timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-09 08:56:32+00:00,1422,2134,6.25,-4.225000381,-3.761249542,-4.603750229,-4.380000114,-3.757499695,3.462499618530273,106.25,106.25,0,6,True,False,-6.584245682,-7.266748428,0,0,-7.5,0.2182502746582031,0,False,False,0,8.723999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.715000153,0.6787548065185547,-4.24926424,-3.97966814,-7.287374496,-7.287374496,9,63,0,0,0,70,268431295,False,0,10,True,-4.0,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119026,True
2026-02-09 09:06:38+00:00,1423,2134,6.25,-4.194999695,-3.770000458,-4.603750229,-4.34624958,-3.737499237,3.46875,106.25,106.25,0,6,True,False,-6.539245605,-7.246124268,0,0,-7.5,0.2726268768310547,0,False,False,0,8.578000069,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.578000069,0.7012538909912109,-4.244335651,-3.983327389,-7.246124268,-7.246124268,9,63,0,0,0,70,268431295,False,0,10,True,-4.0,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119026,True
2026-02-09 09:16:43+00:00,1424,2134,6.25,-4.186249733,-3.732500076,-4.548749924,-4.371250153,-3.78125,3.5,106.25,106.25,0,6,True,False,-6.556119919,-7.227373123,0,0,-7.5,0.2501258850097656,0,False,False,0,8.630999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.612000465393066,0.6581287384033203,-4.243828297,-3.980219841,-7.246124268,-7.246124268,9,63,0,0,0,70,268431295,False,0,10,True,-4.0,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119026,True
2026-02-09 09:26:49+00:00,1425,2134,6.25,-4.1875,-3.73500061,-4.510000229,-4.362500191,-3.771249771,3.493749618530273,106.25,106.25,0,6,True,False,-6.522369385,-7.221748352,0,0,-7.5,0.2820014953613281,0,False,False,0,8.633000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.633999824523926,0.6993789672851562,-4.233293056,-3.978619099,-7.246124268,-7.246124268,9,63,0,0,0,70,268431295,False,0,10,True,-4.0,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119026,True
2026-02-09 09:36:55+00:00,1426,2134,6.25,-4.193750381,-3.742500305,-4.534999847,-4.357500076,-3.792499542,3.5062503814697266,106.25,106.25,0,6,True,False,-6.454868317,-7.127998352,0,0,-7.5,0.3420009613037109,0,False,False,0,9.027000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.904000282287598,0.6356277465820312,-4.230084896,-3.976139545,-7.107372284,-7.107372284,9,82,0,0,0,95,268431295,False,0,11,True,-4.0,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119026,True
2026-02-09 09:47:00+00:00,1427,2134,6.25,-4.159999847,-3.799999237,-4.516249657,-4.383749962,-3.823749542,3.556249618530273,106.25,106.25,0,6,True,False,-6.827997208,-7.578001022,0,0,-7.5,-0.079875946,0,False,False,0,7.949000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.939000129699707,0.7556285858154297,-4.22572279,-3.982903004,-7.548000336,-7.548000336,9,73,0,0,0,70,268431295,False,0,10,True,-4.0,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119027,True
2026-02-09 09:57:06+00:00,1428,2134,6.25,-4.198749542,-3.768749237,-4.493749619,-4.383749962,-3.78125,3.625,106.25,106.25,0,6,True,False,-6.092992783,-7.022996902,0,0,-7.5,0.4601268768310547,0,False,False,0,9.630999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.595999717712402,0.952505111694336,-4.215720654,-3.972136497,-7.052997589,-7.052997589,20,81,0,0,0,95,268431295,False,0,31,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119027,True
2026-02-09 10:07:12+00:00,1429,2134,6.25,-4.143750191,-3.741249084,-4.43999958,-4.347499847,-3.798749924,3.6000003814697266,106.25,106.25,0,6,True,False,-6.334867477,-7.217998505,0,0,-7.5,0.2651252746582031,0,False,False,0,7.232999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.185999870300293,0.9037551879882812,-4.203408718,-3.96707654,-7.246124268,-7.246124268,9,74,0,0,0,70,268431295,False,0,33,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119027,True
2026-02-09 10:17:17+00:00,1430,2134,6.25,-4.145000458,-3.736249924,-4.477499962,-4.340000153,-3.846250534,3.556249618530273,106.25,106.25,0,6,True,False,-6.428619385,-7.343624115,0,0,-7.5,0.1826248168945312,0,False,False,0,4.979999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.977999687194824,0.9131298065185548,-4.215231895,-3.959344864,-7.343624115,-7.343624115,17,74,0,0,0,70,268431295,False,25,35,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,21,100,119027,True
2026-02-09 10:27:23+00:00,1431,2134,6.25,-4.148750305,-3.803749084,-4.482500076,-4.31499958,-3.82749939,3.5062503814697266,106.25,106.25,0,6,True,False,-6.430494308,-7.313625336,0,0,-7.5,0.207000732,0,False,False,0,9.539999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.529000282287598,0.8737545013427734,-4.218272686,-3.980857849,-7.25737381,-7.25737381,21,78,0,0,0,95,268431295,False,25,34,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119027,True
2026-02-09 10:37:28+00:00,1432,2134,6.25,-4.193750381,-3.86000061,-4.40874958,-4.332500458,-3.853750229,3.556249618530273,106.25,106.25,0,6,True,False,-6.359243393,-7.246124268,0,0,-7.5,0.2482509613037109,0,False,False,0,7.489999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.477999687194824,0.8906307220458984,-4.199880123,-4.018800259,-7.249874115,-7.249874115,9,75,0,0,0,70,268431295,False,0,31,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119027,True
2026-02-09 10:47:34+00:00,1433,2134,6.25,-4.191249847,-3.928749084,-4.390000343,-4.359999657,-3.866249084,3.6187496185302734,106.25,106.25,0,6,True,False,-6.454868317,-7.392374039,0,0,-7.5,0.118875503540039,0,False,False,0,4.98900032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.005999565124512,0.9712562561035156,-4.193912029,-4.057723045,-7.399875641,-7.399875641,18,74,0,0,0,70,268431295,False,25,28,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119028,True
2026-02-09 10:57:40+00:00,1434,2134,6.25,-4.232500076,-3.957500458,-4.383749962,-4.363750458,-3.871250153,3.6000003814697266,106.25,106.25,0,6,True,False,-6.282367706,-7.056747437,0,0,-7.5,0.4676265716552734,0,False,False,0,8.937999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.899999618530273,0.8250064849853516,-4.192899227,-4.090277672,-7.111124039,-7.111124039,9,81,0,0,0,95,268431295,False,0,26,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119028,True
2026-02-09 11:07:45+00:00,1435,2134,6.25,-4.239999771,-3.977500916,-4.363750458,-4.345000267,-3.877500534,3.625,106.25,106.25,0,6,True,False,-6.364868164,-7.236749649,0,0,-7.5,0.2257499694824218,0,False,False,0,7.487999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.402000427246094,0.8737545013427734,-4.185479164,-4.110629082,-7.268623352,-7.268623352,9,75,0,0,0,70,268431295,False,0,24,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119028,True
2026-02-09 11:17:51+00:00,1436,2134,6.25,-4.276249886,-4.048749924,-4.321249962,-4.331250191,-3.886249542,3.706249237060547,106.25,106.25,0,6,True,False,-6.464244843,-7.373624802,0,0,-7.5,0.1170005798339843,0,False,False,0,4.902000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.91100025177002,0.946880340576172,-4.186961651,-4.142534256,-7.392374039,-7.392374039,14,78,0,0,0,70,268431295,False,25,21,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119028,True
2026-02-09 11:27:56+00:00,1437,2134,6.25,-4.298749924,-4.046250343,-4.40874958,-4.34624958,-3.873750687,3.693750381469727,106.25,106.25,0,6,True,False,-6.79237175,-7.741127014,0,0,-7.5,-0.229877472,0,False,False,0,4.824999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.821999549865723,0.9862556457519532,-4.210790634,-4.163111687,-7.728002548,-7.728002548,11,76,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119028,True
2026-02-09 11:38:02+00:00,1438,2134,6.25,-4.286250114,-4.061249733,-4.446249962,-4.332500458,-3.866249084,3.75,106.25,106.25,0,6,True,False,-6.460494995,-7.236749649,0,0,-7.5,0.2688751220703125,0,False,False,0,8.697999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.706999778747559,0.8118801116943359,-4.226335049,-4.177681923,-7.236749649,-7.236749649,9,79,0,0,0,70,268431295,False,0,18,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119028,True
2026-02-09 11:48:08+00:00,1439,2134,6.25,-4.311249733,-4.06000042,-4.46625042,-4.34624958,-3.897499084,3.8374996185302734,106.25,106.25,0,6,True,False,-6.571119308,-7.426124573,0,0,-7.5,0.05887413,0,False,False,0,5.336000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.336000442504883,0.8718795776367188,-4.247318268,-4.189455986,-7.426124573,-7.426124573,21,76,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119029,True
2026-02-09 11:58:13+00:00,1440,2134,6.25,-4.369999886,-4.092499733,-4.578749657,-4.3125,-3.875,3.75,106.25,106.25,0,6,True,False,-6.659244537,-7.439250946,0,0,-7.5,0.062623978,0,False,False,0,8.541000366210938,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.522999763,0.8006305694580078,-4.242204666,-4.209160805,-7.435501099,-7.435501099,9,74,0,0,0,70,268431295,False,0,15,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119029,True
2026-02-09 12:08:19+00:00,1441,2134,6.25,-4.362500191,-4.081250191,-4.603750229,-4.34125042,-3.885000229,3.756250381469727,106.25,106.25,0,6,True,False,-6.490493774,-7.187997818,0,0,-7.5,0.3026256561279297,0,False,False,0,8.696999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.699999809265137,0.6975040435791016,-4.25888586,-4.218295574,-7.187997818,-7.187997818,9,77,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119029,True
2026-02-09 12:18:24+00:00,1442,2134,6.25,-4.345000267,-4.125,-4.566249847,-4.338749886,-3.92250061,3.75,106.25,106.25,0,6,True,False,-6.895496368,-7.746751785,0,0,-7.5,-0.246751785,0,False,False,0,5.093000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.961999893188477,0.7912540435791016,-4.26377821,-4.232108116,-7.701751709,-7.701751709,9,74,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119029,True
2026-02-09 12:28:30+00:00,1443,2134,6.25,-4.332500458,-4.103750229,-4.586250305,-4.354999542,-3.924999237,3.8125,106.25,106.25,0,6,True,False,-6.636745453,-7.401750565,0,0,-7.5,0.1338748931884765,0,False,False,0,8.619999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.644000053405762,0.723754883,-4.272684574,-4.228840828,-7.381124496,-7.381124496,9,74,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119029,True
2026-02-09 12:38:36+00:00,1444,2134,6.25,-4.337499619,-4.101249695,-4.598750114,-4.363750458,-3.911249161,3.818750381469727,106.25,106.25,0,6,True,False,-6.5467453,-7.28924942,0,0,-7.5,0.207000732,0,False,False,0,8.682999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.684000015258789,0.7725048065185547,-4.285385609,-4.232646465,-7.317375183,-7.317375183,9,74,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119029,True
2026-02-09 12:48:41+00:00,1445,2134,6.25,-4.351249695,-4.100000381,-4.62250042,-4.390000343,-3.90625,3.799999237060547,106.25,106.25,0,7,True,False,-6.520494461,-7.172998428,0,0,-7.5,0.3101253509521484,0,False,False,0,8.661000252,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.647999763,0.6750049591064453,-4.288649082,-4.232200146,-7.189874649,-7.189874649,9,74,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119030,True
2026-02-09 12:58:47+00:00,1446,2134,6.25,-4.354999542,-4.116250038,-4.604999542,-4.37749958,-3.941249847,3.8062496185302734,106.25,106.25,0,7,True,False,-6.550495148,-7.221748352,0,0,-7.5,0.2801265716552734,0,False,False,0,8.666000366210938,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.661999702453613,0.6693782806396484,-4.282818794,-4.229235649,-7.219873428,-7.219873428,9,74,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119030,True
2026-02-09 13:08:52+00:00,1447,2134,6.25,-4.342499733,-4.079999924,-4.547499657,-4.347499847,-3.875,3.793750762939453,106.25,106.25,0,7,True,False,-6.398618698,-7.111124039,0,0,-7.5,0.3851261138916015,0,False,False,0,8.788000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.786999702453613,0.6956291198730469,-4.277840137,-4.213570595,-7.124248505,-7.124248505,9,74,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119030,True
2026-02-09 13:18:58+00:00,1448,2134,6.25,-4.327500343,-4.106249809,-4.573749542,-4.364999771,-3.908750534,3.799999237060547,106.25,106.25,0,7,True,False,-6.704246521,-7.555501938,0,0,-7.5,-0.053625107,0,False,False,0,5.0,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.998000144958496,0.8512535095214844,-4.276745319,-4.214468956,-7.553625107,-7.553625107,19,73,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119030,True
2026-02-09 13:29:03+00:00,1449,2134,6.25,-4.3125,-4.074999809,-4.578749657,-4.358750343,-3.917499542,3.850000381469727,106.25,106.25,0,7,True,False,-6.578619003,-7.371749878,0,0,-7.5,0.1526260375976562,0,False,False,0,8.722000122070312,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.694999694824219,0.7631301879882812,-4.284144402,-4.210536003,-7.373624802,-7.373624802,9,73,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119030,True
2026-02-09 13:39:10+00:00,1450,2134,6.25,-4.313750267,-4.125,-4.578749657,-4.366250038,-3.905000687,3.831249237060547,106.25,106.25,0,7,True,False,-6.56174469,-7.251749039,0,0,-7.5,0.253875732,0,False,False,0,8.734999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.734000205993652,0.7125034332275391,-4.298992634,-4.217350483,-7.270498276,-7.270498276,9,73,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119030,True
2026-02-09 13:49:16+00:00,1451,2134,6.25,-4.332500458,-4.128749847,-4.566249847,-4.381250381,-3.897499084,3.8374996185302734,106.25,106.25,0,7,True,False,-6.490493774,-7.221748352,0,0,-7.5,0.2895011901855469,0,False,False,0,8.795999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.800999641418457,0.7012538909912109,-4.297141552,-4.222314835,-7.184247971,-7.201124191,9,73,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119031,True
2026-02-09 13:59:22+00:00,1452,2134,6.25,-4.322500229,-4.087499619,-4.586250305,-4.363750458,-3.887500763,3.850000381469727,106.25,106.25,0,7,True,False,-6.492368698,-7.178623199,0,0,-7.5,0.3270015716552734,0,False,False,0,8.770999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.737000465393066,0.6993808746337891,-4.292805195,-4.219430923,-7.197374344,-7.197374344,9,78,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119031,True
2026-02-09 14:09:29+00:00,1453,2134,6.25,-4.287500381,-4.074999809,-4.572500229,-4.361249924,-3.897499084,3.850000381469727,106.25,106.25,0,7,True,False,-6.878622055,-7.638002396,0,0,-7.5,-0.16050148,0,False,False,0,7.425000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.409999847412109,0.7575054168701172,-4.288737774,-4.215148926,-7.638002396,-7.638002396,9,72,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119031,True
2026-02-09 14:19:36+00:00,1454,2134,6.25,-4.327500343,-4.106249809,-4.609999657,-4.376250267,-3.924999237,3.71875,106.25,106.25,0,7,True,False,-6.526119232,-7.285499573,0,0,-7.5,0.212625503540039,0,False,False,0,8.703000069,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.729999542236328,0.7425041198730469,-4.289302349,-4.200817585,-7.291124344,-7.291124344,9,72,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119031,True
2026-02-09 14:29:42+00:00,1455,2134,6.25,-4.286250114,-4.073749542,-4.604999542,-4.357500076,-3.888750076,4.0,106.25,106.25,0,7,True,False,-6.46799469,-7.221748352,0,0,-7.5,0.3045005798339844,0,False,False,0,8.73900032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.732000350952148,0.7256298065185547,-4.293617725,-4.203513145,-7.255498886,-7.255498886,9,72,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119031,True
2026-02-09 14:39:49+00:00,1456,2134,6.25,-4.34624958,-4.111249924,-4.604999542,-4.333749771,-3.933750153,3.850000381469727,106.25,106.25,0,7,True,False,-6.749246597,-7.548000336,0,0,-7.5,-0.048000336,0,False,False,0,5.357000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.357999801635742,0.7762546539306641,-4.29005003,-4.207827568,-7.568626404,-7.568626404,21,73,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119031,True
2026-02-09 14:49:55+00:00,1457,2134,6.25,-4.331250191,-4.079999924,-4.603750229,-4.37749958,-3.898750305,3.850000381469727,106.25,106.25,0,7,True,False,-6.850496292,-7.585500717,0,0,-7.5,-0.078001022,0,False,False,0,8.522000312805176,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.470000267028809,0.7631301879882812,-4.288398266,-4.210119247,-7.61362648,-7.61362648,9,73,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119032,True
2026-02-09 15:00:01+00:00,1458,2134,6.25,-4.313750267,-4.107500076,-4.609999657,-4.335000038,-3.930000305,3.825000762939453,106.25,106.25,0,6,True,False,-6.57674408,-7.319250107,0,0,-7.5,0.1713752746582031,0,False,False,0,8.753999710083008,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.76099968,0.6956291198730469,-4.294937611,-4.208908081,-7.270498276,-7.270498276,9,73,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119032,True
2026-02-09 15:10:06+00:00,1459,2134,6.25,-4.3125,-4.137499809,-4.604999542,-4.37250042,-3.879999161,3.84375,106.25,106.25,0,7,True,False,-6.503620148,-7.201124191,0,0,-7.5,0.2951259613037109,0,False,False,0,8.748999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.756999969482422,0.7031307220458984,-4.303293228,-4.214189529,-7.281749725,-7.281749725,9,73,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119032,True
2026-02-09 15:20:12+00:00,1460,2134,6.25,-4.331250191,-4.079999924,-4.617500305,-4.371250153,-3.930000305,3.856250762939453,106.25,106.25,0,7,True,False,-6.533618927,-7.202999115,0,0,-7.5,0.3026256561279297,0,False,False,0,8.772000312805176,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.774999618530273,0.6825027465820312,-4.296041965,-4.222887039,-7.227373123,-7.227373123,9,73,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119032,True
2026-02-09 15:30:17+00:00,1461,2134,6.25,-4.338749886,-4.123749733,-4.573749542,-4.40625,-3.92250061,3.8062496185302734,106.25,106.25,0,7,True,False,-6.548620224,-7.251749039,0,0,-7.5,0.2482509613037109,0,False,False,0,8.746000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.739999771118164,0.6768779754638672,-4.300464153,-4.222311497,-7.227373123,-7.227373123,9,73,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119032,True
2026-02-09 15:40:22+00:00,1462,2134,6.25,-4.34375,-4.107500076,-4.592499733,-4.380000114,-3.936250687,3.71875,106.25,106.25,0,6,True,False,-6.563619614,-7.238624573,0,0,-7.5,0.2257499694824218,0,False,False,0,8.708000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.722000122070312,0.6806278228759766,-4.301658154,-4.229755878,-7.262998581,-7.262998581,9,73,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119032,True
2026-02-09 15:50:28+00:00,1463,2134,6.25,-4.34375,-4.149999619,-4.600000381,-4.416250229,-3.931249619,3.693750381469727,106.25,106.25,0,7,True,False,-6.606744766,-7.328624725,0,0,-7.5,0.1807498931884765,0,False,False,0,8.994000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.994000434875488,0.7256298065185547,-4.300517559,-4.222686768,-7.328624725,-7.328624725,14,80,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119033,True
2026-02-09 16:00:33+00:00,1464,2134,6.25,-4.347499847,-4.137499809,-4.609999657,-4.363750458,-3.903749466,3.75,106.25,106.25,0,6,True,False,-6.809246063,-7.630500793,0,0,-7.5,-0.109876633,0,False,False,0,7.526000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.475000381469727,0.8756294250488281,-4.299744129,-4.228547573,-7.677375793,-7.677375793,9,74,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119033,True
2026-02-09 16:10:41+00:00,1465,2134,6.25,-4.364999771,-4.106249809,-4.642499924,-4.369999886,-3.942499161,3.7437496185302734,106.25,106.25,0,6,True,False,-6.677995682,-7.33612442,0,0,-7.5,0.1394996643066406,0,False,False,0,8.784000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.789999961853027,0.6712532043457031,-4.306296825,-4.231110573,-7.341749191,-7.341749191,9,74,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119033,True
2026-02-09 16:20:47+00:00,1466,2134,6.25,-4.319999695,-4.108750343,-4.648750305,-4.373749733,-3.911249161,3.7437496185302734,106.25,106.25,0,7,True,False,-6.632995605,-7.317375183,0,0,-7.5,0.1826248168945312,0,False,False,0,8.652999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.657999992370605,0.6806297302246094,-4.308934212,-4.230070114,-7.317375183,-7.317375183,9,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119033,True
2026-02-09 16:30:52+00:00,1467,2134,6.25,-4.350000381,-4.131250381,-4.654999733,-4.364999771,-3.909999847,3.693750381469727,106.25,106.25,0,7,True,False,-6.60861969,-7.276124954,0,0,-7.5,0.2351264953613281,0,False,False,0,8.592000007629395,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.597999572753906,0.7125053405761719,-4.310928345,-4.230032921,-7.330499649,-7.330499649,9,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119033,True
2026-02-09 16:40:57+00:00,1468,2134,6.25,-4.345000267,-4.057499886,-4.59125042,-4.380000114,-3.898750305,3.737499237060547,106.25,106.25,0,7,True,False,-6.668621063,-7.330499649,0,0,-7.5,0.1713752746582031,0,False,False,0,8.730999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.729999542236328,0.6750030517578125,-4.313087463,-4.228258133,-7.33612442,-7.33612442,9,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119033,True
2026-02-09 16:51:03+00:00,1469,2134,6.25,-4.383749962,-4.112500191,-4.598750114,-4.388750076,-3.927499771,3.6875,106.25,106.25,0,7,True,False,-6.670495987,-7.341749191,0,0,-7.5,0.1582508087158203,0,False,False,0,8.654000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.651000022888184,0.6937541961669922,-4.31282568,-4.22696352,-7.330499649,-7.330499649,9,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119034,True
2026-02-09 17:01:08+00:00,1470,2134,6.25,-4.34375,-4.131250381,-4.647500038,-4.378749847,-3.942499161,3.71875,106.25,106.25,0,6,True,False,-6.66674614,-7.341749191,0,0,-7.5,0.1638755798339843,0,False,False,0,8.649999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.645999908447266,0.643127441,-4.310144901,-4.228883743,-7.345499039,-7.345499039,9,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119034,True
2026-02-09 17:11:14+00:00,1471,2134,6.25,-4.387499809,-4.063750267,-4.62250042,-4.361249924,-3.936250687,3.737499237060547,106.25,106.25,0,6,True,False,-6.664871216,-7.360500336,0,0,-7.5,0.1751251220703125,0,False,False,0,8.619999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.588000297546387,0.7387542724609375,-4.310673237,-4.235426903,-7.375499725,-7.375499725,9,74,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119034,True
2026-02-09 17:21:20+00:00,1472,2134,6.25,-4.336250305,-4.104999542,-4.604999542,-4.396249771,-3.936250687,3.731250762939453,106.25,106.25,0,6,True,False,-6.702371597,-7.411125183,0,0,-7.5,0.077625275,0,False,False,0,8.550999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.548999786376953,0.6637554168701172,-4.312120914,-4.223505974,-7.396125793,-7.396125793,9,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119034,True
2026-02-09 17:31:25+00:00,1473,2134,6.25,-4.336250305,-4.077500343,-4.631250381,-4.40874958,-3.926250458,3.737499237060547,106.25,106.25,0,6,True,False,-6.698619843,-7.366125107,0,0,-7.5,0.1338748931884765,0,False,False,0,8.642999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.631999969482422,0.6956291198730469,-4.310201645,-4.219213486,-7.399875641,-7.399875641,9,74,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119034,True
2026-02-09 17:41:31+00:00,1474,2134,6.25,-4.34624958,-4.090000153,-4.617500305,-4.387499809,-3.897499084,3.731250762939453,106.25,106.25,0,7,True,False,-6.698619843,-7.337999344,0,0,-7.5,0.1526260375976562,0,False,False,0,8.545999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.539999961853027,0.6675033569335938,-4.318071842,-4.219430923,-7.33612442,-7.33612442,9,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119034,True
2026-02-09 17:51:36+00:00,1475,2134,6.25,-4.333749771,-4.087499619,-4.609999657,-4.388750076,-3.924999237,3.7437496185302734,106.25,106.25,0,6,True,False,-6.66674614,-7.362375259,0,0,-7.5,0.113250732,0,False,False,0,8.553000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.536000252,0.6993789672851562,-4.312986374,-4.216708183,-7.377374649,-7.377374649,9,74,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119035,True
2026-02-09 18:01:41+00:00,1476,2134,6.25,-4.340000153,-4.055000305,-4.603750229,-4.364999771,-3.936250687,3.75,106.25,106.25,0,6,True,False,-6.685495377,-7.341749191,0,0,-7.5,0.160125732,0,False,False,0,8.560999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.534999847,0.6562538146972656,-4.314885139,-4.209254265,-7.324874878,-7.324874878,9,74,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119035,True
2026-02-09 18:11:47+00:00,1477,2134,6.25,-4.340000153,-4.056249619,-4.608750343,-4.388750076,-3.942499161,3.7437496185302734,106.25,106.25,0,6,True,False,-6.707996368,-7.390499115,0,0,-7.5,0.1095008850097656,0,False,False,0,8.571000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.567000389099121,0.6862525939941406,-4.310138226,-4.209200859,-7.390499115,-7.390499115,9,74,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119035,True
2026-02-09 18:21:52+00:00,1478,2134,6.25,-4.363750458,-4.077500343,-4.598750114,-4.363750458,-3.912500381,3.71875,106.25,106.25,0,7,True,False,-6.66674614,-7.334249496,0,0,-7.5,0.1844997406005859,0,False,False,0,8.484999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.470000267028809,0.7143783569335938,-4.309165478,-4.216683865,-7.416749954,-7.416749954,9,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119035,True
2026-02-09 18:31:58+00:00,1479,2134,6.25,-4.345000267,-4.063750267,-4.573749542,-4.398750305,-3.911249161,3.625,106.25,106.25,0,6,True,False,-6.683620453,-7.384874344,0,0,-7.5,0.090749741,0,False,False,0,8.529999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.529999732971191,0.6956291198730469,-4.299737453,-4.209539413,-7.384874344,-7.384874344,9,74,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119035,True
2026-02-09 18:42:03+00:00,1480,2134,6.25,-4.3125,-4.037500381,-4.523750305,-4.37250042,-3.936250687,3.612499237060547,106.25,106.25,0,6,True,False,-6.460494995,-7.165498734,0,0,-7.5,0.3120021820068359,0,False,False,0,8.468999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.449999809265137,0.676879883,-4.272092819,-4.203241348,-7.133623123,-7.133623123,9,74,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119035,True
2026-02-09 18:52:09+00:00,1481,2134,6.25,-4.336250305,-4.055000305,-4.451250076,-4.363750458,-3.920000076,3.587499618530273,106.25,106.25,0,6,True,False,-6.610494614,-7.396125793,0,0,-7.5,0.1038742065429687,0,False,False,0,5.880000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.918999671936035,0.7856311798095703,-4.242030621,-4.197529793,-7.39425087,-7.39425087,20,77,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119036,True
2026-02-09 19:02:15+00:00,1482,2134,6.25,-4.333749771,-4.056249619,-4.383749962,-4.357500076,-3.933750153,3.606250762939453,106.25,106.25,0,6,True,False,-6.522369385,-7.306123734,0,0,-7.5,0.2163753509521484,0,False,False,0,8.413999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.407999992370605,0.7612552642822266,-4.229477406,-4.195232391,-7.281749725,-7.281749725,9,74,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119036,True
2026-02-09 19:12:20+00:00,1483,2134,6.25,-4.28125,-4.067500114,-4.388750076,-4.358750343,-3.920000076,3.5062503814697266,106.25,106.25,0,6,True,False,-6.505495071,-7.315500259,0,0,-7.5,0.1826248168945312,0,False,False,0,9.336999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.354000091552734,0.7931289672851562,-4.231039524,-4.190256596,-7.341749191,-7.341749191,19,76,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119036,True
2026-02-09 19:22:26+00:00,1484,2134,6.25,-4.322500229,-4.039999962,-4.402500153,-4.37749958,-3.946250916,3.462499618530273,106.25,106.25,0,6,True,False,-6.511119843,-7.377374649,0,0,-7.5,0.1245002746582031,0,False,False,0,8.161000252,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.125,0.8156299591064453,-4.231004238,-4.193237305,-7.317375183,-7.317375183,9,75,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119036,True
2026-02-09 19:32:31+00:00,1485,2134,6.25,-4.286250114,-4.053750038,-4.390000343,-4.390000343,-3.986249924,3.450000762939453,106.25,106.25,0,6,True,False,-6.511119843,-7.358625412,0,0,-7.5,0.1882495880126953,0,False,False,0,9.340000153,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.302000045776367,0.8587551116943359,-4.235068798,-4.191474915,-7.343624115,-7.343624115,16,77,0,0,0,95,268431295,False,0,13,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119036,True
2026-02-09 19:42:37+00:00,1486,2134,6.25,-4.292499542,-4.109999657,-4.352499962,-4.371250153,-3.967500687,3.4437503814697266,106.25,106.25,0,6,True,False,-6.5467453,-7.347373962,0,0,-7.5,0.1676254272460937,0,False,False,0,8.067999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.076000213623047,0.7856292724609375,-4.238263607,-4.185821533,-7.332374573,-7.332374573,9,75,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119036,True
2026-02-09 19:52:43+00:00,1487,2134,6.25,-4.318750381,-4.061249733,-4.332500458,-4.421250343,-3.971250534,3.543750762939453,106.25,106.25,0,6,True,False,-6.520494461,-7.347373962,0,0,-7.5,0.1582508087158203,0,False,False,0,9.512999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.468000411987305,0.7950057983398438,-4.239681721,-4.194109917,-7.311750412,-7.311750412,21,77,0,0,0,95,268431295,False,25,13,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119037,True
2026-02-09 20:02:48+00:00,1488,2134,6.25,-4.345000267,-4.0625,-4.364999771,-4.414999962,-3.98500061,3.756250381469727,106.25,106.25,0,6,True,False,-6.527994156,-7.319250107,0,0,-7.5,0.1826248168945312,0,False,False,0,8.281000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.279999732971191,0.8006305694580078,-4.242105007,-4.201286793,-7.321125031,-7.321125031,9,74,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119037,True
2026-02-09 20:12:54+00:00,1489,2134,6.25,-4.329999924,-4.06499958,-4.263750076,-4.396249771,-3.947500229,3.59375,106.25,106.25,0,6,True,False,-6.518619537,-7.366125107,0,0,-7.5,0.1207504272460937,0,False,False,0,7.265000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.564999580383301,0.834381104,-4.217727184,-4.197566986,-7.322999954,-7.322999954,19,75,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119037,True
2026-02-09 20:23:00+00:00,1490,2134,6.25,-4.348750114,-4.023750305,-4.288749695,-4.37749958,-3.936250687,3.450000762939453,106.25,106.25,0,6,True,False,-6.788621902,-7.806753159,0,0,-7.5,-0.306753159,0,False,False,0,6.468999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.494000434875488,1.038757324,-4.192705631,-4.200380325,-7.801128387,-7.801128387,18,76,0,0,0,95,268431295,False,25,12,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,21,100,119037,True
2026-02-09 20:33:06+00:00,1491,2134,6.25,-4.303750038,-4.032500267,-4.352499962,-4.347499847,-3.959999084,3.462499618530273,106.25,106.25,0,6,True,False,-6.589870453,-7.414875031,0,0,-7.5,0.079500198,0,False,False,0,8.309000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.272000312805176,0.8287563323974609,-4.203860283,-4.187018394,-7.435501099,-7.435501099,9,80,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119037,True
2026-02-09 20:43:11+00:00,1492,2134,6.25,-4.271249771,-4.057499886,-4.376250267,-4.336250305,-4.0,3.5687503814697266,106.25,106.25,0,6,True,False,-6.520494461,-7.409250259,0,0,-7.5,0.085124969,0,False,False,0,7.706000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.944000244140625,0.8756294250488281,-4.216855526,-4.176276207,-7.424249649,-7.424249649,19,76,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119037,True
2026-02-09 20:53:17+00:00,1493,2134,6.25,-4.308750153,-4.029999733,-4.371250153,-4.338749886,-3.942499161,3.481250762939453,106.25,106.25,0,6,True,False,-6.374242783,-7.204874039,0,0,-7.5,0.3026256561279297,0,False,False,0,8.401000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.413000106811523,0.7912559509277344,-4.217694759,-4.17003727,-7.19549942,-7.191749573,9,75,0,0,0,70,268431295,False,0,16,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119038,True
2026-02-09 21:03:22+00:00,1494,2134,6.25,-4.288749695,-4.038749695,-4.396249771,-4.348750114,-3.886249542,3.331249237060547,106.25,106.25,0,6,True,False,-6.51486969,-7.413000107,0,0,-7.5,0.090749741,0,False,False,0,4.756999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.763999938964844,0.9037551879882812,-4.220382214,-4.168431282,-7.426124573,-7.426124573,10,78,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119038,True
2026-02-09 21:13:28+00:00,1495,2134,6.25,-4.274999619,-4.057499886,-4.37749958,-4.348750114,-3.936250687,3.493749618530273,106.25,106.25,0,6,True,False,-6.7342453,-7.686752319,0,0,-7.5,-0.186752319,0,False,False,0,4.854999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.854999542236328,0.9525070190429688,-4.214393616,-4.168266296,-7.686752319,-7.686752319,9,78,0,0,0,70,268431295,False,0,16,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119038,True
2026-02-09 21:23:33+00:00,1496,2134,6.25,-4.313750267,-4.048749924,-4.336250305,-4.31499958,-3.881250381,3.5,106.25,106.25,0,6,True,False,-6.762371063,-7.743001938,0,0,-7.5,-0.228002548,0,False,False,0,4.866999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.892999649047852,1.0331306457519531,-4.202789783,-4.164829731,-7.795501709,-7.795501709,16,80,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,25,100,119038,True
2026-02-09 21:33:39+00:00,1497,2134,6.25,-4.287500381,-4.0625,-4.478750229,-4.321249962,-3.971250534,3.393749237060547,106.25,106.25,0,6,True,False,-6.910497665,-7.878002167,0,0,-7.5,-0.374252319,0,False,False,0,5.392000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.406999588012695,0.9581317901611328,-4.246905804,-4.176383972,-7.896753311,-7.896753311,18,77,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119038,True
2026-02-09 21:43:44+00:00,1498,2134,6.25,-4.357500076,-4.066249847,-4.49750042,-4.337499619,-3.973749161,3.331249237060547,106.25,106.25,0,6,True,False,-6.841121674,-7.778627396,0,0,-7.5,-0.263628006,0,False,False,0,9.244999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.25,0.9637565612792968,-4.259377003,-4.188951492,-7.804878235,-7.804878235,15,81,0,0,0,95,268431295,False,0,15,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119038,True
2026-02-09 21:53:50+00:00,1499,2134,6.25,-4.318750381,-4.029999733,-4.516249657,-4.356249809,-3.947500229,3.399999618530273,106.25,106.25,0,6,True,False,-6.730495453,-7.563001633,0,0,-7.5,-0.070501328,0,False,False,0,7.880999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.881999969482422,0.7762546539306641,-4.276635647,-4.195295811,-7.538625717,-7.538625717,10,76,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119039,True
2026-02-09 22:03:56+00:00,1500,2134,6.25,-4.352499962,-4.104999542,-4.521249771,-4.383749962,-3.997499466,3.399999618530273,106.25,106.25,0,6,True,False,-6.610494614,-7.426124573,0,0,-7.5,0.056999207,0,False,False,0,8.107999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.092000007629395,0.7800045013427734,-4.306060314,-4.210048676,-7.416749954,-7.416749954,10,78,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119039,True
2026-02-09 22:14:01+00:00,1501,2134,6.25,-4.345000267,-4.118749619,-4.553750038,-4.416250229,-4.017499924,3.393749237060547,106.25,106.25,0,6,True,False,-6.578619003,-7.298624039,0,0,-7.5,0.1751251220703125,0,False,False,0,8.031999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.034999847,0.7031307220458984,-4.319821835,-4.216180801,-7.311750412,-7.311750412,10,78,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119039,True
2026-02-09 22:24:07+00:00,1502,2134,6.25,-4.323749542,-4.068750381,-4.510000229,-4.385000229,-4.057499886,3.418750762939453,106.25,106.25,0,6,True,False,-6.638620377,-7.364250183,0,0,-7.5,0.118875503540039,0,False,False,0,7.904000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.909999847412109,0.7425041198730469,-4.329258442,-4.222995758,-7.379249573,-7.379249573,10,78,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119039,True
2026-02-09 22:34:13+00:00,1503,2134,6.25,-4.351249695,-4.061249733,-4.513750076,-4.416250229,-4.03125,3.418750762939453,106.25,106.25,0,6,True,False,-6.711746216,-7.384874344,0,0,-7.5,0.1151256561279296,0,False,False,0,7.883000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.864999771118164,0.6562538146972656,-4.336378574,-4.226071358,-7.414875031,-7.414875031,10,78,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119039,True
2026-02-09 22:44:19+00:00,1504,2134,6.25,-4.345000267,-4.097499847,-4.547499657,-4.449999809,-4.057499886,3.4125003814697266,106.25,106.25,0,6,True,False,-6.737995148,-7.426124573,0,0,-7.5,0.088874817,0,False,False,0,7.930000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.935000419616699,0.6900043487548828,-4.343368053,-4.222659111,-7.443000793,-7.443000793,10,78,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119039,True
2026-02-09 22:54:25+00:00,1505,2134,6.25,-4.34125042,-4.137499809,-4.534999847,-4.46625042,-4.101249695,3.2875003814697266,106.25,106.25,0,6,True,False,-6.782997131,-7.503000259,0,0,-7.5,0.0157489776611328,0,False,False,0,7.756999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.7910003662109375,0.7050037384033203,-4.35000658,-4.227012634,-7.472999573,-7.472999573,10,78,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119040,True
