timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-09 23:04:30+00:00,1506,2134,6.25,-4.34624958,-4.130000114,-4.573749542,-4.446249962,-4.026249886,3.450000762939453,106.25,106.25,0,6,True,False,-6.931121826,-7.656751633,0,0,-7.5,-0.149251938,0,False,False,0,7.793000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.795000076293945,0.7650051116943359,-4.364161015,-4.238714218,-7.649251938,-7.649251938,10,78,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119040,True
2026-02-09 23:14:36+00:00,1507,2134,6.25,-4.351249695,-4.131250381,-4.603750229,-4.46625042,-4.090000153,3.393749237060547,106.25,106.25,0,6,True,False,-7.004247665,-7.752376556,0,0,-7.5,-0.276752472,0,False,False,0,7.736000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.762000084,0.7312545776367188,-4.376441479,-4.242162704,-7.73925209,-7.73925209,10,78,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119040,True
2026-02-09 23:24:42+00:00,1508,2134,6.25,-4.399999619,-4.100000381,-4.617500305,-4.481249809,-4.092499733,3.4375,106.25,106.25,0,6,True,False,-7.232999802,-7.900503159,0,0,-7.5,-0.400503159,0,False,False,0,7.770000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.762999534606934,0.7125034332275391,-4.388534546,-4.262221336,-7.921127319,-7.921127319,10,78,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119040,True
2026-02-09 23:34:48+00:00,1509,2134,6.25,-4.362500191,-4.111249924,-4.62250042,-4.460000038,-4.063750267,3.450000762939453,106.25,106.25,0,6,True,False,-7.045497894,-7.696126938,0,0,-7.5,-0.196126938,0,False,False,0,6.795999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.795999526977539,0.6337547302246094,-4.402455807,-4.264694214,-7.696126938,-7.696126938,10,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119040,True
2026-02-09 23:44:53+00:00,1510,2134,6.25,-4.386249542,-4.141249657,-4.642499924,-4.496250153,-4.09375,3.331249237060547,106.25,106.25,0,6,True,False,-7.139247894,-7.70737648,0,0,-7.5,-0.188627243,0,False,False,0,6.614999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.569000244140625,0.566253662,-4.410821438,-4.274388313,-7.630500793,-7.630500793,10,57,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119040,True
2026-02-09 23:54:59+00:00,1511,2134,6.25,-4.444999695,-4.117500305,-4.704999924,-4.510000229,-4.076250076,3.2562503814697266,106.25,106.25,0,6,True,False,-6.872997284,-7.33612442,0,0,-7.5,0.1788749694824218,0,False,False,0,5.970999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9720001220703125,0.472503662,-4.421473026,-4.283360958,-7.332374573,-7.332374573,10,60,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119041,True
2026-02-10 00:05:05+00:00,1512,2134,6.25,-4.43999958,-4.128749847,-4.673749924,-4.507499695,-4.081250191,3.2562503814697266,106.25,106.25,0,6,True,False,-6.715496063,-7.142997742,0,0,-7.5,0.3532524108886719,0,False,False,0,6.0229997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.993000030517578,0.408752441,-4.418329716,-4.277864456,-7.094247818,-7.094247818,10,55,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119041,True
2026-02-10 00:15:11+00:00,1513,2134,6.25,-4.411250114,-4.107500076,-4.642499924,-4.478750229,-4.041250229,3.212499618530273,106.25,106.25,0,6,True,False,-6.721120834,-7.187997818,0,0,-7.5,0.3251266479492187,0,False,False,0,5.970999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.972999572753906,0.4762535095214844,-4.404033184,-4.267053604,-7.208623886,-7.208623886,10,52,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119041,True
2026-02-10 00:25:16+00:00,1514,2134,6.25,-4.427499771,-4.131250381,-4.609999657,-4.521249771,-4.053750038,3.15625,106.25,106.25,0,6,True,False,-6.769870758,-7.221748352,0,0,-7.5,0.253875732,0,False,False,0,6.395999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.463000297546387,0.4537544250488281,-4.402947903,-4.256349087,-7.317375183,-7.317375183,10,59,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119041,True
2026-02-10 00:35:22+00:00,1515,2134,6.25,-4.407500267,-4.092499733,-4.635000229,-4.483750343,-4.050000191,3.15625,106.25,106.25,0,6,True,False,-6.685495377,-7.16362381,0,0,-7.5,0.3420009613037109,0,False,False,0,5.918000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928000450134277,0.4237537384033203,-4.396178722,-4.243678093,-7.154249191,-7.154249191,10,54,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119041,True
2026-02-10 00:45:29+00:00,1516,2134,6.25,-4.412500381,-4.074999809,-4.617500305,-4.496250153,-4.055000305,3.1000003814697266,106.25,106.25,0,6,True,False,-6.751121521,-7.246124268,0,0,-7.5,0.229501724243164,0,False,False,0,6.786999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.779000282287598,0.5062522888183594,-4.385097504,-4.240320206,-7.221748352,-7.221748352,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119041,True
2026-02-10 00:55:35+00:00,1517,2134,6.25,-4.402500153,-4.071249962,-4.609999657,-4.512499809,-4.038749695,3.0625,106.25,106.25,0,6,True,False,-6.74549675,-7.311750412,0,0,-7.5,0.2032508850097656,0,False,False,0,6.659000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.748999596,0.5850028991699219,-4.379009247,-4.224099159,-7.414875031,-7.414875031,10,53,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119042,True
2026-02-10 01:05:41+00:00,1518,2134,6.25,-4.398750305,-4.046250343,-4.667499542,-4.467499733,-4.034999847,3.075000762939453,106.25,106.25,0,6,True,False,-6.955497742,-7.553625107,0,0,-7.5,-0.089250565,0,False,False,0,7.223999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.218000411987305,0.7162532806396484,-4.375975609,-4.214479446,-7.594875336,-7.594875336,10,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119042,True
2026-02-10 01:15:46+00:00,1519,2134,6.25,-4.347499847,-4.046250343,-4.642499924,-4.491250038,-4.003749847,3.03125,106.25,106.25,0,6,True,False,-7.133623123,-7.763628006,0,0,-7.5,-0.26550293,0,False,False,0,7.151000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.078000068664551,0.5775032043457031,-4.384915352,-4.207558632,-7.649251938,-7.649251938,10,59,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119042,True
2026-02-10 01:25:52+00:00,1520,2134,6.25,-4.363750458,-4.056249619,-4.680000305,-4.541250229,-3.976249695,3.012500762939453,106.25,106.25,0,6,True,False,-7.131748199,-7.701751709,0,0,-7.5,-0.17550087,0,False,False,0,6.602000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.640999794006348,0.6037540435791016,-4.389472961,-4.207614422,-7.76550293,-7.76550293,10,55,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119042,True
2026-02-10 01:35:57+00:00,1521,2134,6.25,-4.386249542,-4.032500267,-4.654999733,-4.507499695,-4.03374958,3.0375003814697266,106.25,106.25,0,6,True,False,-7.25737381,-7.915502548,0,0,-7.5,-0.415502548,0,False,False,0,6.940999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.940999984741211,0.6581287384033203,-4.398541451,-4.202653885,-7.915502548,-7.915502548,10,61,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119042,True
2026-02-10 01:46:03+00:00,1522,2134,6.25,-4.367500305,-3.997499466,-4.686249733,-4.49750042,-4.003749847,2.924999237060547,106.25,106.25,0,6,True,False,-7.309873581,-7.917377472,0,0,-7.5,-0.415502548,0,False,False,0,6.788999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.75,0.6206283569335938,-4.401004314,-4.205078602,-7.909877777,-7.909877777,10,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119042,True
2026-02-10 01:56:09+00:00,1523,2134,6.25,-4.421250343,-4.023750305,-4.723750114,-4.552499771,-3.992500305,2.893749237060547,106.25,106.25,0,6,True,False,-6.867372513,-7.384874344,0,0,-7.5,0.101999282836914,0,False,False,0,5.701000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.701000213623047,0.4856281280517578,-4.40879488,-4.203454971,-7.375499725,-7.375499725,10,60,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119043,True
2026-02-10 02:06:14+00:00,1524,2134,6.25,-4.431249619,-4.016249657,-4.704999924,-4.505000114,-4.027500153,2.918750762939453,106.25,106.25,0,6,True,False,-6.811120987,-7.345499039,0,0,-7.5,0.1545009613037109,0,False,False,0,5.961000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.979000091552734,0.5418796539306641,-4.405144215,-4.222257614,-7.317375183,-7.317375183,10,53,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119043,True
2026-02-10 02:16:20+00:00,1525,2134,6.25,-4.420000076,-4.017499924,-4.678750038,-4.501250267,-3.989999771,2.856250762939453,106.25,106.25,0,6,True,False,-6.629245758,-7.101747513,0,0,-7.5,0.3888759613037109,0,False,False,0,5.814000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.807000160217285,0.4575023651123047,-4.395988941,-4.227601528,-7.094247818,-7.094247818,10,56,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119043,True
2026-02-10 02:26:26+00:00,1526,2134,6.25,-4.413749695,-4.058750153,-4.668749809,-4.517499924,-3.989999771,2.8125,106.25,106.25,0,6,True,False,-6.803621292,-7.315500259,0,0,-7.5,0.160125732,0,False,False,0,5.789999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.774999618530273,0.495004653930664,-4.387263775,-4.222172737,-7.317375183,-7.317375183,10,53,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119043,True
2026-02-10 02:36:32+00:00,1527,2134,6.25,-4.395000458,-4.022500038,-4.673749924,-4.462499619,-3.96875,2.78125,106.25,106.25,0,6,True,False,-6.698619843,-7.212373734,0,0,-7.5,0.3120021820068359,0,False,False,0,6.300999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.314000129699707,0.5550022125244141,-4.372558117,-4.218639374,-7.223623276,-7.223623276,10,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119043,True
2026-02-10 02:46:37+00:00,1528,2134,6.25,-4.43999958,-3.997499466,-4.666250229,-4.50249958,-3.941249847,2.8125,106.25,106.25,0,6,True,False,-6.809246063,-7.42987442,0,0,-7.5,0.072000504,0,False,False,0,6.873000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.875,0.6187534332275391,-4.370834351,-4.221991539,-7.427999496,-7.427999496,10,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119044,True
2026-02-10 02:56:43+00:00,1529,2134,6.25,-4.396249771,-4.048749924,-4.635000229,-4.520000458,-3.981250763,2.75,106.25,106.25,0,6,True,False,-6.5936203,-7.094247818,0,0,-7.5,0.3963775634765625,0,False,False,0,6.371000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.373999596,0.4631290435791015,-4.372723103,-4.216907024,-7.039873123,-7.039873123,10,54,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119044,True
2026-02-10 03:06:48+00:00,1530,2134,6.25,-4.411250114,-3.998750687,-4.661250114,-4.496250153,-3.962499619,2.799999237060547,106.25,106.25,0,6,True,False,-6.784872055,-7.221748352,0,0,-7.5,0.2745018005371094,0,False,False,0,6.111000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.111000061035156,0.4425029754638672,-4.374752998,-4.218859673,-7.221748352,-7.221748352,10,54,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119044,True
2026-02-10 03:16:54+00:00,1531,2134,6.25,-4.416250229,-4.047499657,-4.654999733,-4.465000153,-3.943750381,2.743749618530273,106.25,106.25,0,6,True,False,-6.786746979,-7.345499039,0,0,-7.5,0.1226253509521484,0,False,False,0,6.901000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.873000144958496,0.5906295776367188,-4.365783691,-4.21132803,-7.317375183,-7.317375183,10,57,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119044,True
2026-02-10 03:26:59+00:00,1532,2134,6.25,-4.396249771,-3.998750687,-4.680000305,-4.50249958,-3.942499161,2.806249618530273,106.25,106.25,0,6,True,False,-7.135498047,-7.795501709,0,0,-7.5,-0.306753159,0,False,False,0,7.244999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.25,0.6581287384033203,-4.364684582,-4.211913586,-7.797376633,-7.797376633,10,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119044,True
2026-02-10 03:37:05+00:00,1533,2134,6.25,-4.401249886,-4.021249771,-4.693750381,-4.486249924,-3.981250763,2.7562503814697266,106.25,106.25,0,6,True,False,-7.208623886,-7.825502396,0,0,-7.5,-0.325502396,0,False,False,0,6.913999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.880000114440918,0.5700035095214844,-4.367950916,-4.210114479,-7.763628006,-7.763628006,10,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119044,True
2026-02-10 03:47:11+00:00,1534,2134,6.25,-4.4375,-4.042499542,-4.71875,-4.505000114,-3.969999313,2.75,106.25,106.25,0,6,True,False,-6.874872208,-7.366125107,0,0,-7.5,0.1469993591308593,0,False,False,0,5.906999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.902999877929688,0.5306282043457031,-4.375515461,-4.20638752,-7.377374649,-7.377374649,10,60,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119045,True
2026-02-10 03:57:17+00:00,1535,2134,6.25,-4.359999657,-3.977500916,-4.692500114,-4.503749847,-3.938749313,2.6625003814697266,106.25,106.25,0,6,True,False,-6.826122284,-7.251749039,0,0,-7.5,0.2445011138916015,0,False,False,0,6.520000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.526000022888184,0.4743785858154297,-4.379096985,-4.214027405,-7.317375183,-7.253623962,10,52,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119045,True
2026-02-10 04:07:22+00:00,1536,2134,6.25,-4.398750305,-4.013750076,-4.706250191,-4.503749847,-3.933750153,2.65625,106.25,106.25,0,6,True,False,-6.719245911,-7.157999039,0,0,-7.5,0.3588771820068359,0,False,False,0,6.598999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.519000053405762,0.4612541198730469,-4.3735466,-4.213198662,-7.193624496,-7.193624496,10,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119045,True
2026-02-10 04:17:28+00:00,1537,2134,6.25,-4.401249886,-4.041250229,-4.698749542,-4.472499847,-3.943750381,2.643749237060547,106.25,106.25,0,6,True,False,-6.722995758,-7.197374344,0,0,-7.5,0.3401260375976562,0,False,False,0,5.973999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.973999977111816,0.4762535095214844,-4.367463589,-4.213337421,-7.197374344,-7.197374344,10,54,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119045,True
2026-02-10 04:27:34+00:00,1538,2134,6.25,-4.417499542,-3.979999542,-4.662500381,-4.491250038,-3.941249847,2.681249618530273,106.25,106.25,0,6,True,False,-6.743621826,-7.19549942,0,0,-7.5,0.2838764190673828,0,False,False,0,6.123999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.123000144958496,0.4631290435791015,-4.360571384,-4.211557388,-7.154249191,-7.154249191,10,53,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119045,True
2026-02-10 04:37:39+00:00,1539,2134,6.25,-4.438750267,-4.026249886,-4.693750381,-4.488750458,-3.898750305,2.681249618530273,106.25,106.25,0,6,True,False,-6.556119919,-7.047372818,0,0,-7.5,0.4263763427734375,0,False,False,0,6.411999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.397000312805176,0.5062541961669922,-4.353690624,-4.215261936,-7.036123276,-7.036123276,10,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119045,True
2026-02-10 04:47:45+00:00,1540,2134,6.25,-4.422499657,-3.995000839,-4.667499542,-4.46625042,-3.923749924,2.65625,106.25,106.25,0,6,True,False,-6.784872055,-7.377374649,0,0,-7.5,0.1245002746582031,0,False,False,0,6.6479997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.616000175476074,0.5925025939941406,-4.344990253,-4.204512596,-7.339874268,-7.339874268,10,54,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119046,True
2026-02-10 04:57:51+00:00,1541,2134,6.25,-4.385000229,-4.011249542,-4.706250191,-4.472499847,-3.924999237,2.643749237060547,106.25,106.25,0,6,True,False,-7.234874725,-7.93800354,0,0,-7.5,-0.415502548,0,False,False,0,7.6020002365112305,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6020002365112305,0.723754883,-4.348861217,-4.204623222,-7.92300415,-7.92300415,10,54,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119046,True
2026-02-10 05:07:57+00:00,1542,2134,6.25,-4.413749695,-3.992500305,-4.680000305,-4.462499619,-3.92124939,2.65625,106.25,106.25,0,6,True,False,-7.25737381,-7.864877701,0,0,-7.5,-0.370502472,0,False,False,0,6.588000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.572999954223633,0.6150035858154297,-4.355829716,-4.200710773,-7.872377396,-7.872377396,10,53,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119046,True
2026-02-10 05:18:03+00:00,1543,2134,6.25,-4.40874958,-4.003749847,-4.680000305,-4.43999958,-3.887500763,2.618749618530273,106.25,106.25,0,6,True,False,-6.796121597,-7.291124344,0,0,-7.5,0.1920013427734375,0,False,False,0,5.734000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.729000091552734,0.4912528991699219,-4.356869221,-4.200170517,-7.307998657,-7.307998657,10,59,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119046,True
2026-02-10 05:28:08+00:00,1544,2134,6.25,-4.431249619,-3.997499466,-4.712499619,-4.472499847,-3.873750687,2.6937503814697266,106.25,106.25,0,6,True,False,-6.71362114,-7.270498276,0,0,-7.5,0.2238750457763672,0,False,False,0,6.062999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.052000045776367,0.5793781280517578,-4.357368946,-4.198569298,-7.251749039,-7.251749039,10,57,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119046,True
2026-02-10 05:38:14+00:00,1545,2134,6.25,-4.407500267,-3.971250534,-4.668749809,-4.443750381,-3.881250381,2.700000762939453,106.25,106.25,0,6,True,False,-6.786746979,-7.208623886,0,0,-7.5,0.306375503540039,0,False,False,0,5.916999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.916999816894531,0.4781265258789062,-4.343714714,-4.200353622,-7.227373123,-7.227373123,10,54,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119046,True
2026-02-10 05:48:20+00:00,1546,2134,6.25,-4.396249771,-4.00249958,-4.686249733,-4.425000191,-3.905000687,2.65625,106.25,106.25,0,6,True,False,-6.811120987,-7.39425087,0,0,-7.5,0.098249435,0,False,False,0,7.060999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.046999931335449,0.5643787384033203,-4.336242199,-4.195850372,-7.345499039,-7.345499039,10,59,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119047,True
2026-02-10 05:58:26+00:00,1547,2134,6.25,-4.387499809,-3.962499619,-4.636249542,-4.462499619,-3.86000061,2.6875,106.25,106.25,0,6,True,False,-6.949872971,-7.44112587,0,0,-7.5,0.07012558,0,False,False,0,6.767000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.706000328063965,0.5287532806396484,-4.332326412,-4.192691326,-7.578001022,-7.578001022,10,64,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119047,True
2026-02-10 06:08:31+00:00,1548,2134,6.25,-4.347499847,-4.024999619,-4.698749542,-4.447500229,-3.841249466,2.6625003814697266,106.25,106.25,0,6,True,False,-6.921747208,-7.463624954,0,0,-7.5,0.040124893,0,False,False,0,6.475000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.498999596,0.5681285858154297,-4.337096691,-4.183198929,-7.499250412,-7.499250412,10,61,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119047,True
2026-02-10 06:18:37+00:00,1549,2134,6.25,-4.399999619,-4.005000114,-4.661250114,-4.442500114,-3.903749466,2.799999237060547,106.25,106.25,0,6,True,False,-7.064247131,-7.759878159,0,0,-7.5,-0.258001328,0,False,False,0,6.942999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.930999755859375,0.6750030517578125,-4.338222504,-4.188099861,-7.758001328,-7.758001328,10,53,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119047,True
2026-02-10 06:28:43+00:00,1550,2134,6.25,-4.40625,-3.981250763,-4.698749542,-4.436249733,-3.872499466,2.681249618530273,106.25,106.25,0,6,True,False,-7.35112381,-7.96987915,0,0,-7.5,-0.48487854,0,False,False,0,6.888999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.873000144958496,0.6525039672851562,-4.348650455,-4.189914703,-8.029878616,-8.029878616,10,56,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119047,True
2026-02-10 06:38:49+00:00,1551,2134,6.25,-4.420000076,-3.981250763,-4.736249924,-4.444999695,-3.853750229,2.712499618530273,106.25,106.25,0,6,True,False,-7.139247894,-7.658626556,0,0,-7.5,-0.177375793,0,False,False,0,6.376999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.376999855041504,0.5568771362304688,-4.348360538,-4.196144104,-7.634250641,-7.634250641,10,61,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119047,True
2026-02-10 06:48:54+00:00,1552,2134,6.25,-4.401249886,-4.012499809,-4.736249924,-4.473750114,-3.848749161,2.737499237060547,106.25,106.25,0,6,True,False,-7.06987381,-7.58175087,0,0,-7.5,-0.085500717,0,False,False,0,6.168000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.190999984741211,0.5418777465820312,-4.346476078,-4.204158783,-7.624876022,-7.624876022,10,59,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119048,True
2026-02-10 06:59:00+00:00,1553,2134,6.25,-4.418749809,-3.997499466,-4.71875,-4.453749657,-3.862499237,2.743749618530273,106.25,106.25,0,6,True,False,-7.02674675,-7.527376175,0,0,-7.5,-0.063001633,0,False,False,0,6.064999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.065999984741211,0.566253662,-4.344822407,-4.211367607,-7.611751556,-7.611751556,10,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119048,True
2026-02-10 07:09:06+00:00,1554,2134,6.25,-4.421250343,-3.992500305,-4.767499924,-4.4375,-3.86000061,2.793750762939453,106.25,106.25,0,6,True,False,-6.968622208,-7.538625717,0,0,-7.5,0.000749588,0,False,False,0,6.034999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.053999900817871,0.4387531280517578,-4.345081806,-4.216051102,-7.407375336,-7.407375336,10,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119048,True
2026-02-10 07:19:12+00:00,1555,2134,6.25,-4.465000153,-4.00249958,-4.767499924,-4.457500458,-3.829999924,2.774999618530273,106.25,106.25,0,6,True,False,-6.728620529,-7.159873962,0,0,-7.5,0.323251724243164,0,False,False,0,5.7829999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7729997634887695,0.4968776702880859,-4.342508316,-4.224559784,-7.169248581,-7.169248581,10,60,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119048,True
2026-02-10 07:29:17+00:00,1556,2134,6.25,-4.411250114,-3.995000839,-4.75,-4.421250343,-3.857500076,2.774999618530273,106.25,106.25,0,6,True,False,-6.779245377,-7.24237442,0,0,-7.5,0.2482509613037109,0,False,False,0,5.888999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.88599968,0.472503662,-4.337878704,-4.221433163,-7.251749039,-7.251749039,10,53,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119048,True
2026-02-10 07:39:23+00:00,1557,2134,6.25,-4.420000076,-4.029999733,-4.725000381,-4.414999962,-3.823749542,2.806249618530273,106.25,106.25,0,6,True,False,-6.732370377,-7.354875565,0,0,-7.5,0.1620006561279297,0,False,False,0,6.442999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.404999732971191,0.5643787384033203,-4.321368694,-4.222822189,-7.259248734,-7.259248734,10,57,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119048,True
2026-02-10 07:49:29+00:00,1558,2134,6.25,-4.441249847,-4.039999962,-4.704999924,-4.446249962,-3.819999695,2.649999618530273,106.25,106.25,0,6,True,False,-6.683620453,-7.208623886,0,0,-7.5,0.2932510375976562,0,False,False,0,6.437999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.428999900817871,0.5418777465820312,-4.315423489,-4.21399498,-7.227373123,-7.227373123,10,60,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119049,True
2026-02-10 07:59:35+00:00,1559,2134,6.25,-4.417499542,-4.021249771,-4.648750305,-4.416250229,-3.793750763,2.674999237060547,106.25,106.25,0,6,True,False,-6.859870911,-7.482376099,0,0,-7.5,-0.004875183,0,False,False,0,6.550999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.585000038146973,0.6037540435791016,-4.311074734,-4.215942383,-7.444875717,-7.444875717,10,53,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119049,True
2026-02-10 08:09:40+00:00,1560,2134,6.25,-4.432499886,-3.977500916,-4.698749542,-4.402500153,-3.82875061,2.706249237060547,106.25,106.25,0,6,True,False,-6.7342453,-7.377374649,0,0,-7.5,0.1394996643066406,0,False,False,0,6.578000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.553999900817871,0.6393795013427734,-4.310163975,-4.203485489,-7.371749878,-7.371749878,10,54,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119049,True
2026-02-10 08:19:46+00:00,1561,2134,6.25,-4.37250042,-3.986249924,-4.680000305,-4.433750153,-3.85874939,2.6875,106.25,106.25,0,6,True,False,-6.653619766,-7.208623886,0,0,-7.5,0.253875732,0,False,False,0,6.378999710083008,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.314999580383301,0.5587539672851562,-4.307926178,-4.202357769,-7.167373657,-7.167373657,10,60,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119049,True
2026-02-10 08:29:52+00:00,1562,2134,6.25,-4.388750076,-3.976249695,-4.642499924,-4.425000191,-3.798749924,2.674999237060547,106.25,106.25,0,6,True,False,-7.142997742,-7.803003311,0,0,-7.5,-0.303003311,0,False,False,0,7.420000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.4160003662109375,0.6525039672851562,-4.306853771,-4.193650246,-7.795501709,-7.795501709,10,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119049,True
2026-02-10 08:39:58+00:00,1563,2134,6.25,-4.407500267,-3.963750839,-4.666250229,-4.404999733,-3.829999924,2.681249618530273,106.25,106.25,0,6,True,False,-7.165498734,-7.87987709,0,0,-7.5,-0.37987709,0,False,False,0,7.166999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.166999816894531,0.7387542724609375,-4.310413361,-4.190114975,-7.889253616,-7.889253616,10,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119049,True
2026-02-10 08:50:04+00:00,1564,2134,6.25,-4.381250381,-3.986249924,-4.692500114,-4.401249886,-3.829999924,2.649999618530273,106.25,106.25,0,6,True,False,-6.880496979,-7.409250259,0,0,-7.5,0.043874741,0,False,False,0,5.7170000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.727000236511231,0.4856281280517578,-4.315442562,-4.186420441,-7.377374649,-7.377374649,10,60,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119050,True
2026-02-10 09:00:09+00:00,1565,2134,6.25,-4.40625,-3.997499466,-4.704999924,-4.438750267,-3.842500687,2.649999618530273,106.25,106.25,0,6,True,False,-6.893621445,-7.375499725,0,0,-7.5,0.1376247406005859,0,False,False,0,6.145999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.154999732971191,0.4950027465820312,-4.326827526,-4.190341949,-7.377374649,-7.377374649,10,53,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119050,True
2026-02-10 09:10:15+00:00,1566,2134,6.25,-4.37250042,-3.982500076,-4.686249733,-4.416250229,-3.808750153,2.65625,106.25,106.25,0,6,True,False,-6.715496063,-7.189874649,0,0,-7.5,0.300750732,0,False,False,0,5.9079999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.906000137329102,0.4950027465820312,-4.320914268,-4.190498352,-7.208623886,-7.208623886,10,52,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119050,True
2026-02-10 09:20:21+00:00,1567,2134,6.25,-4.383749962,-3.979999542,-4.694999695,-4.414999962,-3.818750381,2.706249237060547,106.25,106.25,0,6,True,False,-6.71362114,-7.197374344,0,0,-7.5,0.3213768005371094,0,False,False,0,6.218999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.237000465393066,0.4875030517578125,-4.311204433,-4.190957069,-7.223623276,-7.223623276,10,54,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119050,True
2026-02-10 09:30:26+00:00,1568,2134,6.25,-4.411250114,-4.003749847,-4.673749924,-4.428750038,-3.854999542,2.643749237060547,106.25,106.25,0,6,True,False,-6.715496063,-7.321125031,0,0,-7.5,0.1826248168945312,0,False,False,0,6.824999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.746000289916992,0.5793781280517578,-4.308411121,-4.193911552,-7.266748428,-7.266748428,10,60,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119050,True
2026-02-10 09:40:32+00:00,1569,2134,6.25,-4.407500267,-3.959999084,-4.680000305,-4.426250458,-3.817499161,2.649999618530273,106.25,106.25,0,6,True,False,-7.150499344,-7.872377396,0,0,-7.5,-0.374252319,0,False,False,0,7.281999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.281000137329102,0.7218799591064453,-4.306301117,-4.196279049,-7.894878387,-7.894878387,10,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119050,True
2026-02-10 09:50:38+00:00,1570,2134,6.25,-4.40874958,-3.981250763,-4.659999847,-4.426250458,-3.787500381,2.681249618530273,106.25,106.25,0,6,True,False,-7.081123352,-7.776752472,0,0,-7.5,-0.276752472,0,False,False,0,6.939999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.939999580383301,0.6918792724609375,-4.302950382,-4.198054314,-7.771127701,-7.771127701,10,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119051,True
2026-02-10 10:00:43+00:00,1571,2134,6.25,-4.402500153,-3.996250153,-4.688750267,-4.40874958,-3.846250534,2.681249618530273,106.25,106.25,0,6,True,False,-7.197374344,-7.902378082,0,0,-7.5,-0.417377472,0,False,False,0,7.3520002365112305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.277000427246094,0.7200050354003906,-4.315173626,-4.197361946,-7.904253006,-7.904253006,10,53,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119051,True
2026-02-10 10:10:56+00:00,1572,2134,6.25,-4.413749695,-3.989999771,-4.698749542,-4.448749542,-3.836250305,2.762500762939453,106.25,106.25,0,6,True,False,-7.141122818,-7.668001175,0,0,-7.5,-0.124876022,0,False,False,0,6.506999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.586999893188477,0.5756282806396484,-4.323065281,-4.202514648,-7.776752472,-7.776752472,10,57,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119051,True
2026-02-10 10:21:02+00:00,1573,2134,6.25,-4.416250229,-3.992500305,-4.713749886,-4.427499771,-3.8125,2.768749237060547,106.25,106.25,0,6,True,False,-7.262998581,-7.92300415,0,0,-7.5,-0.415502548,0,False,False,0,6.845999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.829999923706055,0.6618785858154297,-4.327558517,-4.200581074,-7.954877853,-7.954877853,10,60,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119051,True
2026-02-10 10:31:08+00:00,1574,2134,6.25,-4.422499657,-3.991249084,-4.731249809,-4.392499924,-3.854999542,2.762500762939453,106.25,106.25,0,6,True,False,-7.353000641,-7.947378159,0,0,-7.5,-0.445503235,0,False,False,0,6.932000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.920999526977539,0.5943775177001953,-4.330818176,-4.207056046,-7.947378159,-7.947378159,10,52,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119051,True
2026-02-10 10:41:14+00:00,1575,2134,6.25,-4.423749924,-3.995000839,-4.742500305,-4.453749657,-3.816249847,2.8187503814697266,106.25,106.25,0,6,True,False,-7.062372208,-7.555501938,0,0,-7.5,-0.059251785,0,False,False,0,6.645999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.571000099182129,0.4481277465820312,-4.329350948,-4.210189819,-7.463624954,-7.463624954,10,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119051,True
2026-02-10 10:51:19+00:00,1576,2134,6.25,-4.411250114,-3.976249695,-4.727499962,-4.40874958,-3.805000305,2.837499618530273,106.25,106.25,0,6,True,False,-7.262998581,-7.782377243,0,0,-7.5,-0.267377853,0,False,False,0,6.61400032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.619999885559082,0.5118789672851562,-4.326294422,-4.209970474,-7.774877548,-7.774877548,10,59,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119052,True
2026-02-10 11:01:25+00:00,1577,2134,6.25,-4.420000076,-4.029999733,-4.755000114,-4.402500153,-3.783750534,2.831249237060547,106.25,106.25,0,6,True,False,-7.081123352,-7.53487587,0,0,-7.5,-0.059251785,0,False,False,0,6.420999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.460000038146973,0.478128433227539,-4.322048664,-4.214212418,-7.585500717,-7.585500717,10,60,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119052,True
2026-02-10 11:11:31+00:00,1578,2134,6.25,-4.476249695,-3.998750687,-4.756250381,-4.448749542,-3.767499924,2.9437503814697266,106.25,106.25,0,6,True,False,-7.201124191,-7.75425148,0,0,-7.5,-0.233627319,0,False,False,0,6.434000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.451999664306641,0.596252441,-4.322759151,-4.21722126,-7.795501709,-7.795501709,10,51,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119052,True
2026-02-10 11:21:37+00:00,1579,2134,6.25,-4.432499886,-4.029999733,-4.791250229,-4.391249657,-3.773750305,3.043750762939453,106.25,106.25,0,6,True,False,-6.751121521,-7.169248581,0,0,-7.5,0.3082504272460937,0,False,False,0,6.435999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.454999923706055,0.4106292724609375,-4.314307213,-4.216626644,-7.191749573,-7.212373734,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119052,True
2026-02-10 11:31:43+00:00,1580,2134,6.25,-4.438750267,-4.018750191,-4.731249809,-4.386249542,-3.778749466,3.0687503814697266,106.25,106.25,0,6,True,False,-6.897371292,-7.461750031,0,0,-7.5,0.040124893,0,False,False,0,7.262999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.317000389099121,0.5981292724609375,-4.302088261,-4.213255882,-7.493625641,-7.493625641,10,54,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119052,True
2026-02-10 11:41:48+00:00,1581,2134,6.25,-4.404999733,-4.027500153,-4.731249809,-4.422499657,-3.768749237,3.081249237060547,106.25,106.25,0,6,True,False,-4.902359009,-5.007360458,0,0,-7.5,2.4645137786865234,0,False,False,0,2.567999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,2.567999839782715,0.095626831,-4.297180176,-4.212124348,-5.007360458,-5.007360458,0,100,93,0,0,95,268431295,False,0,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119052,True
2026-02-10 11:51:55+00:00,1582,2134,6.25,-4.422499657,-3.971250534,-4.642499924,-4.416250229,-3.787500381,3.1875,106.25,106.25,0,6,True,False,-6.557994843,-7.255498886,0,0,-7.5,0.2520008087158203,0,False,False,0,9.276000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.234000205993652,0.6543788909912109,-4.281481266,-4.198998928,-7.234874725,-7.234874725,13,76,3,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119053,True
2026-02-10 12:02:02+00:00,1583,2134,6.25,-4.375,-3.973749161,-4.637499809,-4.354999542,-3.745000839,3.174999237060547,106.25,106.25,0,6,True,False,-7.317375183,-8.131130219,0,0,-7.5,-0.627380371,0,False,False,0,8.770000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.748999596,0.7818794250488281,-4.247952938,-4.180957794,-8.093629837,-8.093629837,9,92,0,0,0,95,268431295,False,0,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119053,True
2026-02-10 12:12:09+00:00,1584,2134,6.25,-4.373749733,-3.965000153,-4.648750305,-4.359999657,-3.806249619,3.231250762939453,106.25,106.25,0,6,True,False,-7.107372284,-7.737377167,0,0,-7.5,-0.235502243,0,False,False,0,7.621999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.621999740600586,0.6375045776367188,-4.264323711,-4.160812378,-7.735502243,-7.735502243,10,75,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119053,True
2026-02-10 12:22:16+00:00,1585,2134,6.25,-4.363750458,-3.95375061,-4.717499733,-4.373749733,-3.787500381,3.3187503814697266,106.25,106.25,0,6,True,False,-7.842378616,-8.590507507,0,0,-7.5,-1.088632584,0,False,False,0,5.142000198364258,7,False,False,False,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,True,False,False,False,False,False,False,5.159000396728516,0.7837543487548828,-4.276316166,-4.161931038,-8.639257431,-8.639257431,19,95,0,0,0,95,268431295,False,25,12,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119053,True
2026-02-10 12:32:23+00:00,1586,2134,6.25,-4.354999542,-3.944999695,-4.717499733,-4.371250153,-3.82749939,3.4375,106.25,106.25,0,6,True,False,-8.001752853,-8.744258881,0,0,-7.5,-1.242383957,0,False,False,0,6.704000473022461,7,False,False,False,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,True,False,False,False,False,False,False,6.8979997634887695,0.7162532806396484,-4.303985119,-4.16112709,-8.729257584,-8.729257584,19,95,0,0,0,95,268431295,False,25,12,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119053,True
2026-02-10 12:42:32+00:00,1587,2134,6.25,-4.375,-3.961250305,-4.800000191,-4.390000343,-3.838750839,3.424999237060547,106.25,106.25,0,6,True,False,-6.685495377,-7.009872437,0,0,-7.5,0.4920024871826172,0,False,False,0,4.237999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.230999946594238,0.3000011444091797,-4.334235668,-4.171925545,-6.985496521,-6.985496521,0,24,0,0,0,20,268431295,False,0,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119053,True
2026-02-10 12:52:39+00:00,1588,2134,6.25,-4.40874958,-3.982500076,-4.787500381,-4.425000191,-3.846250534,3.481250762939453,106.25,106.25,0,6,True,False,-6.644245148,-7.019247055,0,0,-7.5,0.480752944946289,0,False,False,0,6.673999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.677000045776367,0.3581256866455078,-4.361600399,-4.196410179,-7.022996902,-7.022996902,0,58,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119054,True
2026-02-10 13:02:47+00:00,1589,2134,6.25,-4.392499924,-4.034999847,-4.78125,-4.432499886,-3.852500916,3.581249237060547,106.25,106.25,0,6,True,False,-6.707996368,-7.122373581,0,0,-7.5,0.3495006561279297,0,False,False,0,7.597999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.598999977111816,0.4425029754638672,-4.346746445,-4.215996265,-7.150499344,-7.150499344,0,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119054,True
