timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-10 13:12:55+00:00,1590,2134,6.25,-4.449999809,-4.057499886,-4.736249924,-4.426250458,-3.850000381,3.575000762939453,106.25,106.25,0,6,True,False,-7.227373123,-7.70737648,0,0,-7.5,-0.21862793,0,False,False,0,8.348999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.371000289916992,0.4818782806396484,-4.336923599,-4.225573063,-7.686752319,-7.686752319,0,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119054,True
2026-02-10 13:23:01+00:00,1591,2134,6.25,-4.409999847,-4.00249958,-4.712499619,-4.40625,-3.82749939,3.6187496185302734,106.25,106.25,0,6,True,False,-7.281749725,-7.748626709,0,0,-7.5,-0.246751785,0,False,False,0,8.364999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.357000350952148,0.4912528991699219,-4.31871748,-4.215961456,-7.748626709,-7.748626709,0,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119054,True
2026-02-10 13:33:08+00:00,1592,2134,6.25,-4.43999958,-4.041250229,-4.748749733,-4.393750191,-3.801250458,3.6187496185302734,106.25,106.25,0,6,True,False,-7.071748734,-7.58175087,0,0,-7.5,-0.093000412,0,False,False,0,8.262000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.270999908447266,0.5212516784667969,-4.316225052,-4.22248745,-7.593000412,-7.593000412,0,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119054,True
2026-02-10 13:43:14+00:00,1593,2134,6.25,-4.37749958,-4.048749924,-4.71875,-4.438750267,-3.798749924,3.612499237060547,106.25,106.25,0,6,True,False,-6.951747894,-7.474876404,0,0,-7.5,-0.004875183,0,False,False,0,8.505999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.51099968,0.4743785858154297,-4.313006878,-4.213078499,-7.411125183,-7.411125183,0,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119054,True
2026-02-10 13:53:20+00:00,1594,2134,6.25,-4.388750076,-4.018750191,-4.704999924,-4.413749695,-3.778749466,3.606250762939453,106.25,106.25,0,6,True,False,-6.938621521,-7.44112587,0,0,-7.5,0.0607490539550781,0,False,False,0,8.506999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.512999534606934,0.5118789672851562,-4.312813282,-4.208126068,-7.443000793,-7.443000793,0,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119055,True
2026-02-10 14:03:26+00:00,1595,2134,6.25,-4.385000229,-3.996250153,-4.701250076,-4.40375042,-3.82875061,3.6187496185302734,106.25,106.25,0,6,True,False,-6.850496292,-7.255498886,0,0,-7.5,0.2632503509521484,0,False,False,0,8.529000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.552000045776367,0.3918781280517578,-4.309799194,-4.200375557,-7.272375107,-7.272375107,0,56,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119055,True
2026-02-10 14:13:33+00:00,1596,2134,6.25,-4.380000114,-3.975000381,-4.704999924,-4.423749924,-3.838750839,3.606250762939453,106.25,106.25,0,6,True,False,-6.90112114,-7.499250412,0,0,-7.5,-0.010499954,0,False,False,0,8.560999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.553000450134277,0.5925025939941406,-4.311825752,-4.196948051,-7.506750107,-7.506750107,0,56,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119055,True
2026-02-10 14:23:39+00:00,1597,2134,6.25,-4.37749958,-4.015000343,-4.682499886,-4.417499542,-3.838750839,3.587499618530273,106.25,106.25,0,6,True,False,-6.876747131,-7.413000107,0,0,-7.5,0.1038742065429687,0,False,False,0,8.607999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.607999801635742,0.5362529754638672,-4.310308456,-4.190329552,-7.414875031,-7.414875031,0,56,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119055,True
2026-02-10 14:33:45+00:00,1598,2134,6.25,-4.351249695,-3.982500076,-4.729999542,-4.385000229,-3.816249847,3.59375,106.25,106.25,0,6,True,False,-6.74549675,-7.266748428,0,0,-7.5,0.2238750457763672,0,False,False,0,8.654999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.668999671936035,0.5287532806396484,-4.304385662,-4.180695534,-7.262998581,-7.262998581,0,56,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119055,True
2026-02-10 14:43:51+00:00,1599,2134,6.25,-4.326250076,-3.982500076,-4.675000191,-4.393750191,-3.838750839,3.587499618530273,106.25,106.25,0,6,True,False,-6.668621063,-7.204874039,0,0,-7.5,0.2970008850097656,0,False,False,0,8.434000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.423999786376953,0.5118770599365234,-4.297996998,-4.179533958,-7.176748276,-7.176748276,0,59,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119055,True
2026-02-10 14:53:58+00:00,1600,2134,6.25,-4.366250038,-3.967500687,-4.706250191,-4.373749733,-3.863750458,3.575000762939453,106.25,106.25,0,6,True,False,-6.76049614,-7.381124496,0,0,-7.5,0.1170005798339843,0,False,False,0,9.142999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.128000259399414,0.6337528228759766,-4.29764986,-4.178334236,-7.38299942,-7.38299942,2,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119056,True
2026-02-10 15:04:04+00:00,1601,2134,6.25,-4.383749962,-4.010000229,-4.609999657,-4.404999733,-3.851249695,3.524999618530273,106.25,106.25,0,6,True,False,-7.034248352,-7.705501556,0,0,-7.5,-0.209251404,0,False,False,0,6.456999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.366999626159668,0.6506290435791016,-4.289302826,-4.17595005,-7.722377777,-7.722377777,9,74,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119056,True
2026-02-10 15:14:09+00:00,1602,2134,6.25,-4.357500076,-3.976249695,-4.654999733,-4.378749847,-3.841249466,3.487499237060547,106.25,106.25,0,6,True,False,-6.751121521,-7.341749191,0,0,-7.5,0.1507511138916015,0,False,False,0,8.840999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.836999893188477,0.5887527465820312,-4.295398712,-4.17461586,-7.345499039,-7.345499039,9,74,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119056,True
2026-02-10 15:24:15+00:00,1603,2134,6.25,-4.354999542,-4.0,-4.635000229,-4.380000114,-3.844999313,3.46875,106.25,106.25,0,6,True,False,-6.867372513,-7.38299942,0,0,-7.5,0.090749741,0,False,False,0,8.902000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.907999992370605,0.5418796539306641,-4.297662258,-4.184204102,-7.401750565,-7.401750565,13,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119056,True
2026-02-10 15:34:22+00:00,1604,2134,6.25,-4.366250038,-3.976249695,-4.603750229,-4.385000229,-3.864999771,3.59375,106.25,106.25,0,6,True,False,-6.970497131,-7.62862587,0,0,-7.5,-0.130500793,0,False,False,0,7.769000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.75,0.6487541198730469,-4.286360264,-4.18519783,-7.61362648,-7.61362648,9,73,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119056,True
2026-02-10 15:44:28+00:00,1605,2134,6.25,-4.361249924,-4.0,-4.59125042,-4.40625,-3.871250153,3.575000762939453,106.25,106.25,0,6,True,False,-6.707996368,-7.317375183,0,0,-7.5,0.1713752746582031,0,False,False,0,8.647999763,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.642000198364258,0.6206283569335938,-4.277988911,-4.183211803,-7.328624725,-7.328624725,9,73,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119056,True
2026-02-10 15:54:33+00:00,1606,2134,6.25,-4.363750458,-4.066249847,-4.603750229,-4.348750114,-3.832500458,3.6187496185302734,106.25,106.25,0,6,True,False,-6.946123123,-7.594875336,0,0,-7.5,-0.094875336,0,False,False,0,4.883999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.887999534606934,0.6262550354003906,-4.270899773,-4.182822227,-7.564876556,-7.564876556,14,73,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119057,True
2026-02-10 16:04:39+00:00,1607,2134,6.25,-4.340000153,-4.016249657,-4.616250038,-4.324999809,-3.85874939,3.6187496185302734,106.25,106.25,0,6,True,False,-6.679870605,-7.268623352,0,0,-7.5,0.2670001983642578,0,False,False,0,8.743000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.734999656677246,0.583129883,-4.262382984,-4.194191933,-7.279874802,-7.279874802,9,73,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119057,True
2026-02-10 16:14:45+00:00,1608,2134,6.25,-4.393750191,-3.998750687,-4.59125042,-4.306249619,-3.821250916,3.4750003814697266,106.25,106.25,0,6,True,False,-6.835496902,-7.525501251,0,0,-7.5,-0.008625031,0,False,False,0,5.053999900817871,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.067000389099121,0.6937541961669922,-4.250767708,-4.191267967,-7.521751404,-7.521751404,20,72,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119057,True
2026-02-10 16:24:51+00:00,1609,2134,6.25,-4.356249809,-4.038749695,-4.553750038,-4.305000305,-3.82875061,3.4750003814697266,106.25,106.25,0,6,True,False,-6.668621063,-7.234874725,0,0,-7.5,0.2670001983642578,0,False,False,0,8.704000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.704000473022461,0.6300029754638672,-4.244622707,-4.19836235,-7.270498276,-7.270498276,9,72,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119057,True
2026-02-10 16:34:57+00:00,1610,2134,6.25,-4.352499962,-4.047499657,-4.56000042,-4.324999809,-3.851249695,3.487499237060547,106.25,106.25,0,6,True,False,-6.844871521,-7.523626328,0,0,-7.5,-0.023626328,0,False,False,0,4.847999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.845999717712402,0.7218799591064453,-4.249051571,-4.19527626,-7.529251099,-7.529251099,10,72,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119057,True
2026-02-10 16:45:02+00:00,1611,2134,6.25,-4.376250267,-4.047499657,-4.603750229,-4.322500229,-3.802499771,3.493749618530273,106.25,106.25,0,6,True,False,-6.522369385,-7.054872513,0,0,-7.5,0.4470024108886719,0,False,False,0,8.644000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.631999969482422,0.5512542724609375,-4.246712208,-4.203258514,-7.06987381,-7.06987381,9,75,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119057,True
2026-02-10 16:55:08+00:00,1612,2134,6.25,-4.358750343,-4.02875042,-4.600000381,-4.31499958,-3.856250763,3.487499237060547,106.25,106.25,0,6,True,False,-6.876747131,-7.570501328,0,0,-7.5,-0.068626404,0,False,False,0,6.104999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.104999542236328,0.7031288146972656,-4.250944614,-4.205491543,-7.568626404,-7.568626404,9,72,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119058,True
2026-02-10 17:05:14+00:00,1613,2134,6.25,-4.385000229,-4.013750076,-4.578749657,-4.316249847,-3.85874939,3.487499237060547,106.25,106.25,0,6,True,False,-6.571119308,-7.191749573,0,0,-7.5,0.2970008850097656,0,False,False,0,8.701000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.687999725341797,0.6562538146972656,-4.255156517,-4.203579903,-7.182373047,-7.182373047,9,72,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119058,True
2026-02-10 17:15:20+00:00,1614,2134,6.25,-4.37250042,-4.039999962,-4.604999542,-4.28374958,-3.867500305,3.431249618530273,106.25,106.25,0,6,True,False,-6.831747055,-7.504875183,0,0,-7.5,-0.003000259,0,False,False,0,6.723999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.7170000076293945,0.6975040435791016,-4.249725819,-4.206763268,-7.504875183,-7.504875183,9,74,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119058,True
2026-02-10 17:25:25+00:00,1615,2134,6.25,-4.37250042,-4.038749695,-4.59624958,-4.316249847,-3.895000458,3.424999237060547,106.25,106.25,0,6,True,False,-6.702371597,-7.330499649,0,0,-7.5,0.1563758850097656,0,False,False,0,8.996999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.909000396728516,0.5887546539306641,-4.254445553,-4.204843521,-7.208623886,-7.208623886,9,77,0,0,0,95,268431295,False,0,8,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119058,True
2026-02-10 17:35:31+00:00,1616,2134,6.25,-4.347499847,-4.101249695,-4.604999542,-4.3125,-3.861249924,3.418750762939453,106.25,106.25,0,6,True,False,-6.961122513,-7.608001709,0,0,-7.5,-0.11362648,0,False,False,0,7.706999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.689000129699707,0.6056270599365234,-4.270629406,-4.212413788,-7.594875336,-7.594875336,9,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119058,True
2026-02-10 17:45:37+00:00,1617,2134,6.25,-4.364999771,-4.053750038,-4.617500305,-4.336250305,-3.85874939,3.424999237060547,106.25,106.25,0,6,True,False,-6.895496368,-7.476751328,0,0,-7.5,0.025123596,0,False,False,0,8.583000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.569999694824219,0.5437526702880859,-4.287590504,-4.211788177,-7.476751328,-7.476751328,9,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119058,True
2026-02-10 17:55:45+00:00,1618,2134,6.25,-4.383749962,-4.045000076,-4.604999542,-4.395000458,-3.90625,3.456249237060547,106.25,106.25,0,6,True,False,-6.837371826,-7.431749344,0,0,-7.5,0.062623978,0,False,False,0,8.605999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.585000038146973,0.5850028991699219,-4.301410675,-4.208305359,-7.426124573,-7.426124573,9,73,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119059,True
2026-02-10 18:05:51+00:00,1619,2134,6.25,-4.352499962,-4.077500343,-4.609999657,-4.422499657,-3.908750534,3.493749618530273,106.25,106.25,0,6,True,False,-6.955497742,-7.484251022,0,0,-7.5,0.0232486724853515,0,False,False,0,8.633000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.635000228881836,0.4818782806396484,-4.303346634,-4.213652611,-7.446750641,-7.446750641,9,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119059,True
2026-02-10 18:15:56+00:00,1620,2134,6.25,-4.361249924,-4.063750267,-4.604999542,-4.387499809,-3.920000076,3.46875,106.25,106.25,0,6,True,False,-6.872997284,-7.413000107,0,0,-7.5,0.073875427,0,False,False,0,8.604999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.611000061035156,0.5118789672851562,-4.303161144,-4.211027145,-7.450500488,-7.450500488,9,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119059,True
2026-02-10 18:26:02+00:00,1621,2134,6.25,-4.361249924,-4.074999809,-4.592499733,-4.354999542,-3.926250458,3.4750003814697266,106.25,106.25,0,6,True,False,-6.587995529,-7.099872589,0,0,-7.5,0.4132518768310547,0,False,False,0,8.682000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.687000274658203,0.4987525939941406,-4.293504715,-4.213305473,-7.107372284,-7.107372284,9,75,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119059,True
2026-02-10 18:36:08+00:00,1622,2134,6.25,-4.345000267,-4.052499771,-4.534999847,-4.34624958,-3.901250839,3.431249618530273,106.25,106.25,0,6,True,False,-6.996747971,-7.651126862,0,0,-7.5,-0.154876709,0,False,False,0,6.173000335693359,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.173000335693359,0.6562538146972656,-4.277768612,-4.209791183,-7.653001785,-7.653001785,9,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119059,True
2026-02-10 18:46:14+00:00,1623,2134,6.25,-4.402500153,-4.02875042,-4.547499657,-4.375,-3.870000839,3.5625,106.25,106.25,0,6,True,False,-6.689245224,-7.311750412,0,0,-7.5,0.2370014190673828,0,False,False,0,8.788000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.782999992370605,0.6281280517578125,-4.273580551,-4.204620361,-7.294874191,-7.294874191,9,73,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119059,True
2026-02-10 18:56:22+00:00,1624,2134,6.25,-4.371250153,-4.032500267,-4.516249657,-4.366250038,-3.88999939,3.4375,106.25,106.25,0,6,True,False,-6.912372589,-7.593000412,0,0,-7.5,-0.083625793,0,False,False,0,4.991000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.932000160217285,0.6562538146972656,-4.269496441,-4.203968048,-7.594875336,-7.594875336,9,72,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119060,True
2026-02-10 19:06:27+00:00,1625,2134,6.25,-4.340000153,-4.051250458,-4.496250153,-4.386249542,-3.903749466,3.4375,106.25,106.25,0,6,True,False,-6.599245071,-7.144872665,0,0,-7.5,0.3551273345947265,0,False,False,0,8.753000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.748999596,0.5006275177001953,-4.265263081,-4.202795982,-7.144872665,-7.144872665,9,75,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119060,True
2026-02-10 19:16:33+00:00,1626,2134,6.25,-4.386249542,-4.067500114,-4.510000229,-4.40625,-3.944999695,3.3187503814697266,106.25,106.25,0,6,True,False,-6.876747131,-7.499250412,0,0,-7.5,0.0213737487792968,0,False,False,0,6.680000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.619000434875488,0.6281280517578125,-4.273497105,-4.205867767,-7.499250412,-7.499250412,9,72,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119060,True
2026-02-10 19:26:39+00:00,1627,2134,6.25,-4.345000267,-4.03125,-4.522500038,-4.40625,-3.912500381,3.3125,106.25,106.25,0,6,True,False,-6.852371216,-7.384874344,0,0,-7.5,0.1170005798339843,0,False,False,0,8.550999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.550999641418457,0.5325031280517578,-4.289367676,-4.205138683,-7.384874344,-7.384874344,9,72,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119060,True
2026-02-10 19:36:44+00:00,1628,2134,6.25,-4.335000038,-4.085000038,-4.503749847,-4.428750038,-3.940000534,3.3187503814697266,106.25,106.25,0,6,True,False,-6.79237175,-7.306123734,0,0,-7.5,0.1938762664794922,0,False,False,0,8.638999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.63599968,0.5737533569335938,-4.287835598,-4.209898949,-7.366125107,-7.366125107,9,72,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119060,True
2026-02-10 19:46:50+00:00,1629,2134,6.25,-4.347499847,-4.067500114,-4.503749847,-4.399999619,-3.947500229,3.231250762939453,106.25,106.25,0,6,True,False,-6.702371597,-7.184247971,0,0,-7.5,0.323251724243164,0,False,False,0,8.595999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.600999832,0.5043773651123047,-4.289653301,-4.212506294,-7.208623886,-7.208623886,9,79,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119061,True
2026-02-10 19:56:55+00:00,1630,2134,6.25,-4.361249924,-4.0625,-4.483750343,-4.414999962,-3.944999695,3.2250003814697266,106.25,106.25,0,6,True,False,-6.758621216,-7.262998581,0,0,-7.5,0.2370014190673828,0,False,False,0,8.482000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.463000297546387,0.4706287384033203,-4.280718327,-4.206196785,-7.204874039,-7.204874039,17,74,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119061,True
2026-02-10 20:07:01+00:00,1631,2134,6.25,-4.402500153,-4.03374958,-4.477499962,-4.409999847,-3.941249847,3.25,106.25,106.25,0,6,True,False,-6.610494614,-7.171123505,0,0,-7.5,0.3270015716552734,0,False,False,0,8.456000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.468000411987305,0.5887546539306641,-4.283993244,-4.207399368,-7.16362381,-7.16362381,17,78,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119061,True
2026-02-10 20:17:06+00:00,1632,2134,6.25,-4.37749958,-4.058750153,-4.488750458,-4.380000114,-3.989999771,3.1875,106.25,106.25,0,6,True,False,-6.934871674,-7.58175087,0,0,-7.5,-0.102376938,0,False,False,0,7.218000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.119999885559082,0.6618804931640625,-4.28743124,-4.207756996,-7.59862709,-7.59862709,9,74,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119061,True
2026-02-10 20:27:12+00:00,1633,2134,6.25,-4.395000458,-4.077500343,-4.503749847,-4.402500153,-3.946250916,3.331249237060547,106.25,106.25,0,6,True,False,-6.876747131,-7.493625641,0,0,-7.5,0.068250656,0,False,False,0,8.409999847,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.406000137329102,0.5493793487548828,-4.291031361,-4.210064888,-7.443000793,-7.443000793,9,74,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119061,True
2026-02-10 20:37:18+00:00,1634,2134,6.25,-4.352499962,-4.06000042,-4.491250038,-4.40625,-3.981250763,3.181249618530273,106.25,106.25,0,6,True,False,-6.852371216,-7.38299942,0,0,-7.5,0.118875503540039,0,False,False,0,8.376000404,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.378999710083008,0.5287532806396484,-4.291479588,-4.210019112,-7.381124496,-7.381124496,9,74,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119061,True
2026-02-10 20:47:24+00:00,1635,2134,6.25,-4.357500076,-4.024999619,-4.484999657,-4.40625,-4.013750076,3.181249618530273,106.25,106.25,0,6,True,False,-6.850496292,-7.330499649,0,0,-7.5,0.1713752746582031,0,False,False,0,8.491999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.454999923706055,0.5006275177001953,-4.298798084,-4.208214283,-7.375499725,-7.375499725,9,69,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119062,True
2026-02-10 20:57:29+00:00,1636,2134,6.25,-4.392499924,-4.056249619,-4.484999657,-4.392499924,-3.982500076,3.174999237060547,106.25,106.25,0,6,True,False,-6.790496826,-7.238624573,0,0,-7.5,0.2670001983642578,0,False,False,0,8.402000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.397999763,0.4687519073486328,-4.302811623,-4.204650879,-7.261123657,-7.261123657,9,80,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119062,True
2026-02-10 21:07:35+00:00,1637,2134,6.25,-4.34624958,-4.041250229,-4.53374958,-4.40375042,-4.012499809,3.237499237060547,106.25,106.25,0,6,True,False,-6.919872284,-7.472999573,0,0,-7.5,0.055124283,0,False,False,0,8.395000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.387000084,0.5475025177001953,-4.310296535,-4.210119247,-7.504875183,-7.504875183,9,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119062,True
2026-02-10 21:17:41+00:00,1638,2134,6.25,-4.354999542,-4.082500458,-4.542499542,-4.412500381,-4.038749695,3.174999237060547,106.25,106.25,0,6,True,False,-7.000497818,-7.523626328,0,0,-7.5,-0.003000259,0,False,False,0,8.343000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.357000350952148,0.5137519836425781,-4.320301533,-4.205264091,-7.512374878,-7.512374878,9,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119062,True
2026-02-10 21:27:47+00:00,1639,2134,6.25,-4.364999771,-4.012499809,-4.572500229,-4.428750038,-4.017499924,3.200000762939453,106.25,106.25,0,6,True,False,-7.064247131,-7.53487587,0,0,-7.5,-0.051750183,0,False,False,0,8.340000153,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.295999526977539,0.4800033569335937,-4.336651325,-4.203362465,-7.564876556,-7.564876556,9,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119062,True
2026-02-10 21:37:53+00:00,1640,2134,6.25,-4.428750038,-4.055000305,-4.609999657,-4.436249733,-4.011249542,3.181249618530273,106.25,106.25,0,6,True,False,-7.184247971,-7.716751099,0,0,-7.5,-0.216751099,0,False,False,0,8.322999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.324999809265137,0.5100040435791016,-4.343939781,-4.211307526,-7.690502167,-7.690502167,9,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119062,True
2026-02-10 21:47:59+00:00,1641,2134,6.25,-4.37749958,-4.086250305,-4.598750114,-4.501250267,-3.967500687,3.168750762939453,106.25,106.25,0,6,True,False,-7.276124954,-7.774877548,0,0,-7.5,-0.276752472,0,False,False,0,8.274000168,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.274000168,0.4987525939941406,-4.357213497,-4.215734482,-7.774877548,-7.774877548,9,73,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119063,True
2026-02-10 21:58:04+00:00,1642,2134,6.25,-4.413749695,-4.052499771,-4.648750305,-4.479999542,-3.991249084,3.087499618530273,106.25,106.25,0,6,True,False,-7.322999954,-7.870502472,0,0,-7.5,-0.370502472,0,False,False,0,8.234000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.253999710083008,0.5306282043457031,-4.360010147,-4.219679832,-7.836751938,-7.836751938,9,54,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119063,True
2026-02-10 22:08:10+00:00,1643,2134,6.25,-4.387499809,-4.061249733,-4.623749733,-4.467499733,-4.021249771,3.075000762939453,106.25,106.25,0,6,True,False,-7.178623199,-7.656751633,0,0,-7.5,-0.17550087,0,False,False,0,7.777000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.776000022888184,0.4762535095214844,-4.373058796,-4.220523834,-7.656751633,-7.656751633,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119063,True
2026-02-10 22:18:16+00:00,1644,2134,6.25,-4.4375,-4.0625,-4.654999733,-4.467499733,-4.039999962,3.075000762939453,106.25,106.25,0,6,True,False,-7.11674881,-7.555501938,0,0,-7.5,-0.06675148,0,False,False,0,7.649999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.597999572753906,0.4218769073486328,-4.380214214,-4.227054596,-7.548000336,-7.548000336,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119063,True
2026-02-10 22:28:22+00:00,1645,2134,6.25,-4.431249619,-4.03125,-4.698749542,-4.526249886,-4.015000343,3.0687503814697266,106.25,106.25,0,6,True,False,-7.172998428,-7.641752243,0,0,-7.5,-0.158626556,0,False,False,0,7.524999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.498999596,0.4631290435791015,-4.38398695,-4.225294113,-7.639877319,-7.639877319,9,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119063,True
2026-02-10 22:38:27+00:00,1646,2134,6.25,-4.398750305,-4.069999695,-4.692500114,-4.49750042,-4.013750076,3.0687503814697266,106.25,106.25,0,6,True,False,-7.306123734,-7.801128387,0,0,-7.5,-0.306753159,0,False,False,0,7.781999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.753000259399414,0.5231285095214844,-4.395599365,-4.229287624,-7.829252243,-7.829252243,9,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119063,True
2026-02-10 22:48:33+00:00,1647,2134,6.25,-4.416250229,-4.039999962,-4.704999924,-4.467499733,-3.923749924,3.087499618530273,106.25,106.25,0,6,True,False,-7.157999039,-7.604251862,0,0,-7.5,-0.11362648,0,False,False,0,7.564999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.559000015258789,0.4350032806396484,-4.397253036,-4.229757786,-7.576126099,-7.576126099,9,61,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119064,True
2026-02-10 22:58:39+00:00,1648,2134,6.25,-4.361249924,-4.042499542,-4.704999924,-4.505000114,-3.977500916,3.024999618530273,106.25,106.25,0,6,True,False,-7.131748199,-7.593000412,0,0,-7.5,-0.093000412,0,False,False,0,7.470999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.470999717712402,0.4593772888183594,-4.404402256,-4.222422123,-7.593000412,-7.593000412,9,59,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119064,True
2026-02-10 23:08:44+00:00,1649,2134,6.25,-4.449999809,-4.051250458,-4.742500305,-4.517499924,-3.932500839,3.018749237060547,106.25,106.25,0,6,True,False,-7.306123734,-7.778627396,0,0,-7.5,-0.276752472,0,False,False,0,7.940999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.954999923706055,0.472503662,-4.405163288,-4.226960182,-7.778627396,-7.778627396,9,57,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119064,True
2026-02-10 23:18:50+00:00,1650,2134,6.25,-4.425000191,-4.006250381,-4.755000114,-4.463749886,-4.006250381,3.018749237060547,106.25,106.25,0,6,True,False,-7.236749649,-7.746751785,0,0,-7.5,-0.258001328,0,False,False,0,7.623000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.623999596,0.5043792724609375,-4.411893368,-4.226804256,-7.728002548,-7.728002548,9,55,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119064,True
2026-02-10 23:28:56+00:00,1651,2134,6.25,-4.436249733,-4.029999733,-4.75,-4.524999619,-3.995000839,3.024999618530273,106.25,106.25,0,6,True,False,-7.11674881,-7.503000259,0,0,-7.5,0.008249283,0,False,False,0,7.467000007629394,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.494000434875488,0.4275016784667969,-4.414870262,-4.224969387,-7.594875336,-7.594875336,9,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119064,True
2026-02-10 23:39:02+00:00,1652,2134,6.25,-4.442500114,-4.001250267,-4.767499924,-4.517499924,-3.969999313,3.018749237060547,106.25,106.25,0,6,True,False,-7.21049881,-7.713001251,0,0,-7.5,-0.213001251,0,False,False,0,7.743000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.720999717712402,0.4706287384033203,-4.414818287,-4.223469257,-7.641752243,-7.641752243,9,64,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119064,True
2026-02-10 23:49:08+00:00,1653,2134,6.25,-4.414999962,-3.988750458,-4.793749809,-4.524999619,-3.98374939,3.024999618530273,106.25,106.25,0,6,True,False,-7.246124268,-7.656751633,0,0,-7.5,-0.156751633,0,False,False,0,7.501999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.487999916,0.4106273651123047,-4.419326305,-4.221109867,-7.656751633,-7.656751633,9,55,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119065,True
2026-02-10 23:59:13+00:00,1654,2134,6.25,-4.436249733,-3.976249695,-4.756250381,-4.53374958,-3.981250763,3.012500762939453,106.25,106.25,0,6,True,False,-7.208623886,-7.688627243,0,0,-7.5,-0.226127625,0,False,False,0,7.991999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.979999542236328,0.4931278228759765,-4.422001362,-4.215389729,-7.651126862,-7.651126862,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119065,True
2026-02-11 00:09:19+00:00,1655,2134,6.25,-4.391249657,-4.005000114,-4.737500191,-4.516249657,-3.946250916,3.024999618530273,106.25,106.25,0,6,True,False,-7.255498886,-7.784252167,0,0,-7.5,-0.282377243,0,False,False,0,8.274999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.277999877929688,0.5062522888183594,-4.422573566,-4.210461617,-7.782377243,-7.782377243,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119065,True
2026-02-11 00:19:25+00:00,1656,2134,6.25,-4.402500153,-3.977500916,-4.768750191,-4.523750305,-3.946250916,3.03125,106.25,106.25,0,6,True,False,-7.118623734,-7.604251862,0,0,-7.5,-0.124876022,0,False,False,0,7.914999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.859000205993652,0.4781265258789062,-4.424781322,-4.205424786,-7.594875336,-7.594875336,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119065,True
2026-02-11 00:29:30+00:00,1657,2134,6.25,-4.443750381,-4.011249542,-4.806249619,-4.512499809,-3.96875,3.024999618530273,106.25,106.25,0,6,True,False,-7.274250031,-7.731752396,0,0,-7.5,-0.233627319,0,False,False,0,7.991000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.994999885559082,0.4968776702880859,-4.422953606,-4.203967571,-7.735502243,-7.735502243,9,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119065,True
2026-02-11 00:39:36+00:00,1658,2134,6.25,-4.409999847,-3.98374939,-4.774999619,-4.536250114,-3.96875,3.03125,106.25,106.25,0,6,True,False,-7.227373123,-7.711126328,0,0,-7.5,-0.213001251,0,False,False,0,8.081999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.104000091552734,0.4406261444091797,-4.431009769,-4.202021122,-7.636125565,-7.636125565,9,57,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119065,True
2026-02-11 00:49:42+00:00,1659,2134,6.25,-4.423749924,-3.959999084,-4.756250381,-4.548749924,-3.982500076,3.03125,106.25,106.25,0,6,True,False,-7.024871826,-7.480501175,0,0,-7.5,0.085124969,0,False,False,0,8.005999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.986000061035156,0.3750038146972656,-4.426231861,-4.203118324,-7.474876404,-7.474876404,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119066,True
2026-02-11 00:59:48+00:00,1660,2134,6.25,-4.388750076,-3.95249939,-4.78125,-4.568750381,-3.95249939,3.03125,106.25,106.25,0,6,True,False,-7.159873962,-7.66050148,0,0,-7.5,-0.117376328,0,False,False,0,7.694999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.684000015258789,0.4575023651123047,-4.429767609,-4.196022987,-7.617376328,-7.617376328,9,57,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119066,True
2026-02-11 01:09:54+00:00,1661,2134,6.25,-4.442500114,-3.962499619,-4.8125,-4.558750153,-4.020000458,2.9125003814697266,106.25,106.25,0,6,True,False,-7.247999191,-7.758001328,0,0,-7.5,-0.246751785,0,False,False,0,8.434000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.451000213623047,0.5381278991699219,-4.433662891,-4.195752144,-7.776752472,-7.776752472,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119066,True
2026-02-11 01:19:59+00:00,1662,2134,6.25,-4.423749924,-3.977500916,-4.793749809,-4.518750191,-3.944999695,2.96875,106.25,106.25,0,6,True,False,-7.024871826,-7.504875183,0,0,-7.5,-0.004875183,0,False,False,0,7.991999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.996999740600586,0.4725017547607422,-4.431787968,-4.195298195,-7.506750107,-7.506750107,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119066,True
2026-02-11 01:30:05+00:00,1663,2134,6.25,-4.414999962,-3.963750839,-4.806249619,-4.526249886,-3.988750458,3.03125,106.25,106.25,0,6,True,False,-7.30424881,-7.806753159,0,0,-7.5,-0.308628082,0,False,False,0,8.498999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.498999596,0.5081272125244141,-4.437520027,-4.196638584,-7.784252167,-7.784252167,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119066,True
2026-02-11 01:40:13+00:00,1664,2134,6.25,-4.414999962,-3.969999313,-4.800000191,-4.536250114,-3.940000534,3.0375003814697266,106.25,106.25,0,6,True,False,-7.279874802,-7.780502319,0,0,-7.5,-0.323627472,0,False,False,0,8.168999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.18500042,0.4893779754638672,-4.435798168,-4.200285435,-7.741127014,-7.741127014,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119066,True
2026-02-11 01:50:18+00:00,1665,2134,6.25,-4.380000114,-3.976249695,-4.819999695,-4.541250229,-3.979999542,2.9125003814697266,106.25,106.25,0,6,True,False,-7.202999115,-7.688627243,0,0,-7.5,-0.169876099,0,False,False,0,8.506999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.506999969482422,0.4800033569335937,-4.43681097,-4.200515747,-7.686752319,-7.686752319,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119067,True
2026-02-11 02:00:24+00:00,1666,2134,6.25,-4.417499542,-4.010000229,-4.787500381,-4.56000042,-3.950000763,3.018749237060547,106.25,106.25,0,6,True,False,-7.178623199,-7.664251328,0,0,-7.5,-0.181127548,0,False,False,0,8.439000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.430999755859375,0.4631271362304687,-4.439069271,-4.20709753,-7.591125488,-7.591125488,9,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119067,True
2026-02-11 02:10:30+00:00,1667,2134,6.25,-4.448749542,-3.981250763,-4.831250191,-4.582500458,-3.950000763,2.918750762939453,106.25,106.25,0,6,True,False,-7.354875565,-7.947378159,0,0,-7.5,-0.408002853,0,False,False,0,8.543000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.529000282287598,0.5437526702880859,-4.443798542,-4.202076912,-7.913627625,-7.913627625,9,59,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119067,True
2026-02-11 02:20:36+00:00,1668,2134,6.25,-4.428750038,-4.008749962,-4.836250305,-4.517499924,-3.959999084,2.931249618530273,106.25,106.25,0,6,True,False,-7.287374496,-7.763628006,0,0,-7.5,-0.246751785,0,False,False,0,8.512999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.508999824523926,0.4650020599365234,-4.442058563,-4.203720093,-7.782377243,-7.782377243,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119067,True
2026-02-11 02:30:42+00:00,1669,2134,6.25,-4.427499771,-3.975000381,-4.800000191,-4.561249733,-3.965000153,2.924999237060547,106.25,106.25,0,6,True,False,-7.326749802,-7.878002167,0,0,-7.5,-0.387378693,0,False,False,0,8.369000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.350999832,0.5343799591064453,-4.442309856,-4.201755524,-7.84425354,-7.84425354,9,66,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119067,True
2026-02-11 02:40:48+00:00,1670,2134,6.25,-4.428750038,-3.977500916,-4.806249619,-4.536250114,-3.9375,2.924999237060547,106.25,106.25,0,6,True,False,-7.261123657,-7.806753159,0,0,-7.5,-0.297376633,0,False,False,0,8.253000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.256999969482422,0.5325050354003906,-4.445534229,-4.207773685,-7.803003311,-7.803003311,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119067,True
2026-02-11 02:50:54+00:00,1671,2134,6.25,-4.441249847,-4.00249958,-4.824999809,-4.579999924,-3.96875,2.956249237060547,106.25,106.25,0,6,True,False,-7.246124268,-7.716751099,0,0,-7.5,-0.220502853,0,False,False,0,8.340000153,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.324999809265137,0.4593772888183594,-4.445584774,-4.206697941,-7.662376404,-7.662376404,9,58,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119068,True
2026-02-11 03:01:00+00:00,1672,2134,6.25,-4.441249847,-4.0,-4.800000191,-4.538749695,-3.941249847,3.018749237060547,106.25,106.25,0,6,True,False,-7.349248886,-7.908002853,0,0,-7.5,-0.402378082,0,False,False,0,8.576000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.586999893188477,0.5718784332275391,-4.446852207,-4.211699486,-7.924879074,-7.924879074,9,58,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119068,True
2026-02-11 03:11:05+00:00,1673,2134,6.25,-4.46875,-4.006250381,-4.800000191,-4.573749542,-3.938749313,2.9125003814697266,106.25,106.25,0,6,True,False,-7.407375336,-7.941753387,0,0,-7.5,-0.449253082,0,False,False,0,8.550999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.552000045776367,0.495004653930664,-4.449448109,-4.205743313,-7.885503769,-7.885503769,9,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119068,True
