timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-11 03:21:11+00:00,1674,2134,6.25,-4.454999924,-3.978750229,-4.819999695,-4.538749695,-3.977500916,2.918750762939453,106.25,106.25,0,6,True,False,-7.246124268,-7.733627319,0,0,-7.5,-0.203626633,0,False,False,0,8.425000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.418999671936035,0.4743785858154297,-4.449336529,-4.206346512,-7.701751709,-7.701751709,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119068,True
2026-02-11 03:31:17+00:00,1675,2134,6.25,-4.456250191,-3.973749161,-4.84375,-4.600000381,-3.951250076,2.918750762939453,106.25,106.25,0,6,True,False,-7.229248047,-7.750501633,0,0,-7.5,-0.243001938,0,False,False,0,8.223999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.204999923706055,0.4893779754638672,-4.453427315,-4.204232216,-7.66050148,-7.66050148,9,57,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119068,True
2026-02-11 03:41:23+00:00,1676,2134,6.25,-4.460000038,-3.975000381,-4.831250191,-4.598750114,-3.962499619,2.9125003814697266,106.25,106.25,0,6,True,False,-7.396125793,-7.915502548,0,0,-7.5,-0.415502548,0,False,False,0,8.576000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.569999694824219,0.5175037384033203,-4.458940029,-4.207355499,-7.889253616,-7.889253616,9,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119068,True
2026-02-11 03:51:28+00:00,1677,2134,6.25,-4.441249847,-3.957500458,-4.837499619,-4.536250114,-3.975000381,2.924999237060547,106.25,106.25,0,6,True,False,-7.414875031,-7.979253769,0,0,-7.5,-0.481128693,0,False,False,0,8.696999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.692999839782715,0.5737533569335938,-4.451156139,-4.205311775,-7.988628387,-7.988628387,9,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119069,True
2026-02-11 04:01:34+00:00,1678,2134,6.25,-4.441249847,-3.976249695,-4.818750381,-4.586250305,-3.967500687,2.931249618530273,106.25,106.25,0,6,True,False,-7.330499649,-7.801128387,0,0,-7.5,-0.299251556,0,False,False,0,8.656999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.668999671936035,0.4725017547607422,-4.455940723,-4.202166557,-7.748626709,-7.748626709,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119069,True
2026-02-11 04:11:40+00:00,1679,2134,6.25,-4.447500229,-3.967500687,-4.800000191,-4.542499542,-3.941249847,2.918750762939453,106.25,106.25,0,6,True,False,-7.313625336,-7.793626785,0,0,-7.5,-0.295501709,0,False,False,0,8.694999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.697999954223633,0.4950027465820312,-4.455394268,-4.200387478,-7.806753159,-7.806753159,9,66,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119069,True
2026-02-11 04:21:46+00:00,1680,2134,6.25,-4.46875,-3.936250687,-4.831250191,-4.595000267,-3.987499237,2.9125003814697266,106.25,106.25,0,6,True,False,-7.262998581,-7.791751862,0,0,-7.5,-0.293626785,0,False,False,0,8.51099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.538000106811523,0.5212535858154297,-4.452577591,-4.197439671,-7.761753082,-7.761753082,9,54,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119069,True
2026-02-11 04:31:52+00:00,1681,2134,6.25,-4.420000076,-3.981250763,-4.819999695,-4.566249847,-3.944999695,2.987499237060547,106.25,106.25,0,6,True,False,-7.142997742,-7.638002396,0,0,-7.5,-0.151126862,0,False,False,0,8.413000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.414999961853027,0.4968795776367187,-4.45341444,-4.194302559,-7.639877319,-7.639877319,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119069,True
2026-02-11 04:41:57+00:00,1682,2134,6.25,-4.441249847,-3.938749313,-4.851249695,-4.550000191,-3.933750153,2.931249618530273,106.25,106.25,0,6,True,False,-7.360500336,-7.855503082,0,0,-7.5,-0.37987709,0,False,False,0,8.704999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.717000007629395,0.4668788909912109,-4.450433254,-4.192163944,-7.851753235,-7.851753235,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119069,True
2026-02-11 04:52:03+00:00,1683,2134,6.25,-4.425000191,-3.942499161,-4.876250267,-4.595000267,-3.957500458,2.918750762939453,106.25,106.25,0,6,True,False,-7.169248581,-7.711126328,0,0,-7.5,-0.211126328,0,False,False,0,8.423000336,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.423000336,0.5306282043457031,-4.462807178,-4.195352554,-7.684877396,-7.684877396,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119070,True
2026-02-11 05:02:08+00:00,1684,2134,6.25,-4.43500042,-3.942499161,-4.831250191,-4.56499958,-3.954999924,2.918750762939453,106.25,106.25,0,6,True,False,-7.360500336,-7.945503235,0,0,-7.5,-0.430503845,0,False,False,0,8.690999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.692999839782715,0.5943794250488281,-4.461381435,-4.191655159,-7.939878464,-7.939878464,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119070,True
2026-02-11 05:12:15+00:00,1685,2134,6.25,-4.428750038,-3.920000076,-4.838749886,-4.586250305,-3.956249237,2.924999237060547,106.25,106.25,0,6,True,False,-7.24237442,-7.761753082,0,0,-7.5,-0.259878159,0,False,False,0,8.592000007629395,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.602999687194824,0.5418777465820312,-4.460736752,-4.189090729,-7.780502319,-7.780502319,9,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119070,True
2026-02-11 05:22:20+00:00,1686,2134,6.25,-4.436249733,-3.978750229,-4.824999809,-4.557499886,-3.951250076,3.03125,106.25,106.25,0,6,True,False,-7.306123734,-7.73925209,0,0,-7.5,-0.203626633,0,False,False,0,8.699000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.692999839782715,0.461252212524414,-4.461175442,-4.194155693,-7.778627396,-7.778627396,9,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119070,True
2026-02-11 05:32:26+00:00,1687,2134,6.25,-4.423749924,-3.961250305,-4.818750381,-4.538749695,-3.941249847,3.024999618530273,106.25,106.25,0,6,True,False,-7.298624039,-7.788002014,0,0,-7.5,-0.293626785,0,False,False,0,8.614999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.640999794006348,0.5137538909912109,-4.453611851,-4.189722061,-7.801128387,-7.801128387,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119070,True
2026-02-11 05:42:32+00:00,1688,2134,6.25,-4.422499657,-3.924999237,-4.824999809,-4.567500114,-3.931249619,3.03125,106.25,106.25,0,6,True,False,-7.324874878,-7.818002701,0,0,-7.5,-0.318002701,0,False,False,0,8.807999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.822999954223633,0.5268783569335938,-4.448980808,-4.189265728,-7.819877625,-7.819877625,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119070,True
2026-02-11 05:52:37+00:00,1689,2134,6.25,-4.442500114,-3.948749542,-4.811249733,-4.574999809,-3.941249847,3.018749237060547,106.25,106.25,0,6,True,False,-7.28924942,-7.81237793,0,0,-7.5,-0.321752548,0,False,False,0,8.814000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.812000274658203,0.5512542724609375,-4.444939137,-4.192786217,-7.810503006,-7.810503006,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119071,True
2026-02-11 06:02:43+00:00,1690,2134,6.25,-4.422499657,-3.944999695,-4.800000191,-4.611249924,-3.979999542,3.087499618530273,106.25,106.25,0,6,True,False,-7.178623199,-7.737377167,0,0,-7.5,-0.237377167,0,False,False,0,8.878000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.845000267028809,0.5606288909912109,-4.444225788,-4.187488079,-7.763628006,-7.763628006,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119071,True
2026-02-11 06:12:49+00:00,1691,2134,6.25,-4.40625,-3.930000305,-4.856249809,-4.582500458,-3.901250839,3.0687503814697266,106.25,106.25,0,6,True,False,-7.178623199,-7.683002472,0,0,-7.5,-0.179252625,0,False,False,0,8.772999763,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.772999763,0.5025043487548828,-4.434853077,-4.185949326,-7.683002472,-7.683002472,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119071,True
2026-02-11 06:22:54+00:00,1692,2134,6.25,-4.423749924,-3.965000153,-4.831250191,-4.576250076,-3.920000076,3.081249237060547,106.25,106.25,0,6,True,False,-7.227373123,-7.767377853,0,0,-7.5,-0.267377853,0,False,False,0,8.852000237,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.861000061035156,0.5437545776367188,-4.433449268,-4.185585499,-7.771127701,-7.771127701,9,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119071,True
2026-02-11 06:33:00+00:00,1693,2134,6.25,-4.430000305,-3.947500229,-4.793749809,-4.550000191,-3.918750763,3.081249237060547,106.25,106.25,0,6,True,False,-7.169248581,-7.73925209,0,0,-7.5,-0.190502167,0,False,False,0,8.819999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.826000213623047,0.5456295013427734,-4.425352097,-4.192338467,-7.728002548,-7.728002548,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119071,True
2026-02-11 06:43:06+00:00,1694,2134,6.25,-4.46875,-3.975000381,-4.84375,-4.592499733,-3.916250229,3.0687503814697266,106.25,106.25,0,6,True,False,-7.193624496,-7.713001251,0,0,-7.5,-0.19237709,0,False,False,0,8.802000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.796999931,0.5156288146972656,-4.424104691,-4.192772865,-7.761753082,-7.761753082,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119071,True
2026-02-11 06:53:12+00:00,1695,2134,6.25,-4.461250305,-3.979999542,-4.807499886,-4.526249886,-3.885000229,3.168750762939453,106.25,106.25,0,6,True,False,-7.146747589,-7.709251404,0,0,-7.5,-0.235502243,0,False,False,0,8.798999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.803000450134277,0.5475025177001953,-4.415881157,-4.191649437,-7.711126328,-7.711126328,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119072,True
2026-02-11 07:03:17+00:00,1696,2134,6.25,-4.444999695,-3.971250534,-4.787500381,-4.517499924,-3.918750763,3.087499618530273,106.25,106.25,0,6,True,False,-7.086748123,-7.638002396,0,0,-7.5,-0.130500793,0,False,False,0,8.885000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.887000084,0.4875030517578125,-4.411248684,-4.198560238,-7.549875259,-7.549875259,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119072,True
2026-02-11 07:13:23+00:00,1697,2134,6.25,-4.454999924,-3.992500305,-4.800000191,-4.523750305,-3.887500763,3.1875,106.25,106.25,0,6,True,False,-7.272375107,-7.808628082,0,0,-7.5,-0.319877625,0,False,False,0,8.944000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.937000274658203,0.5381278991699219,-4.411072254,-4.199683666,-7.797376633,-7.797376633,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119072,True
2026-02-11 07:23:29+00:00,1698,2134,6.25,-4.421250343,-3.957500458,-4.796250343,-4.529999733,-3.903749466,3.1875,106.25,106.25,0,6,True,False,-7.189874649,-7.735502243,0,0,-7.5,-0.233627319,0,False,False,0,8.803000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.803000450134277,0.5606288909912109,-4.407745838,-4.198248863,-7.735502243,-7.735502243,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119072,True
2026-02-11 07:33:35+00:00,1699,2134,6.25,-4.423749924,-3.995000839,-4.800000191,-4.513750076,-3.917499542,3.174999237060547,106.25,106.25,0,6,True,False,-7.238624573,-7.851753235,0,0,-7.5,-0.355503082,0,False,False,0,8.819000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.840999603271484,0.5400047302246094,-4.402456284,-4.198364735,-7.801128387,-7.801128387,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119072,True
2026-02-11 07:43:40+00:00,1700,2134,6.25,-4.447500229,-3.981250763,-4.800000191,-4.491250038,-3.872499466,3.174999237060547,106.25,106.25,0,6,True,False,-7.122373581,-7.643627167,0,0,-7.5,-0.138002396,0,False,False,0,8.909000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.904999732971191,0.536254883,-4.398001194,-4.202135563,-7.643627167,-7.643627167,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119072,True
2026-02-11 07:53:46+00:00,1701,2134,6.25,-4.426250458,-3.978750229,-4.78125,-4.517499924,-3.909999847,3.168750762939453,106.25,106.25,0,6,True,False,-7.253623962,-7.797376633,0,0,-7.5,-0.293626785,0,False,False,0,8.781000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.779000282287598,0.5362529754638672,-4.400334835,-4.200509071,-7.797376633,-7.797376633,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119073,True
2026-02-11 08:03:55+00:00,1702,2134,6.25,-4.442500114,-3.992500305,-4.78125,-4.518750191,-3.882499695,3.181249618530273,106.25,106.25,0,6,True,False,-7.156124115,-7.664251328,0,0,-7.5,-0.143627167,0,False,False,0,8.720999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.701999664,0.5006294250488281,-4.397161961,-4.200176716,-7.64550209,-7.64550209,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119073,True
2026-02-11 08:14:01+00:00,1703,2134,6.25,-4.416250229,-3.967500687,-4.78125,-4.493749619,-3.89125061,3.1875,106.25,106.25,0,6,True,False,-7.176748276,-7.711126328,0,0,-7.5,-0.198001862,0,False,False,0,8.800999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.789999961853027,0.5531272888183594,-4.396865368,-4.200702667,-7.758001328,-7.758001328,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119073,True
2026-02-11 08:24:07+00:00,1704,2134,6.25,-4.433750153,-3.967500687,-4.806249619,-4.498749733,-3.905000687,3.212499618530273,106.25,106.25,0,6,True,False,-7.165498734,-7.683002472,0,0,-7.5,-0.183002472,0,False,False,0,8.868000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.899999618530273,0.5043773651123047,-4.394143105,-4.199729443,-7.62862587,-7.62862587,10,58,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119073,True
2026-02-11 08:34:13+00:00,1705,2134,6.25,-4.407500267,-3.944999695,-4.8125,-4.512499809,-3.907499313,3.1875,106.25,106.25,0,6,True,False,-7.262998581,-7.797376633,0,0,-7.5,-0.263628006,0,False,False,0,8.829999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.821999549865723,0.5231266021728516,-4.395003796,-4.202596664,-7.797376633,-7.797376633,10,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119073,True
2026-02-11 08:44:19+00:00,1706,2134,6.25,-4.43999958,-3.967500687,-4.811249733,-4.513750076,-3.895000458,3.231250762939453,106.25,106.25,0,6,True,False,-7.176748276,-7.733627319,0,0,-7.5,-0.235502243,0,False,False,0,8.729999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.725999832,0.5568790435791016,-4.391279697,-4.201735497,-7.733627319,-7.733627319,10,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119073,True
2026-02-11 08:54:24+00:00,1707,2134,6.25,-4.427499771,-3.954999924,-4.792499542,-4.482500076,-3.878749847,3.237499237060547,106.25,106.25,0,6,True,False,-7.298624039,-7.836751938,0,0,-7.5,-0.34425354,0,False,False,0,8.857000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.866999626159668,0.5231266021728516,-4.387529373,-4.194791794,-7.797376633,-7.797376633,10,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119074,True
2026-02-11 09:04:30+00:00,1708,2134,6.25,-4.411250114,-3.975000381,-4.776249886,-4.513750076,-3.912500381,3.2250003814697266,106.25,106.25,0,6,True,False,-7.204874039,-7.737377167,0,0,-7.5,-0.252376556,0,False,False,0,8.892000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.897000312805176,0.5456275939941406,-4.384552956,-4.193696499,-7.73925209,-7.73925209,10,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119074,True
2026-02-11 09:14:36+00:00,1709,2134,6.25,-4.436249733,-3.951250076,-4.811249733,-4.491250038,-3.848749161,3.237499237060547,106.25,106.25,0,6,True,False,-7.165498734,-7.683002472,0,0,-7.5,-0.209251404,0,False,False,0,8.854999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.831000328063965,0.4893779754638672,-4.381507397,-4.196026802,-7.643627167,-7.643627167,10,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119074,True
2026-02-11 09:24:41+00:00,1710,2134,6.25,-4.385000229,-3.971250534,-4.755000114,-4.492500305,-3.86000061,3.237499237060547,106.25,106.25,0,6,True,False,-7.234874725,-7.799251556,0,0,-7.5,-0.297376633,0,False,False,0,8.947999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.940999984741211,0.5512523651123047,-4.385301113,-4.190257072,-7.791751862,-7.791751862,10,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119074,True
2026-02-11 09:34:47+00:00,1711,2134,6.25,-4.411250114,-3.965000153,-4.748749733,-4.479999542,-3.879999161,3.331249237060547,106.25,106.25,0,6,True,False,-7.178623199,-7.763628006,0,0,-7.5,-0.263628006,0,False,False,0,8.953000069,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.979000091552734,0.5906295776367188,-4.372210979,-4.186233521,-7.737377167,-7.737377167,13,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119074,True
2026-02-11 09:44:53+00:00,1712,2134,6.25,-4.411250114,-3.981250763,-4.75,-4.475000381,-3.84375,3.3125,106.25,106.25,0,6,True,False,-7.11674881,-7.662376404,0,0,-7.5,-0.151126862,0,False,False,0,5.942999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.904999732971191,0.536254883,-4.365605831,-4.187671185,-7.679252625,-7.679252625,8,58,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119074,True
2026-02-11 09:54:58+00:00,1713,2134,6.25,-4.380000114,-3.972499847,-4.779999733,-4.475000381,-3.826250076,3.2250003814697266,106.25,106.25,0,6,True,False,-7.270498276,-7.881753922,0,0,-7.5,-0.370502472,0,False,False,0,6.274999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.274999618530273,0.6000041961669922,-4.344277859,-4.187024593,-7.870502472,-7.870502472,20,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119075,True
2026-02-11 10:05:04+00:00,1714,2134,6.25,-4.40874958,-3.978750229,-4.75,-4.451250076,-3.863750458,3.293750762939453,106.25,106.25,0,6,True,False,-7.311750412,-7.840503693,0,0,-7.5,-0.323627472,0,False,False,0,8.840000153,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.838999748,0.519378662,-4.342329502,-4.186872959,-7.816127777,-7.816127777,9,58,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119075,True
2026-02-11 10:15:10+00:00,1715,2134,6.25,-4.40625,-3.967500687,-4.742500305,-4.454999924,-3.862499237,3.418750762939453,106.25,106.25,0,6,True,False,-7.103622437,-7.510499954,0,0,-7.5,-0.089250565,0,False,False,0,5.666999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.649999618530273,0.4237518310546875,-4.341601849,-4.181746006,-7.510499954,-7.510499954,10,64,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119075,True
2026-02-11 10:25:20+00:00,1716,2134,6.25,-4.390000343,-3.978750229,-4.723750114,-4.467499733,-3.823749542,3.418750762939453,106.25,106.25,0,6,True,False,-7.142997742,-7.823627472,0,0,-7.5,-0.31237793,0,False,False,0,5.484000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.482000350952148,0.6562538146972656,-4.322134018,-4.185488224,-7.814252853,-7.814252853,19,71,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119075,True
2026-02-11 10:35:28+00:00,1717,2134,6.25,-4.407500267,-3.969999313,-4.680000305,-4.430000305,-3.84375,3.431249618530273,106.25,106.25,0,6,True,False,-6.992998123,-7.542375565,0,0,-7.5,-0.049875259,0,False,False,0,5.076999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.118000030517578,0.5925045013427734,-4.30805397,-4.18682766,-7.53487587,-7.53487587,9,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119075,True
2026-02-11 10:45:33+00:00,1718,2134,6.25,-4.383749962,-3.957500458,-4.673749924,-4.43500042,-3.790000916,3.387500762939453,106.25,106.25,0,6,True,False,-7.054872513,-7.733627319,0,0,-7.5,-0.246751785,0,False,False,0,5.609999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.623999596,0.6543788909912109,-4.302326202,-4.179704189,-7.698001862,-7.698001862,19,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119075,True
2026-02-11 10:55:39+00:00,1719,2134,6.25,-4.378749847,-3.961250305,-4.62250042,-4.425000191,-3.84375,3.325000762939453,106.25,106.25,0,6,True,False,-7.236749649,-7.932378769,0,0,-7.5,-0.432378769,0,False,False,0,5.496999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.496999740600586,0.6993789672851562,-4.300071239,-4.180495262,-7.932378769,-7.932378769,19,54,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119076,True
2026-02-11 11:05:45+00:00,1720,2134,6.25,-4.409999847,-3.9375,-4.673749924,-4.451250076,-3.847499847,3.4437503814697266,106.25,106.25,0,6,True,False,-7.144872665,-7.748626709,0,0,-7.5,-0.276752472,0,False,False,0,5.031999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.998999596,0.5831279754638672,-4.313833714,-4.183027267,-7.69237709,-7.69237709,13,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119076,True
2026-02-11 11:15:51+00:00,1721,2134,6.25,-4.391249657,-3.936250687,-4.635000229,-4.467499733,-3.834999084,3.424999237060547,106.25,106.25,0,6,True,False,-7.11674881,-7.626750946,0,0,-7.5,-0.109876633,0,False,False,0,5.350000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.369999885559082,0.5550041198730469,-4.315520287,-4.192856789,-7.653001785,-7.653001785,18,56,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119076,True
2026-02-11 11:25:56+00:00,1722,2134,6.25,-4.398750305,-3.96875,-4.618749619,-4.462499619,-3.862499237,3.4750003814697266,106.25,106.25,0,6,True,False,-7.292999268,-7.971754074,0,0,-7.5,-0.498003006,0,False,False,0,5.296999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.295000076293945,0.6956291198730469,-4.304194927,-4.192883492,-7.988628387,-7.988628387,11,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119076,True
2026-02-11 11:36:02+00:00,1723,2134,6.25,-4.454999924,-4.0,-4.578749657,-4.441249847,-3.847499847,3.4750003814697266,106.25,106.25,0,6,True,False,-6.85424614,-7.420499802,0,0,-7.5,0.085124969,0,False,False,0,9.338999748,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.329999923706056,0.5906276702880859,-4.301156521,-4.194935322,-7.388624191,-7.388624191,15,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119076,True
2026-02-11 11:46:08+00:00,1724,2134,6.25,-4.409999847,-4.029999733,-4.572500229,-4.454999924,-3.864999771,3.581249237060547,106.25,106.25,0,6,True,False,-7.150499344,-7.909877777,0,0,-7.5,-0.402378082,0,False,False,0,5.463000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.458999633789063,0.6712551116943359,-4.295879841,-4.198073864,-7.851753235,-7.90612793,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119076,True
2026-02-11 11:56:13+00:00,1725,2134,6.25,-4.397500038,-3.959999084,-4.585000038,-4.456250191,-3.846250534,3.4750003814697266,106.25,106.25,0,6,True,False,-7.178623199,-7.889253616,0,0,-7.5,-0.40612793,0,False,False,0,5.425999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.418000221252441,0.6731281280517578,-4.291370392,-4.199898243,-7.834877014,-7.834877014,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119077,True
2026-02-11 12:06:19+00:00,1726,2134,6.25,-4.40874958,-3.996250153,-4.547499657,-4.443750381,-3.882499695,3.487499237060547,106.25,106.25,0,6,True,False,-7.214248657,-7.908002853,0,0,-7.5,-0.402378082,0,False,False,0,5.366999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.366999626159668,0.6956291198730469,-4.296796322,-4.205203533,-7.908002853,-7.908002853,18,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119077,True
2026-02-11 12:16:25+00:00,1727,2134,6.25,-4.420000076,-3.997499466,-4.604999542,-4.46875,-3.902500153,3.581249237060547,106.25,106.25,0,6,True,False,-7.182373047,-7.758001328,0,0,-7.5,-0.256126404,0,False,False,0,4.914999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.940999984741211,0.5775032043457031,-4.307565689,-4.205700874,-7.758001328,-7.758001328,15,57,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119077,True
2026-02-11 12:26:30+00:00,1728,2134,6.25,-4.397500038,-4.006250381,-4.585000038,-4.452500343,-3.885000229,3.612499237060547,106.25,106.25,0,6,True,False,-7.30424881,-7.864877701,0,0,-7.5,-0.378002167,0,False,False,0,6.024999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.024000168,0.566253662,-4.316374779,-4.20586586,-7.848003387,-7.848003387,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119077,True
2026-02-11 12:36:36+00:00,1729,2134,6.25,-4.430000305,-4.02875042,-4.553750038,-4.479999542,-3.862499237,3.481250762939453,106.25,106.25,0,6,True,False,-7.227373123,-7.763628006,0,0,-7.5,-0.282377243,0,False,False,0,8.597999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.531000137329102,0.4987525939941406,-4.303260326,-4.208752632,-7.752376556,-7.752376556,9,60,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119077,True
2026-02-11 12:46:42+00:00,1730,2134,6.25,-4.381250381,-4.012499809,-4.534999847,-4.444999695,-3.878749847,3.575000762939453,106.25,106.25,0,6,True,False,-7.11674881,-7.741127014,0,0,-7.5,-0.256126404,0,False,False,0,5.369000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.368000030517578,0.6618785858154297,-4.298387527,-4.203565598,-7.750501633,-7.750501633,18,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119077,True
2026-02-11 12:56:48+00:00,1731,2134,6.25,-4.391249657,-3.991249084,-4.582500458,-4.425000191,-3.923749924,3.637500762939453,106.25,106.25,0,6,True,False,-7.118623734,-7.67550087,0,0,-7.5,-0.17550087,0,False,False,0,4.817999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.824999809265137,0.5381278991699219,-4.313248634,-4.200080872,-7.626750946,-7.626750946,13,58,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119078,True
2026-02-11 13:06:53+00:00,1732,2134,6.25,-4.383749962,-4.037500381,-4.642499924,-4.448749542,-3.892499924,3.6187496185302734,106.25,106.25,0,6,True,False,-7.392374039,-8.029878616,0,0,-7.5,-0.565504074,0,False,False,0,5.756999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.758999824523926,0.6393795013427734,-4.321178913,-4.201081276,-8.054254532,-8.054254532,18,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119078,True
2026-02-11 13:17:03+00:00,1733,2134,6.25,-4.363750458,-3.976249695,-4.619999886,-4.460000038,-3.917499542,3.737499237060547,106.25,106.25,0,6,True,False,-7.341749191,-7.921127319,0,0,-7.5,-0.449253082,0,False,False,0,7.722999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.678000450134277,0.596252441,-4.324057579,-4.191217899,-7.908002853,-7.908002853,10,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119078,True
2026-02-11 13:27:09+00:00,1734,2134,6.25,-4.40874958,-3.993749619,-4.59125042,-4.43500042,-3.877500534,3.84375,106.25,106.25,0,6,True,False,-7.120498657,-7.649251938,0,0,-7.5,-0.153001785,0,False,False,0,5.104000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.104000091552734,0.5212535858154297,-4.316593647,-4.190833569,-7.649251938,-7.649251938,19,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119078,True
2026-02-11 13:37:15+00:00,1735,2134,6.25,-4.371250153,-3.951250076,-4.578749657,-4.43500042,-3.872499466,3.737499237060547,106.25,106.25,0,6,True,False,-7.086748123,-7.788002014,0,0,-7.5,-0.258001328,0,False,False,0,5.178000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.232000350952148,0.6825027465820312,-4.301318645,-4.185257912,-7.793626785,-7.793626785,19,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119078,True
2026-02-11 13:47:21+00:00,1736,2134,6.25,-4.390000343,-3.98374939,-4.52875042,-4.461250305,-3.877500534,3.737499237060547,106.25,106.25,0,6,True,False,-7.062372208,-7.741127014,0,0,-7.5,-0.293626785,0,False,False,0,5.343000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.3389997482299805,0.7218799591064453,-4.296644688,-4.182683468,-7.744876862,-7.744876862,19,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119079,True
2026-02-11 13:57:26+00:00,1737,2134,6.25,-4.37250042,-3.986249924,-4.566249847,-4.442500114,-3.867500305,3.725000381469727,106.25,106.25,0,6,True,False,-6.97987175,-7.602376938,0,0,-7.5,-0.12862587,0,False,False,0,5.232000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.194999694824219,0.5962543487548828,-4.298199654,-4.181927681,-7.536750793,-7.536750793,19,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119079,True
2026-02-11 14:07:32+00:00,1738,2134,6.25,-4.358750343,-3.976249695,-4.604999542,-4.498749733,-3.934999466,3.674999237060547,106.25,106.25,0,6,True,False,-7.11674881,-7.623001099,0,0,-7.5,-0.111751556,0,False,False,0,4.890999794006348,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.899999618530273,0.519378662,-4.32156229,-4.185012341,-7.662376404,-7.662376404,14,58,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119079,True
2026-02-11 14:17:38+00:00,1739,2134,6.25,-4.385000229,-3.981250763,-4.572500229,-4.412500381,-3.897499084,3.818750381469727,106.25,106.25,0,6,True,False,-7.086748123,-7.76550293,0,0,-7.5,-0.263628006,0,False,False,0,5.798000335693359,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.793999671936035,0.676879883,-4.300398827,-4.187915802,-7.763628006,-7.763628006,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119079,True
2026-02-11 14:27:44+00:00,1740,2134,6.25,-4.396249771,-3.976249695,-4.522500038,-4.479999542,-3.913749695,3.725000381469727,106.25,106.25,0,6,True,False,-7.097997665,-7.806753159,0,0,-7.5,-0.314252853,0,False,False,0,5.421999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.413000106811523,0.6825046539306641,-4.289840698,-4.190592766,-7.776752472,-7.776752472,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119079,True
2026-02-11 14:37:50+00:00,1741,2134,6.25,-4.37749958,-4.021249771,-4.553750038,-4.453749657,-3.886249542,3.8374996185302734,106.25,106.25,0,6,True,False,-6.961122513,-7.572376251,0,0,-7.5,-0.06675148,0,False,False,0,5.321999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.321999549865723,0.6412525177001953,-4.298195839,-4.199331284,-7.587375641,-7.587375641,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119079,True
2026-02-11 14:47:55+00:00,1742,2134,6.25,-4.398750305,-4.007499695,-4.598750114,-4.488750458,-3.931249619,3.818750381469727,106.25,106.25,0,6,True,False,-7.204874039,-7.746751785,0,0,-7.5,-0.231752396,0,False,False,0,5.119999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.149000168,0.5306282043457031,-4.319217682,-4.201118469,-7.806753159,-7.806753159,17,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119080,True
2026-02-11 14:58:01+00:00,1743,2134,6.25,-4.37749958,-4.015000343,-4.566249847,-4.449999809,-3.946250916,3.831249237060547,106.25,106.25,0,6,True,False,-7.017372131,-7.518001556,0,0,-7.5,-0.03487587,0,False,False,0,6.770000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.734999656677246,0.4631290435791015,-4.332611084,-4.205044746,-7.516126633,-7.516126633,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119080,True
2026-02-11 15:08:07+00:00,1744,2134,6.25,-4.376250267,-3.998750687,-4.630000114,-4.505000114,-3.893749237,3.825000762939453,106.25,106.25,0,6,True,False,-7.135498047,-7.686752319,0,0,-7.5,-0.190502167,0,False,False,0,5.234999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.128000259399414,0.461252212524414,-4.326347828,-4.202757835,-7.58175087,-7.58175087,19,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119080,True
2026-02-11 15:18:19+00:00,1745,2134,6.25,-4.402500153,-4.022500038,-4.561249733,-4.46875,-3.888750076,3.887500762939453,106.25,106.25,0,6,True,False,-7.191749573,-7.699876785,0,0,-7.5,-0.201751709,0,False,False,0,8.119999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.119999885559082,0.5081272125244141,-4.328892231,-4.197719574,-7.699876785,-7.699876785,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119080,True
2026-02-11 15:28:25+00:00,1746,2134,6.25,-4.382499695,-4.007499695,-4.598750114,-4.441249847,-3.85874939,3.893749237060547,106.25,106.25,0,7,True,False,-7.238624573,-7.806753159,0,0,-7.5,-0.288002014,0,False,False,0,7.821999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.734999656677246,0.5981292724609375,-4.323301792,-4.19668293,-7.863002777,-7.863002777,9,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119080,True
2026-02-11 15:38:30+00:00,1747,2134,6.25,-4.40874958,-4.023750305,-4.62250042,-4.452500343,-3.881250381,3.881250381469727,106.25,106.25,0,7,True,False,-7.137372971,-7.746751785,0,0,-7.5,-0.216751099,0,False,False,0,5.1579999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.126000404,0.6206283569335938,-4.318889618,-4.197518349,-7.75425148,-7.75425148,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119080,True
2026-02-11 15:48:36+00:00,1748,2134,6.25,-4.371250153,-4.03125,-4.62250042,-4.436249733,-3.907499313,3.875,106.25,106.25,0,7,True,False,-7.176748276,-7.75425148,0,0,-7.5,-0.228002548,0,False,False,0,5.029999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.090999603271484,0.6056289672851562,-4.318138599,-4.193676949,-7.849878311,-7.849878311,14,56,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119081,True
2026-02-11 15:58:42+00:00,1749,2134,6.25,-4.392499924,-3.96875,-4.609999657,-4.417499542,-3.887500763,3.981250762939453,106.25,106.25,0,7,True,False,-7.041748047,-7.564876556,0,0,-7.5,-0.064876556,0,False,False,0,8.449999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.416999816894531,0.5137519836425781,-4.3139534,-4.195347786,-7.551750183,-7.551750183,9,64,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119081,True
2026-02-11 16:08:47+00:00,1750,2134,6.25,-4.396249771,-3.987499237,-4.609999657,-4.417499542,-3.899999619,4.012500762939453,106.25,106.25,0,7,True,False,-7.133623123,-7.731752396,0,0,-7.5,-0.213001251,0,False,False,0,5.109000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.086000442504883,0.5793781280517578,-4.312363625,-4.190936565,-7.713001251,-7.713001251,19,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119081,True
2026-02-11 16:18:54+00:00,1751,2134,6.25,-4.352499962,-4.011249542,-4.623749733,-4.449999809,-3.899999619,3.981250762939453,106.25,106.25,0,7,True,False,-6.998622894,-7.604251862,0,0,-7.5,-0.106126785,0,False,False,0,9.298000336,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.295000076293944,0.5981273651123047,-4.30415535,-4.180340767,-7.632375717,-7.632375717,16,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119081,True
2026-02-11 16:29:00+00:00,1752,2134,6.25,-4.352499962,-3.978750229,-4.59125042,-4.40375042,-3.893749237,3.9624996185302734,106.25,106.25,0,7,True,False,-7.287374496,-8.005504608,0,0,-7.5,-0.494253159,0,False,False,0,5.406999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.406000137329102,0.7481288909912109,-4.299384594,-4.181765079,-7.994253159,-7.994253159,19,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119081,True
2026-02-11 16:39:06+00:00,1753,2134,6.25,-4.357500076,-3.996250153,-4.62749958,-4.404999733,-3.881250381,3.924999237060547,106.25,106.25,0,7,True,False,-7.101747513,-7.722377777,0,0,-7.5,-0.226127625,0,False,False,0,5.086999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.154000282287598,0.6918811798095703,-4.291301727,-4.180890083,-7.840503693,-7.840503693,12,59,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119081,True
2026-02-11 16:49:12+00:00,1754,2134,6.25,-4.366250038,-3.993749619,-4.654999733,-4.380000114,-3.856250763,3.981250762939453,106.25,106.25,0,7,True,False,-6.944246292,-7.593000412,0,0,-7.5,-0.124876022,0,False,False,0,6.413000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.463000297546387,0.676879883,-4.283246517,-4.179413795,-7.59862709,-7.59862709,19,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119082,True
2026-02-11 16:59:17+00:00,1755,2134,6.25,-4.366250038,-4.006250381,-4.635000229,-4.376250267,-3.864999771,3.987499237060547,106.25,106.25,0,7,True,False,-7.144872665,-7.870502472,0,0,-7.5,-0.351753235,0,False,False,0,5.373000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.371999740600586,0.6975040435791016,-4.281056881,-4.181253433,-7.878002167,-7.878002167,19,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119082,True
2026-02-11 17:09:23+00:00,1756,2134,6.25,-4.351249695,-3.957500458,-4.654999733,-4.398750305,-3.819999695,3.9937496185302734,106.25,106.25,0,7,True,False,-7.169248581,-7.919252396,0,0,-7.5,-0.434253693,0,False,False,0,5.371999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.368000030517578,0.7368793487548828,-4.278661251,-4.179093838,-7.919252396,-7.919252396,18,58,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119082,True
2026-02-11 17:19:29+00:00,1757,2134,6.25,-4.345000267,-4.018750191,-4.603750229,-4.386249542,-3.862499237,4.018749237060547,106.25,106.25,0,7,True,False,-7.161748886,-7.898628235,0,0,-7.5,-0.411752701,0,False,False,0,5.293000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.293000221252441,0.7275047302246094,-4.276353359,-4.182575703,-7.902378082,-7.902378082,18,59,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119082,True
