timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-12 07:38:55+00:00,1842,2134,6.25,-4.443750381,-3.979999542,-4.725000381,-4.481249809,-3.86000061,3.237499237060547,106.25,106.25,0,6,True,False,-7.262998581,-7.853628159,0,0,-7.5,-0.372377396,0,False,False,0,8.616999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.609999656677246,0.6150035858154297,-4.375573635,-4.214195251,-7.853628159,-7.853628159,11,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119096,True
2026-02-12 07:49:01+00:00,1843,2134,6.25,-4.441249847,-3.957500458,-4.779999733,-4.488750458,-3.86000061,3.243749618530273,106.25,106.25,0,6,True,False,-7.212373734,-7.737377167,0,0,-7.5,-0.26550293,0,False,False,0,8.567999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.576999664,0.5362529754638672,-4.377504349,-4.209699154,-7.737377167,-7.737377167,11,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119097,True
2026-02-12 07:59:07+00:00,1844,2134,6.25,-4.448749542,-4.00249958,-4.792499542,-4.498749733,-3.892499924,3.243749618530273,106.25,106.25,0,6,True,False,-7.232999802,-7.744876862,0,0,-7.5,-0.263628006,0,False,False,0,8.63599968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.612999916,0.5550041198730469,-4.380643845,-4.211145878,-7.818002701,-7.818002701,11,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119097,True
2026-02-12 08:09:13+00:00,1845,2134,6.25,-4.425000191,-3.986249924,-4.743749619,-4.505000114,-3.868749619,3.231250762939453,106.25,106.25,0,6,True,False,-7.276124954,-7.81237793,0,0,-7.5,-0.301128387,0,False,False,0,8.534999847,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.524000168,0.5400047302246094,-4.375071049,-4.21189642,-7.767377853,-7.767377853,11,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119097,True
2026-02-12 08:19:19+00:00,1846,2134,6.25,-4.431249619,-3.96875,-4.748749733,-4.476249695,-3.854999542,3.25,106.25,106.25,0,6,True,False,-7.298624039,-7.795501709,0,0,-7.5,-0.28612709,0,False,False,0,8.706999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.699000358581543,0.4875030517578125,-4.376972198,-4.204249859,-7.78612709,-7.78612709,11,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119097,True
2026-02-12 08:29:25+00:00,1847,2134,6.25,-4.442500114,-3.986249924,-4.762499809,-4.488750458,-3.866249084,3.231250762939453,106.25,106.25,0,6,True,False,-7.227373123,-7.71862793,0,0,-7.5,-0.26550293,0,False,False,0,8.567999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.562000274658203,0.5625038146972656,-4.379936695,-4.206097126,-7.801128387,-7.801128387,11,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119097,True
2026-02-12 08:39:31+00:00,1848,2134,6.25,-4.417499542,-4.012499809,-4.771249771,-4.5,-3.862499237,3.231250762939453,106.25,106.25,0,6,True,False,-7.281749725,-7.763628006,0,0,-7.5,-0.295501709,0,False,False,0,8.581999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.586999893188477,0.5231285095214844,-4.376801014,-4.201249123,-7.776752472,-7.776752472,11,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119097,True
2026-02-12 08:49:36+00:00,1849,2134,6.25,-4.414999962,-3.98374939,-4.795000076,-4.511249542,-3.813749313,3.243749618530273,106.25,106.25,0,6,True,False,-7.139247894,-7.596752167,0,0,-7.5,-0.126750946,0,False,False,0,8.612000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.621999740600586,0.5212535858154297,-4.375234604,-4.20580101,-7.684877396,-7.684877396,11,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119098,True
2026-02-12 08:59:42+00:00,1850,2134,6.25,-4.402500153,-3.989999771,-4.742500305,-4.46875,-3.857500076,3.274999618530273,106.25,106.25,0,6,True,False,-7.272375107,-7.698001862,0,0,-7.5,-0.241127014,0,False,False,0,8.517000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.501999855041504,0.4537525177001953,-4.380115509,-4.200132847,-7.699876785,-7.699876785,11,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119098,True
2026-02-12 09:09:48+00:00,1851,2134,6.25,-4.446249962,-3.978750229,-4.762499809,-4.478750229,-3.851249695,3.25,106.25,106.25,0,6,True,False,-7.311750412,-7.836751938,0,0,-7.5,-0.336751938,0,False,False,0,8.557000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.557000160217285,0.5250015258789062,-4.377351284,-4.206910133,-7.836751938,-7.836751938,11,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119098,True
2026-02-12 09:19:55+00:00,1852,2134,6.25,-4.446249962,-4.0,-4.768750191,-4.498749733,-3.85874939,3.25,106.25,106.25,0,6,True,False,-7.227373123,-7.681127548,0,0,-7.5,-0.203626633,0,False,False,0,8.668000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.666000366210938,0.4875030517578125,-4.381915569,-4.201523304,-7.728002548,-7.728002548,11,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119098,True
2026-02-12 09:30:01+00:00,1853,2134,6.25,-4.40874958,-3.988750458,-4.811249733,-4.488750458,-3.873750687,3.231250762939453,106.25,106.25,0,6,True,False,-7.212373734,-7.728002548,0,0,-7.5,-0.203626633,0,False,False,0,8.604999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.602999687194824,0.5437526702880859,-4.378534317,-4.202812195,-7.741127014,-7.741127014,11,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119098,True
2026-02-12 09:40:07+00:00,1854,2134,6.25,-4.432499886,-3.963750839,-4.725000381,-4.505000114,-3.85874939,3.25,106.25,106.25,0,6,True,False,-7.246124268,-7.713001251,0,0,-7.5,-0.235502243,0,False,False,0,8.642000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.638999938964844,0.5175037384033203,-4.379480362,-4.201164722,-7.726127625,-7.726127625,11,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119098,True
2026-02-12 09:50:13+00:00,1855,2134,6.25,-4.436249733,-3.991249084,-4.800000191,-4.493749619,-3.901250839,3.231250762939453,106.25,106.25,0,6,True,False,-7.221748352,-7.788002014,0,0,-7.5,-0.261753082,0,False,False,0,8.437000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.416999816894531,0.5681285858154297,-4.385078907,-4.201499939,-7.776752472,-7.776752472,11,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119099,True
2026-02-12 10:00:19+00:00,1856,2134,6.25,-4.40375042,-3.991249084,-4.774999619,-4.46875,-3.881250381,3.231250762939453,106.25,106.25,0,6,True,False,-7.238624573,-7.819877625,0,0,-7.5,-0.304878235,0,False,False,0,8.668999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.673999786376953,0.566253662,-4.380049229,-4.199463844,-7.804878235,-7.804878235,11,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119099,True
2026-02-12 10:10:24+00:00,1857,2134,6.25,-4.43500042,-3.95375061,-4.755000114,-4.527500153,-3.877500534,3.231250762939453,106.25,106.25,0,6,True,False,-7.176748276,-7.733627319,0,0,-7.5,-0.224252701,0,False,False,0,8.666000366210938,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.642999649047852,0.5137538909912109,-4.382714272,-4.203808308,-7.688627243,-7.688627243,11,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119099,True
2026-02-12 10:20:30+00:00,1858,2134,6.25,-4.425000191,-3.993749619,-4.768750191,-4.487500191,-3.850000381,3.231250762939453,106.25,106.25,0,6,True,False,-7.276124954,-7.789876938,0,0,-7.5,-0.288002014,0,False,False,0,8.465000153,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.463999748,0.4987525939941406,-4.388179302,-4.201375008,-7.793626785,-7.793626785,11,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119099,True
2026-02-12 10:30:36+00:00,1859,2134,6.25,-4.409999847,-3.971250534,-4.800000191,-4.478750229,-3.862499237,3.237499237060547,106.25,106.25,0,6,True,False,-7.358625412,-7.870502472,0,0,-7.5,-0.334877014,0,False,False,0,8.588000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.600999832,0.5887527465820312,-4.380987167,-4.20620966,-7.921127319,-7.921127319,11,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119099,True
2026-02-12 10:40:42+00:00,1860,2134,6.25,-4.454999924,-4.022500038,-4.793749809,-4.505000114,-3.862499237,3.237499237060547,106.25,106.25,0,6,True,False,-7.099872589,-7.596752167,0,0,-7.5,-0.09862709,0,False,False,0,8.256999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.255000114440918,0.5175037384033203,-4.38627243,-4.204712391,-7.61362648,-7.61362648,11,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119099,True
2026-02-12 10:50:49+00:00,1861,2134,6.25,-4.401249886,-3.957500458,-4.818750381,-4.511249542,-3.857500076,3.237499237060547,106.25,106.25,0,6,True,False,-7.221748352,-7.748626709,0,0,-7.5,-0.250501633,0,False,False,0,8.562999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.569000244140625,0.5268783569335938,-4.37919426,-4.198244095,-7.748626709,-7.748626709,11,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119100,True
2026-02-12 11:00:54+00:00,1862,2134,6.25,-4.441249847,-3.971250534,-4.800000191,-4.498749733,-3.861249924,3.243749618530273,106.25,106.25,0,6,True,False,-7.142997742,-7.602376938,0,0,-7.5,-0.083625793,0,False,False,0,8.592000007629395,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.616999626159668,0.4668769836425781,-4.385036945,-4.20061636,-7.630500793,-7.630500793,11,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119100,True
2026-02-12 11:11:00+00:00,1863,2134,6.25,-4.422499657,-3.95249939,-4.779999733,-4.505000114,-3.836250305,3.237499237060547,106.25,106.25,0,6,True,False,-7.246124268,-7.761753082,0,0,-7.5,-0.280502319,0,False,False,0,8.666999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.666999816894531,0.5156288146972656,-4.379160404,-4.20055294,-7.761753082,-7.761753082,11,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119100,True
2026-02-12 11:21:06+00:00,1864,2134,6.25,-4.417499542,-4.006250381,-4.755000114,-4.488750458,-3.851249695,3.418750762939453,106.25,106.25,0,6,True,False,-7.244249344,-7.688627243,0,0,-7.5,-0.164251328,0,False,False,0,8.642999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.595000267028809,0.4837532043457031,-4.380649567,-4.19336462,-7.746751785,-7.746751785,11,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119100,True
2026-02-12 11:31:12+00:00,1865,2134,6.25,-4.456250191,-3.981250763,-4.800000191,-4.494999886,-3.866249084,3.418750762939453,106.25,106.25,0,6,True,False,-7.30424881,-7.75425148,0,0,-7.5,-0.284252167,0,False,False,0,8.508000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.505000114440918,0.4762535095214844,-4.37846899,-4.192226887,-7.778627396,-7.778627396,11,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119100,True
2026-02-12 11:41:18+00:00,1866,2134,6.25,-4.423749924,-3.967500687,-4.796250343,-4.493749619,-3.856250763,3.325000762939453,106.25,106.25,0,6,True,False,-7.216123581,-7.743001938,0,0,-7.5,-0.216751099,0,False,False,0,8.550000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.545999526977539,0.5043792724609375,-4.382324219,-4.190932274,-7.71862793,-7.71862793,11,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119100,True
2026-02-12 11:51:26+00:00,1867,2134,6.25,-4.414999962,-3.977500916,-4.787500381,-4.475000381,-3.882499695,3.4375,106.25,106.25,0,6,True,False,-7.197374344,-7.69237709,0,0,-7.5,-0.188627243,0,False,False,0,8.666000366210938,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.690999984741211,0.5700035095214844,-4.378256798,-4.185791969,-7.746751785,-7.746751785,11,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119101,True
2026-02-12 12:01:33+00:00,1868,2134,6.25,-4.441249847,-3.941249847,-4.824999809,-4.476249695,-3.818750381,3.4750003814697266,106.25,106.25,0,6,True,False,-7.135498047,-7.69237709,0,0,-7.5,-0.179252625,0,False,False,0,8.692000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.692000389099121,0.5268783569335938,-4.379097939,-4.186456203,-7.70737648,-7.70737648,11,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119101,True
2026-02-12 12:11:39+00:00,1869,2134,6.25,-4.43500042,-3.971250534,-4.800000191,-4.472499847,-3.842500687,3.59375,106.25,106.25,0,6,True,False,-7.071748734,-7.632375717,0,0,-7.5,-0.121126175,0,False,False,0,8.873999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.875,0.5475025177001953,-4.374222279,-4.183647633,-7.619251251,-7.619251251,11,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119101,True
2026-02-12 12:21:45+00:00,1870,2134,6.25,-4.396249771,-3.957500458,-4.748749733,-4.467499733,-3.841249466,3.625,106.25,106.25,0,6,True,False,-6.951747894,-7.413000107,0,0,-7.5,0.086999893,0,False,False,0,8.741999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.748000144958496,0.4537525177001953,-4.370131969,-4.17617321,-7.409250259,-7.409250259,11,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119101,True
2026-02-12 12:31:51+00:00,1871,2134,6.25,-4.369999886,-3.95249939,-4.762499809,-4.473750114,-3.838750839,3.731250762939453,106.25,106.25,0,6,True,False,-6.874872208,-7.409250259,0,0,-7.5,0.1151256561279296,0,False,False,0,8.954000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.954000473022461,0.549377441,-4.366904736,-4.173874378,-7.42987442,-7.42987442,11,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119101,True
2026-02-12 12:41:56+00:00,1872,2134,6.25,-4.37749958,-3.951250076,-4.767499924,-4.493749619,-3.840000153,3.700000762939453,106.25,106.25,0,6,True,False,-6.908622742,-7.315500259,0,0,-7.5,0.1695003509521484,0,False,False,0,8.932000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.918000221252441,0.4275035858154297,-4.359173298,-4.171957493,-7.396125793,-7.396125793,11,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119101,True
2026-02-12 12:52:03+00:00,1873,2134,6.25,-4.383749962,-3.963750839,-4.742500305,-4.470000267,-3.833749771,3.825000762939453,106.25,106.25,0,6,True,False,-6.944246292,-7.51987648,0,0,-7.5,0.002624512,0,False,False,0,8.869999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.866999626159668,0.5906295776367188,-4.352980137,-4.169817924,-7.523626328,-7.523626328,16,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119102,True
2026-02-12 13:02:09+00:00,1874,2134,6.25,-4.358750343,-3.969999313,-4.71875,-4.431249619,-3.829999924,3.831249237060547,106.25,106.25,0,6,True,False,-6.668621063,-7.253623962,0,0,-7.5,0.2520008087158203,0,False,False,0,9.034000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.04300022125244,0.5475025177001953,-4.333250046,-4.169363976,-7.214248657,-7.214248657,19,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119102,True
2026-02-12 13:12:15+00:00,1875,2134,6.25,-4.371250153,-3.959999084,-4.729999542,-4.443750381,-3.826250076,3.831249237060547,106.25,106.25,0,6,True,False,-6.992998123,-7.662376404,0,0,-7.5,-0.179252625,0,False,False,0,8.038000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.008000373840332,0.7106304168701172,-4.327085972,-4.167162895,-7.679252625,-7.679252625,9,62,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119102,True
2026-02-12 13:22:20+00:00,1876,2134,6.25,-4.361249924,-3.962499619,-4.680000305,-4.444999695,-3.84375,3.825000762939453,106.25,106.25,0,6,True,False,-6.638620377,-7.231124878,0,0,-7.5,0.2576255798339844,0,False,False,0,8.996000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.996000289916992,0.5962543487548828,-4.32192564,-4.158525467,-7.232999802,-7.232999802,17,62,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119102,True
2026-02-12 13:32:26+00:00,1877,2134,6.25,-4.351249695,-3.963750839,-4.675000191,-4.418749809,-3.819999695,3.887500762939453,106.25,106.25,0,6,True,False,-7.051122665,-7.774877548,0,0,-7.5,-0.31237793,0,False,False,0,4.951000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.939999580383301,0.7200050354003906,-4.316699982,-4.158007145,-7.778627396,-7.778627396,9,62,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119102,True
2026-02-12 13:42:32+00:00,1878,2134,6.25,-4.328749657,-3.978750229,-4.59125042,-4.436249733,-3.825000763,4.018749237060547,106.25,106.25,0,6,True,False,-6.7811203,-7.439250946,0,0,-7.5,0.068250656,0,False,False,0,5.680999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.706000328063965,0.6225051879882812,-4.300228596,-4.149446964,-7.403625488,-7.403625488,20,62,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119102,True
2026-02-12 13:52:38+00:00,1879,2134,6.25,-4.286250114,-3.966249466,-4.457500458,-4.436249733,-3.863750458,4.225000381469727,106.25,106.25,0,7,True,False,-6.5936203,-7.285499573,0,0,-7.5,0.2163753509521484,0,False,False,0,8.354999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.361000061035156,0.6787548065185547,-4.251265049,-4.133014202,-7.281749725,-7.276124954,9,62,0,0,0,70,268431295,False,0,15,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119103,True
2026-02-12 14:02:44+00:00,1880,2134,6.25,-4.25249958,-3.928749084,-4.460000038,-4.378749847,-3.817499161,4.131250381469727,106.25,106.25,0,6,True,False,-6.574869156,-7.354875565,0,0,-7.5,0.1226253509521484,0,False,False,0,5.5329999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.51099968,0.7856292724609375,-4.21330595,-4.099702358,-7.309873581,-7.309873581,20,77,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119103,True
2026-02-12 14:12:50+00:00,1881,2134,6.25,-4.1875,-3.876249313,-4.428750038,-4.333749771,-3.778749466,4.131250381469727,106.25,106.25,0,6,True,False,-6.364868164,-7.161748886,0,0,-7.5,0.3382511138916015,0,False,False,0,5.020000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.020000457763672,0.7968807220458984,-4.190509319,-4.044865608,-7.161748886,-7.161748886,20,74,0,0,0,70,268431295,False,25,25,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119103,True
2026-02-12 14:22:56+00:00,1882,2134,6.25,-4.196249962,-3.85874939,-4.40874958,-4.324999809,-3.788749695,4.118749618530273,106.25,106.25,0,6,True,False,-6.503620148,-7.443000793,0,0,-7.5,0.05887413,0,False,False,0,5.61400032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.602000236511231,0.9618816375732422,-4.169231892,-4.011369705,-7.44112587,-7.44112587,18,77,0,0,0,95,268431295,False,25,29,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119103,True
2026-02-12 14:33:02+00:00,1883,2134,6.25,-4.178750038,-3.852500916,-4.396249771,-4.326250076,-3.8125,4.024999618530273,106.25,106.25,0,7,True,False,-6.38924408,-7.234874725,0,0,-7.5,0.2651252746582031,0,False,False,0,7.159000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.206000328063965,0.8587551116943359,-4.172794819,-4.019532204,-7.255498886,-7.255498886,17,85,0,0,0,95,268431295,False,25,29,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119103,True
2026-02-12 14:43:08+00:00,1884,2134,6.25,-4.186249733,-3.853750229,-4.40874958,-4.3125,-3.834999084,4.018749237060547,106.25,106.25,0,6,True,False,-6.601119995,-7.632375717,0,0,-7.5,-0.138002396,0,False,False,0,5.767999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.781999588012695,1.0293807983398438,-4.173243046,-4.028595924,-7.624876022,-7.624876022,17,80,0,0,0,95,268431295,False,25,29,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,21,100,119103,True
2026-02-12 14:53:14+00:00,1885,2134,6.25,-4.181249619,-3.931249619,-4.40874958,-4.328749657,-3.815000534,4.137500762939453,106.25,106.25,0,7,True,False,-6.74549675,-7.733627319,0,0,-7.5,-0.241127014,0,False,False,0,5.696000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.696999549865723,0.9712562561035156,-4.184725761,-4.048924446,-7.752376556,-7.752376556,17,80,0,0,0,95,268431295,False,25,28,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,22,100,119104,True
2026-02-12 15:03:20+00:00,1886,2134,6.25,-4.175000191,-3.961250305,-4.421250343,-4.342499733,-3.866249084,4.125,106.25,106.25,0,7,True,False,-6.726745605,-7.564876556,0,0,-7.5,-0.068626404,0,False,False,0,4.998999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.003000259399414,0.8231296539306641,-4.211281776,-4.085869789,-7.568626404,-7.568626404,17,80,0,0,0,70,268431295,False,25,25,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119104,True
2026-02-12 15:13:27+00:00,1887,2134,6.25,-4.207500458,-4.006250381,-4.447500229,-4.331250191,-3.872499466,4.118749618530273,106.25,106.25,0,7,True,False,-6.497993469,-7.317375183,0,0,-7.5,0.1751251220703125,0,False,False,0,9.649999618530272,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.56999969482422,0.7818794250488281,-4.227169514,-4.10536623,-7.285499573,-7.285499573,17,76,0,0,0,95,268431295,False,0,23,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119104,True
2026-02-12 15:23:33+00:00,1888,2134,6.25,-4.24750042,-4.023750305,-4.444999695,-4.366250038,-3.866249084,4.03125,106.25,106.25,0,6,True,False,-6.42111969,-7.176748276,0,0,-7.5,0.3288764953613281,0,False,False,0,6.281000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2170000076293945,0.7650051116943359,-4.216225147,-4.125540733,-7.208623886,-7.208623886,9,74,0,0,0,70,268431295,False,0,22,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119104,True
2026-02-12 15:33:39+00:00,1889,2134,6.25,-4.270000458,-4.041250229,-4.414999962,-4.381250381,-3.896249771,3.987499237060547,106.25,106.25,0,7,True,False,-6.539245605,-7.330499649,0,0,-7.5,0.1751251220703125,0,False,False,0,5.104000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.102999687194824,0.8081302642822266,-4.229161739,-4.167166233,-7.377374649,-7.324874878,17,74,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119104,True
2026-02-12 15:43:44+00:00,1890,2134,6.25,-4.345000267,-4.09624958,-4.446249962,-4.422499657,-3.934999466,3.887500762939453,106.25,106.25,0,7,True,False,-6.51486969,-7.197374344,0,0,-7.5,0.2951259613037109,0,False,False,0,9.119000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.116999626159668,0.7125034332275391,-4.263011456,-4.211447716,-7.251749039,-7.251749039,17,74,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119104,True
2026-02-12 15:53:50+00:00,1891,2134,6.25,-4.347499847,-4.132499695,-4.489999771,-4.393750191,-3.962499619,3.875,106.25,106.25,0,7,True,False,-6.874872208,-7.589250565,0,0,-7.5,-0.100502014,0,False,False,0,6.003000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.003000259399414,0.7462539672851562,-4.282974243,-4.248455048,-7.589250565,-7.589250565,9,68,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119105,True
2026-02-12 16:03:58+00:00,1892,2134,6.25,-4.417499542,-4.151249886,-4.491250038,-4.425000191,-3.993749619,3.8687496185302734,106.25,106.25,0,7,True,False,-6.842996597,-7.503000259,0,0,-7.5,0.004499435,0,False,False,0,5.3389997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.383000373840332,0.6693801879882812,-4.305941105,-4.266670227,-7.474876404,-7.474876404,20,68,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119105,True
2026-02-12 16:14:04+00:00,1893,2134,6.25,-4.387499809,-4.147500038,-4.49750042,-4.481249809,-4.00249958,3.893749237060547,106.25,106.25,0,7,True,False,-6.992998123,-7.578001022,0,0,-7.5,-0.111751556,0,False,False,0,8.725999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.697999954223633,0.566253662,-4.320531368,-4.279279709,-7.61362648,-7.61362648,9,68,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119105,True
2026-02-12 16:24:10+00:00,1894,2134,6.25,-4.40375042,-4.15625,-4.49750042,-4.461250305,-4.026249886,3.831249237060547,106.25,106.25,0,7,True,False,-7.262998581,-7.975503922,0,0,-7.5,-0.477378845,0,False,False,0,4.923000335693359,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.925000190734863,0.6956291198730469,-4.333573818,-4.289625168,-7.977378845,-7.977378845,12,61,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119105,True
2026-02-12 16:34:16+00:00,1895,2134,6.25,-4.40625,-4.18500042,-4.522500038,-4.46875,-4.038749695,3.84375,106.25,106.25,0,7,True,False,-7.101747513,-7.684877396,0,0,-7.5,-0.183002472,0,False,False,0,8.854000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.859000205993652,0.5775051116943359,-4.342036247,-4.287296295,-7.638002396,-7.638002396,9,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119105,True
2026-02-12 16:44:22+00:00,1896,2134,6.25,-4.378749847,-4.143750191,-4.56000042,-4.482500076,-4.036250114,3.825000762939453,106.25,106.25,0,7,True,False,-7.266748428,-7.836751938,0,0,-7.5,-0.318002701,0,False,False,0,4.505000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.520999908447266,0.5925025939941406,-4.353280067,-4.286931992,-7.87987709,-7.87987709,9,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119105,True
2026-02-12 16:54:28+00:00,1897,2134,6.25,-4.366250038,-4.182499886,-4.553750038,-4.46875,-4.020000458,3.825000762939453,106.25,106.25,0,7,True,False,-7.056747437,-7.549875259,0,0,-7.5,-0.006750107,0,False,False,0,9.104000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.107000350952148,0.4875030517578125,-4.353955746,-4.282907486,-7.564876556,-7.564876556,16,61,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119106,True
2026-02-12 17:04:34+00:00,1898,2134,6.25,-4.428750038,-4.125,-4.541250229,-4.473750114,-4.027500153,3.875,106.25,106.25,0,7,True,False,-7.052997589,-7.583625793,0,0,-7.5,-0.083625793,0,False,False,0,7.203000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.201999664306641,0.4800014495849609,-4.350073338,-4.277591705,-7.593000412,-7.593000412,8,58,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119106,True
2026-02-12 17:14:40+00:00,1899,2134,6.25,-4.390000343,-4.147500038,-4.547499657,-4.5,-4.010000229,3.8374996185302734,106.25,106.25,0,7,True,False,-7.176748276,-7.773002625,0,0,-7.5,-0.295501709,0,False,False,0,5.588000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.588000297546387,0.5868797302246094,-4.344973087,-4.263786316,-7.773002625,-7.773002625,20,61,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119106,True
2026-02-12 17:24:46+00:00,1900,2134,6.25,-4.359999657,-4.12250042,-4.547499657,-4.428750038,-4.023750305,3.831249237060547,106.25,106.25,0,7,True,False,-7.172998428,-7.728002548,0,0,-7.5,-0.228002548,0,False,False,0,8.770999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.779000282287598,0.5475025177001953,-4.338499546,-4.248328209,-7.75425148,-7.75425148,8,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119106,True
2026-02-12 17:34:52+00:00,1901,2134,6.25,-4.371250153,-4.128749847,-4.553750038,-4.414999962,-3.95375061,3.8374996185302734,106.25,106.25,0,7,True,False,-6.938621521,-7.583625793,0,0,-7.5,-0.109876633,0,False,False,0,4.722999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.715000152587891,0.6318798065185547,-4.320038319,-4.232704163,-7.533000946,-7.533000946,13,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119106,True
2026-02-12 17:44:58+00:00,1902,2134,6.25,-4.364999771,-4.083749771,-4.56000042,-4.423749924,-3.942499161,3.8374996185302734,106.25,106.25,0,7,True,False,-6.747371674,-7.322999954,0,0,-7.5,0.1695003509521484,0,False,False,0,9.010000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.130999565124512,0.5850048065185547,-4.31298399,-4.226030827,-7.326749802,-7.326749802,21,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119106,True
2026-02-12 17:55:04+00:00,1903,2134,6.25,-4.347499847,-4.048749924,-4.547499657,-4.412500381,-3.962499619,3.887500762939453,106.25,106.25,0,7,True,False,-6.857995987,-7.454250336,0,0,-7.5,0.043874741,0,False,False,0,8.25,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.218000411987305,0.5681285858154297,-4.312457085,-4.211535931,-7.461750031,-7.461750031,9,63,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119107,True
2026-02-12 18:05:11+00:00,1904,2134,6.25,-4.371250153,-4.06000042,-4.572500229,-4.418749809,-4.027500153,3.831249237060547,106.25,106.25,0,7,True,False,-6.876747131,-7.551750183,0,0,-7.5,-0.038625717,0,False,False,0,5.005000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.003000259399414,0.7050037384033203,-4.311264515,-4.207160473,-7.578001022,-7.578001022,20,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119107,True
2026-02-12 18:15:17+00:00,1905,2134,6.25,-4.359999657,-4.055000305,-4.553750038,-4.397500038,-3.956249237,3.8374996185302734,106.25,106.25,0,7,True,False,-6.696744919,-7.315500259,0,0,-7.5,0.1882495880126953,0,False,False,0,8.972000122070312,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.963999748,0.5812530517578125,-4.303617954,-4.20669651,-7.251749039,-7.251749039,9,63,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119107,True
2026-02-12 18:25:23+00:00,1906,2134,6.25,-4.356249809,-4.038749695,-4.529999733,-4.399999619,-3.956249237,3.818750381469727,106.25,106.25,0,7,True,False,-6.884246826,-7.548000336,0,0,-7.5,-0.055501938,0,False,False,0,6.076000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.012000084,0.6562557220458984,-4.303486824,-4.20570755,-7.559251785,-7.559251785,9,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119107,True
2026-02-12 18:35:29+00:00,1907,2134,6.25,-4.329999924,-4.0625,-4.516249657,-4.381250381,-3.961250305,3.825000762939453,106.25,106.25,0,7,True,False,-6.392993927,-6.893621445,0,0,-7.5,0.6270027160644531,0,False,False,0,5.763999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.753999710083008,0.4931278228759765,-4.298985004,-4.206727028,-6.884246826,-6.884246826,21,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119107,True
2026-02-12 18:45:35+00:00,1908,2134,6.25,-4.342499733,-4.050000191,-4.522500038,-4.442500114,-3.982500076,3.831249237060547,106.25,106.25,0,7,True,False,-6.496118546,-7.039873123,0,0,-7.5,0.4301261901855469,0,False,False,0,9.050000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.029000282287598,0.5437526702880859,-4.295341015,-4.194447517,-7.056747437,-7.056747437,11,77,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119107,True
2026-02-12 18:55:41+00:00,1909,2134,6.25,-4.303750038,-4.032500267,-4.513750076,-4.399999619,-3.956249237,3.818750381469727,106.25,106.25,0,7,True,False,-6.876747131,-7.615501404,0,0,-7.5,-0.11362648,0,False,False,0,6.565999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.552000045776367,0.7406291961669922,-4.299026012,-4.194899559,-7.61362648,-7.61362648,9,71,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119108,True
2026-02-12 19:05:47+00:00,1910,2134,6.25,-4.338749886,-4.088749886,-4.503749847,-4.356249809,-3.967500687,3.831249237060547,106.25,106.25,0,7,True,False,-6.751121521,-7.48800087,0,0,-7.5,0.006374359,0,False,False,0,5.123999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.142000198364258,0.7312545776367188,-4.294476032,-4.190359116,-7.482376099,-7.482376099,20,71,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119108,True
2026-02-12 19:15:53+00:00,1911,2134,6.25,-4.335000038,-4.055000305,-4.510000229,-4.418749809,-4.0,3.875,106.25,106.25,0,7,True,False,-6.5936203,-7.225498199,0,0,-7.5,0.276376724243164,0,False,False,0,9.034000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.041999816894531,0.6168785095214844,-4.305566788,-4.187580109,-7.21049881,-7.21049881,13,71,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119108,True
2026-02-12 19:25:59+00:00,1912,2134,6.25,-4.327500343,-4.051250458,-4.534999847,-4.418749809,-3.995000839,3.875,106.25,106.25,0,7,True,False,-7.052997589,-7.767377853,0,0,-7.5,-0.276752472,0,False,False,0,7.182000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.192000389099121,0.723754883,-4.319952488,-4.197340012,-7.776752472,-7.776752472,9,71,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119108,True
2026-02-12 19:36:05+00:00,1913,2134,6.25,-4.359999657,-4.048749924,-4.521249771,-4.423749924,-4.020000458,3.8374996185302734,106.25,106.25,0,7,True,False,-6.96487236,-7.59862709,0,0,-7.5,-0.138002396,0,False,False,0,5.119000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.142000198364258,0.5587539672851562,-4.332725525,-4.202399254,-7.557376862,-7.557376862,21,71,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119108,True
2026-02-12 19:46:12+00:00,1914,2134,6.25,-4.34624958,-4.092499733,-4.541250229,-4.454999924,-4.012499809,3.831249237060547,106.25,106.25,0,7,True,False,-7.041748047,-7.668001175,0,0,-7.5,-0.171751022,0,False,False,0,9.006999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.017999649047852,0.5981292724609375,-4.341743946,-4.208580971,-7.641752243,-7.641752243,10,71,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119108,True
2026-02-12 19:56:18+00:00,1915,2134,6.25,-4.340000153,-4.087499619,-4.516249657,-4.451250076,-4.048749924,3.831249237060547,106.25,106.25,0,7,True,False,-7.247999191,-7.951128006,0,0,-7.5,-0.449253082,0,False,False,0,6.7139997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.593999862670898,0.6562538146972656,-4.348312378,-4.196819305,-7.949253082,-7.949253082,9,59,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119109,True
2026-02-12 20:06:25+00:00,1916,2134,6.25,-4.332500458,-4.071249962,-4.52875042,-4.46625042,-4.010000229,3.84375,106.25,106.25,0,7,True,False,-6.955497742,-7.53487587,0,0,-7.5,-0.040500641,0,False,False,0,8.954000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.961000442504883,0.5568790435791016,-4.352357864,-4.199132442,-7.518001556,-7.518001556,9,61,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119109,True
2026-02-12 20:16:32+00:00,1917,2134,6.25,-4.319999695,-3.996250153,-4.53125,-4.456250191,-4.02875042,3.725000381469727,106.25,106.25,0,7,True,False,-7.139247894,-7.767377853,0,0,-7.5,-0.280502319,0,False,False,0,5.116999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.121000289916992,0.6056289672851562,-4.356672764,-4.165030479,-7.748626709,-7.748626709,21,61,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119109,True
2026-02-12 20:26:38+00:00,1918,2134,6.25,-4.277500153,-3.989999771,-4.50249958,-4.46875,-4.039999962,3.71875,106.25,106.25,0,6,True,False,-6.961122513,-7.529251099,0,0,-7.5,-0.038625717,0,False,False,0,8.920999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.937999725341797,0.5775032043457031,-4.351760387,-4.152920723,-7.538625717,-7.538625717,9,60,0,0,0,70,268431295,False,0,16,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119109,True
2026-02-12 20:36:45+00:00,1919,2134,6.25,-4.246250153,-3.978750229,-4.567500114,-4.473750114,-4.045000076,3.587499618530273,106.25,106.25,0,6,True,False,-7.146747589,-7.889253616,0,0,-7.5,-0.387378693,0,False,False,0,5.305999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.203000068664551,0.7068805694580078,-4.346347809,-4.135433674,-7.887378693,-7.887378693,9,62,0,0,0,70,268431295,False,0,18,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119109,True
2026-02-12 20:46:51+00:00,1920,2134,6.25,-4.22124958,-3.971250534,-4.553750038,-4.472499847,-4.006250381,3.587499618530273,106.25,106.25,0,6,True,False,-6.829872131,-7.452375412,0,0,-7.5,0.006374359,0,False,False,0,6.241999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.269000053405762,0.6000041961669922,-4.345472336,-4.131426334,-7.444875717,-7.444875717,20,62,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119109,True
2026-02-12 20:56:58+00:00,1921,2134,6.25,-4.297499657,-3.969999313,-4.547499657,-4.520000458,-4.036250114,3.6000003814697266,106.25,106.25,0,6,True,False,-6.951747894,-7.608001709,0,0,-7.5,-0.123001099,0,False,False,0,8.473999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.418000221252441,0.6581287384033203,-4.353046894,-4.119475365,-7.58175087,-7.58175087,9,62,0,0,0,70,268431295,False,0,20,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119110,True
2026-02-12 21:07:04+00:00,1922,2134,6.25,-4.257499695,-3.996250153,-4.522500038,-4.479999542,-4.037500381,3.606250762939453,106.25,106.25,0,6,True,False,-7.030498505,-7.744876862,0,0,-7.5,-0.237377167,0,False,False,0,4.894000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.899000168,0.7387542724609375,-4.346448898,-4.121502399,-7.767377853,-7.767377853,14,62,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119110,True
2026-02-12 21:17:11+00:00,1923,2134,6.25,-4.28374958,-4.015000343,-4.566249847,-4.478750229,-4.011249542,3.581249237060547,106.25,106.25,0,6,True,False,-6.726745605,-7.296749115,0,0,-7.5,0.1826248168945312,0,False,False,0,9.048999786376951,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.045000076293944,0.5512542724609375,-4.34311676,-4.136268616,-7.279874802,-7.279874802,19,62,0,0,0,70,268431295,False,0,19,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119110,True
2026-02-12 21:27:18+00:00,1924,2134,6.25,-4.234999657,-4.027500153,-4.572500229,-4.467499733,-4.012499809,3.587499618530273,106.25,106.25,0,6,True,False,-6.998622894,-7.683002472,0,0,-7.5,-0.181127548,0,False,False,0,7.793000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.7270002365112305,0.6825046539306641,-4.344278812,-4.138962746,-7.649251938,-7.649251938,9,62,0,0,0,70,268431295,False,0,19,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119110,True
2026-02-12 21:37:25+00:00,1925,2134,6.25,-4.236249924,-3.986249924,-4.510000229,-4.494999886,-4.017499924,3.4750003814697266,106.25,106.25,0,6,True,False,-6.7811203,-7.439250946,0,0,-7.5,0.043874741,0,False,False,0,5.454999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.513999938964844,0.5943775177001953,-4.346474171,-4.130469322,-7.392374039,-7.392374039,21,62,0,0,0,70,268431295,False,25,21,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119110,True
