timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-12 21:47:31+00:00,1926,2134,6.25,-4.295000076,-4.067500114,-4.49750042,-4.498749733,-4.03125,3.487499237060547,106.25,106.25,0,6,True,False,-6.902996063,-7.585500717,0,0,-7.5,-0.085500717,0,False,False,0,8.718999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.711000442504883,0.6693782806396484,-4.346223354,-4.15890789,-7.579875946,-7.579875946,9,62,0,0,0,70,268431295,False,0,18,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119111,True
2026-02-12 21:57:38+00:00,1927,2134,6.25,-4.276249886,-4.06000042,-4.529999733,-4.505000114,-4.022500038,3.487499237060547,106.25,106.25,0,6,True,False,-6.736120224,-7.223623276,0,0,-7.5,0.253875732,0,False,False,0,8.958000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.994000434875488,0.5512523651123047,-4.348225594,-4.171032429,-7.375499725,-7.375499725,20,62,0,0,0,70,268431295,False,0,17,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119111,True
2026-02-12 22:07:44+00:00,1928,2134,6.25,-4.295000076,-4.077500343,-4.521249771,-4.481249809,-4.021249771,3.331249237060547,106.25,106.25,0,6,True,False,-7.180498123,-7.825502396,0,0,-7.5,-0.325502396,0,False,False,0,7.854999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.798000335693359,0.6881294250488281,-4.348369122,-4.172105312,-7.804878235,-7.804878235,9,58,0,0,0,70,268431295,False,0,17,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119111,True
2026-02-12 22:17:51+00:00,1929,2134,6.25,-4.289999962,-4.09125042,-4.555000305,-4.49750042,-4.03125,3.331249237060547,106.25,106.25,0,6,True,False,-7.028623581,-7.668001175,0,0,-7.5,-0.198001862,0,False,False,0,5.387000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.387000084,0.6450042724609375,-4.355959415,-4.191451073,-7.711126328,-7.711126328,21,60,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119111,True
2026-02-12 22:27:57+00:00,1930,2134,6.25,-4.373749733,-4.132499695,-4.566249847,-4.5,-4.016249657,3.3187503814697266,106.25,106.25,0,6,True,False,-7.240499496,-7.818002701,0,0,-7.5,-0.338626862,0,False,False,0,8.338000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.291000366210938,0.5906295776367188,-4.362250328,-4.249711514,-7.801128387,-7.801128387,8,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119111,True
2026-02-12 22:38:03+00:00,1931,2134,6.25,-4.421250343,-4.197500229,-4.59125042,-4.505000114,-4.003749847,3.4375,106.25,106.25,0,6,True,False,-7.261123657,-7.78612709,0,0,-7.5,-0.31237793,0,False,False,0,8.946999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.947999954223633,0.5306282043457031,-4.364630222,-4.296072483,-7.746751785,-7.746751785,8,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119111,True
2026-02-12 22:48:09+00:00,1932,2134,6.25,-4.446249962,-4.211250305,-4.59125042,-4.501250267,-4.00249958,3.431249618530273,106.25,106.25,0,6,True,False,-7.443000793,-8.035503387,0,0,-7.5,-0.503629684,0,False,False,0,8.609999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.614999771118164,0.5606288909912109,-4.367625713,-4.333812714,-8.003629684,-8.003629684,8,60,0,0,0,70,268431295,False,0,0,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119112,True
2026-02-12 22:58:15+00:00,1933,2134,6.25,-4.446249962,-4.241250038,-4.62250042,-4.512499809,-3.997499466,3.431249618530273,106.25,106.25,0,6,True,False,-7.294874191,-7.808628082,0,0,-7.5,-0.331127167,0,False,False,0,8.574999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.564000129699707,0.5306282043457031,-4.369565487,-4.35338974,-7.825502396,-7.825502396,8,61,0,0,0,70,268431295,False,0,0,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119112,True
2026-02-12 23:08:21+00:00,1934,2134,6.25,-4.443750381,-4.210000038,-4.59125042,-4.523750305,-3.982500076,3.418750762939453,106.25,106.25,0,6,True,False,-7.291124344,-7.767377853,0,0,-7.5,-0.267377853,0,False,False,0,8.407999992370605,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.421999931,0.4743785858154297,-4.375167847,-4.359888077,-7.767377853,-7.767377853,8,60,0,0,0,45,268431295,False,0,0,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119112,True
2026-02-12 23:18:27+00:00,1935,2134,6.25,-4.446249962,-4.197500229,-4.632499695,-4.511249542,-4.016249657,3.4375,106.25,106.25,0,6,True,False,-7.246124268,-7.769252777,0,0,-7.5,-0.267377853,0,False,False,0,8.329000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.274999618530273,0.5418777465820312,-4.378811836,-4.354906559,-7.776752472,-7.776752472,8,58,0,0,0,70,268431295,False,0,0,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119112,True
2026-02-12 23:28:33+00:00,1936,2134,6.25,-4.492500305,-4.242500305,-4.62250042,-4.517499924,-4.012499809,3.4375,106.25,106.25,0,6,True,False,-7.291124344,-7.81237793,0,0,-7.5,-0.349878311,0,False,False,0,8.215999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.206000328063965,0.5737533569335938,-4.387058735,-4.340614319,-7.818002701,-7.818002701,8,54,0,0,0,70,268431295,False,0,0,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119112,True
2026-02-12 23:38:39+00:00,1937,2134,6.25,-4.473750114,-4.170000076,-4.706250191,-4.558750153,-4.0,3.418750762939453,106.25,106.25,0,6,True,False,-7.062372208,-7.431749344,0,0,-7.5,0.068250656,0,False,False,0,8.135000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.137999534606934,0.3693771362304687,-4.394763947,-4.336336136,-7.431749344,-7.431749344,8,63,0,0,0,70,268431295,False,0,0,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119112,True
2026-02-12 23:48:45+00:00,1938,2134,6.25,-4.483750343,-4.12749958,-4.654999733,-4.518750191,-4.010000229,3.4375,106.25,106.25,0,6,True,False,-7.315500259,-7.795501709,0,0,-7.5,-0.295501709,0,False,False,0,8.451999664,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.427000045776367,0.4837512969970703,-4.392294407,-4.31637764,-7.795501709,-7.795501709,8,62,0,0,0,70,268431295,False,0,1,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119113,True
2026-02-12 23:58:51+00:00,1939,2134,6.25,-4.452500343,-4.109999657,-4.648750305,-4.542499542,-3.998750687,3.4375,106.25,106.25,0,6,True,False,-7.216123581,-7.649251938,0,0,-7.5,-0.179252625,0,False,False,0,8.350999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.352999687194824,0.4800033569335937,-4.396294117,-4.298217297,-7.66050148,-7.66050148,8,62,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119113,True
2026-02-13 00:08:57+00:00,1940,2134,6.25,-4.476249695,-4.117500305,-4.667499542,-4.563750267,-3.996250153,3.431249618530273,106.25,106.25,0,6,True,False,-7.244249344,-7.767377853,0,0,-7.5,-0.228002548,0,False,False,0,8.130999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.105999946594238,0.4837532043457031,-4.401394844,-4.284076691,-7.686752319,-7.686752319,8,63,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119113,True
2026-02-13 00:19:03+00:00,1941,2134,6.25,-4.427499771,-4.090000153,-4.654999733,-4.537500381,-4.015000343,3.431249618530273,106.25,106.25,0,6,True,False,-7.322999954,-7.902378082,0,0,-7.5,-0.413627625,0,False,False,0,8.652000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.649000168,0.5643787384033203,-4.397417545,-4.268880844,-7.857378006,-7.857378006,8,65,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119113,True
2026-02-13 00:29:09+00:00,1942,2134,6.25,-4.404999733,-4.101249695,-4.667499542,-4.547499657,-4.006250381,3.3125,106.25,106.25,0,6,True,False,-7.214248657,-7.735502243,0,0,-7.5,-0.237377167,0,False,False,0,8.536999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.546999931,0.5231285095214844,-4.404467106,-4.254042625,-7.737377167,-7.737377167,8,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119113,True
2026-02-13 00:39:15+00:00,1943,2134,6.25,-4.442500114,-4.074999809,-4.692500114,-4.571249962,-3.972499847,3.418750762939453,106.25,106.25,0,6,True,False,-7.236749649,-7.825502396,0,0,-7.5,-0.28612709,0,False,False,0,8.777999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.772999763,0.5587520599365234,-4.404126644,-4.250878334,-7.797376633,-7.797376633,8,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119113,True
2026-02-13 00:49:21+00:00,1944,2134,6.25,-4.438750267,-4.058750153,-4.661250114,-4.550000191,-3.98374939,3.4375,106.25,106.25,0,6,True,False,-7.146747589,-7.746751785,0,0,-7.5,-0.263628006,0,False,False,0,8.618000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.626999855041504,0.5906295776367188,-4.415101051,-4.237174034,-7.737377167,-7.737377167,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119114,True
2026-02-13 00:59:27+00:00,1945,2134,6.25,-4.416250229,-4.066249847,-4.692500114,-4.563750267,-3.978750229,3.3125,106.25,106.25,0,6,True,False,-7.191749573,-7.773002625,0,0,-7.5,-0.261753082,0,False,False,0,8.880000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.913999557495117,0.495004653930664,-4.410600185,-4.232163429,-7.638002396,-7.638002396,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119114,True
2026-02-13 01:09:33+00:00,1946,2134,6.25,-4.40375042,-3.991249084,-4.652500153,-4.511249542,-3.982500076,3.325000762939453,106.25,106.25,0,6,True,False,-7.206748962,-7.797376633,0,0,-7.5,-0.299251556,0,False,False,0,8.878000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.888999938964844,0.5887527465820312,-4.409811497,-4.228590012,-7.795501709,-7.795501709,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119114,True
2026-02-13 01:19:39+00:00,1947,2134,6.25,-4.441249847,-4.039999962,-4.661250114,-4.574999809,-3.965000153,3.356250762939453,106.25,106.25,0,6,True,False,-7.107372284,-7.638002396,0,0,-7.5,-0.12862587,0,False,False,0,8.890999794006348,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.883000373840332,0.5156269073486328,-4.409895897,-4.221623421,-7.62862587,-7.62862587,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119114,True
2026-02-13 01:29:45+00:00,1948,2134,6.25,-4.407500267,-4.006250381,-4.667499542,-4.553750038,-3.982500076,3.3125,106.25,106.25,0,6,True,False,-7.000497818,-7.444875717,0,0,-7.5,0.07012558,0,False,False,0,8.810999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.807999610900879,0.4368782043457031,-4.404864788,-4.227375984,-7.407375336,-7.407375336,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119114,True
2026-02-13 01:39:51+00:00,1949,2134,6.25,-4.433750153,-4.041250229,-4.65625,-4.581250191,-3.957500458,3.25,106.25,106.25,0,6,True,False,-7.223623276,-7.793626785,0,0,-7.5,-0.297376633,0,False,False,0,8.788000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.784999847,0.613128662,-4.40956831,-4.227012634,-7.788002014,-7.788002014,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119114,True
2026-02-13 01:49:56+00:00,1950,2134,6.25,-4.453749657,-4.03374958,-4.654999733,-4.56499958,-3.981250763,3.243749618530273,106.25,106.25,0,6,True,False,-7.157999039,-7.664251328,0,0,-7.5,-0.179252625,0,False,False,0,8.73900032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.76099968,0.5606288909912109,-4.408377171,-4.227642059,-7.705501556,-7.705501556,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119115,True
2026-02-13 02:00:02+00:00,1951,2134,6.25,-4.43999958,-4.034999847,-4.711250305,-4.557499886,-3.958749771,3.237499237060547,106.25,106.25,0,6,True,False,-7.144872665,-7.759878159,0,0,-7.5,-0.237377167,0,False,False,0,8.831999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.838999748,0.5906295776367188,-4.406316757,-4.232162952,-7.733627319,-7.733627319,8,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119115,True
2026-02-13 02:10:09+00:00,1952,2134,6.25,-4.47124958,-4.051250458,-4.667499542,-4.578749657,-3.98500061,3.243749618530273,106.25,106.25,0,6,True,False,-7.11674881,-7.662376404,0,0,-7.5,-0.143627167,0,False,False,0,8.767000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.767000198364258,0.5268783569335938,-4.412163734,-4.236368179,-7.643627167,-7.643627167,8,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119115,True
2026-02-13 02:20:15+00:00,1953,2134,6.25,-4.436249733,-4.051250458,-4.642499924,-4.59624958,-4.011249542,3.2250003814697266,106.25,106.25,0,6,True,False,-7.208623886,-7.78612709,0,0,-7.5,-0.273002625,0,False,False,0,8.76099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.765999794006348,0.5475044250488281,-4.409969807,-4.232198715,-7.724252701,-7.724252701,8,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119115,True
2026-02-13 02:30:21+00:00,1954,2134,6.25,-4.43500042,-4.053750038,-4.686249733,-4.588749886,-3.98500061,3.237499237060547,106.25,106.25,0,6,True,False,-7.148622513,-7.594875336,0,0,-7.5,-0.078001022,0,False,False,0,8.762999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.767999649047852,0.4575042724609375,-4.411984444,-4.235640526,-7.602376938,-7.602376938,8,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119115,True
2026-02-13 02:40:28+00:00,1955,2134,6.25,-4.427499771,-4.046250343,-4.686249733,-4.59375,-4.00249958,3.243749618530273,106.25,106.25,0,6,True,False,-7.118623734,-7.576126099,0,0,-7.5,-0.078001022,0,False,False,0,8.725999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.751999855041504,0.4706268310546875,-4.416605473,-4.23711586,-7.669876099,-7.669876099,8,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119115,True
2026-02-13 02:50:33+00:00,1956,2134,6.25,-4.449999809,-4.050000191,-4.694999695,-4.567500114,-4.013750076,3.2250003814697266,106.25,106.25,0,6,True,False,-7.176748276,-7.713001251,0,0,-7.5,-0.205501556,0,False,False,0,8.75,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.748999596,0.5362529754638672,-4.418828487,-4.235307693,-7.714876175,-7.714876175,8,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119116,True
2026-02-13 03:00:39+00:00,1957,2134,6.25,-4.448749542,-4.048749924,-4.706250191,-4.59624958,-3.961250305,3.2250003814697266,106.25,106.25,0,6,True,False,-7.238624573,-7.709251404,0,0,-7.5,-0.171751022,0,False,False,0,8.684000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.708000183105469,0.4837512969970703,-4.425483704,-4.234929085,-7.716751099,-7.716751099,8,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119116,True
2026-02-13 03:11:37+00:00,1958,2134,6.25,-4.430000305,-3.995000839,-4.704999924,-4.588749886,-4.007499695,3.231250762939453,106.25,106.25,0,6,True,False,-7.167373657,-7.649251938,0,0,-7.5,-0.147377014,0,False,False,0,8.706999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.694000244140625,0.4293766021728515,-4.424556255,-4.230461597,-7.546125412,-7.546125412,8,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119116,True
2026-02-13 03:21:43+00:00,1959,2134,6.25,-4.414999962,-4.007499695,-4.704999924,-4.604999542,-3.977500916,3.2875003814697266,106.25,106.25,0,6,True,False,-7.206748962,-7.788002014,0,0,-7.5,-0.295501709,0,False,False,0,8.706999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.696999549865723,0.5212535858154297,-4.423531532,-4.23008728,-7.776752472,-7.776752472,8,57,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119116,True
2026-02-13 03:31:49+00:00,1960,2134,6.25,-4.452500343,-4.027500153,-4.737500191,-4.574999809,-3.977500916,3.1937503814697266,106.25,106.25,0,6,True,False,-7.234874725,-7.741127014,0,0,-7.5,-0.244876862,0,False,False,0,8.645000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.645000457763672,0.4931278228759765,-4.431123257,-4.237424374,-7.73925209,-7.73925209,8,61,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119116,True
2026-02-13 03:41:55+00:00,1961,2134,6.25,-4.40625,-4.020000458,-4.711250305,-4.598750114,-3.976249695,3.200000762939453,106.25,106.25,0,6,True,False,-7.249874115,-7.769252777,0,0,-7.5,-0.28612709,0,False,False,0,8.670999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.684000015258789,0.5381278991699219,-4.427877426,-4.238638878,-7.746751785,-7.746751785,8,57,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119116,True
2026-02-13 03:52:01+00:00,1962,2134,6.25,-4.461250305,-4.023750305,-4.736249924,-4.59624958,-3.982500076,3.212499618530273,106.25,106.25,0,6,True,False,-7.368000031,-7.939878464,0,0,-7.5,-0.417377472,0,False,False,0,8.687000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.682999610900879,0.5475025177001953,-4.430398464,-4.233952522,-7.947378159,-7.947378159,8,59,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119117,True
2026-02-13 04:02:07+00:00,1963,2134,6.25,-4.447500229,-3.991249084,-4.71875,-4.579999924,-4.011249542,3.1875,106.25,106.25,0,6,True,False,-6.722995758,-7.103622437,0,0,-7.5,0.4001274108886719,0,False,False,0,7.270000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.215000152587891,0.3506278991699219,-4.434781551,-4.229705811,-7.082998276,-7.082998276,8,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119117,True
2026-02-13 04:12:13+00:00,1964,2134,6.25,-4.43999958,-4.001250267,-4.707500458,-4.581250191,-3.962499619,3.237499237060547,106.25,106.25,0,6,True,False,-6.771745682,-7.187997818,0,0,-7.5,0.306375503540039,0,False,False,0,7.675999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.644000053405762,0.4106273651123047,-4.423815727,-4.224758625,-7.193624496,-7.193624496,8,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119117,True
2026-02-13 04:22:19+00:00,1965,2134,6.25,-4.47124958,-3.979999542,-4.680000305,-4.578749657,-4.007499695,3.174999237060547,106.25,106.25,0,6,True,False,-6.949872971,-7.413000107,0,0,-7.5,0.075750351,0,False,False,0,8.461999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.470000267028809,0.4631271362304687,-4.417458057,-4.227524757,-7.413000107,-7.413000107,8,57,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119117,True
2026-02-13 04:32:25+00:00,1966,2134,6.25,-4.4375,-3.981250763,-4.667499542,-4.571249962,-3.988750458,3.174999237060547,106.25,106.25,0,6,True,False,-7.184247971,-7.705501556,0,0,-7.5,-0.209251404,0,False,False,0,8.751000404,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.73900032,0.5006294250488281,-4.413637638,-4.216901302,-7.679252625,-7.679252625,8,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119117,True
2026-02-13 04:42:31+00:00,1967,2134,6.25,-4.442500114,-4.006250381,-4.675000191,-4.551250458,-4.005000114,3.181249618530273,106.25,106.25,0,6,True,False,-7.238624573,-7.804878235,0,0,-7.5,-0.263628006,0,False,False,0,8.729000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.732000350952148,0.5418796539306641,-4.414529324,-4.208222389,-7.803003311,-7.803003311,8,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119117,True
2026-02-13 04:52:37+00:00,1968,2134,6.25,-4.392499924,-4.013750076,-4.673749924,-4.568750381,-3.962499619,3.1875,106.25,106.25,0,6,True,False,-7.144872665,-7.683002472,0,0,-7.5,-0.183002472,0,False,False,0,8.720999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.737000465393066,0.5287532806396484,-4.414527416,-4.203186035,-7.703626633,-7.703626633,8,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119118,True
2026-02-13 05:02:43+00:00,1969,2134,6.25,-4.423749924,-4.0,-4.673749924,-4.578749657,-3.98374939,3.1875,106.25,106.25,0,6,True,False,-7.172998428,-7.728002548,0,0,-7.5,-0.226127625,0,False,False,0,8.612999916,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.611000061035156,0.5456295013427734,-4.413615704,-4.205348492,-7.728002548,-7.728002548,8,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119118,True
2026-02-13 05:12:48+00:00,1970,2134,6.25,-4.422499657,-3.972499847,-4.693750381,-4.573749542,-4.006250381,3.1937503814697266,106.25,106.25,0,6,True,False,-7.090497971,-7.638002396,0,0,-7.5,-0.162376404,0,False,False,0,8.661000252,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.626999855041504,0.5700035095214844,-4.415473938,-4.199220657,-7.656751633,-7.656751633,8,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119118,True
2026-02-13 05:22:54+00:00,1971,2134,6.25,-4.425000191,-3.956249237,-4.686249733,-4.5625,-3.982500076,3.2250003814697266,106.25,106.25,0,6,True,False,-7.067998886,-7.641752243,0,0,-7.5,-0.138002396,0,False,False,0,8.718999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.737000465393066,0.5493793487548828,-4.414871693,-4.19452858,-7.643627167,-7.643627167,8,56,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119118,True
2026-02-13 05:33:00+00:00,1972,2134,6.25,-4.441249847,-3.996250153,-4.697500229,-4.557499886,-3.943750381,3.237499237060547,106.25,106.25,0,6,True,False,-7.144872665,-7.711126328,0,0,-7.5,-0.211126328,0,False,False,0,8.670000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.670000076293945,0.5475025177001953,-4.41309309,-4.192177296,-7.711126328,-7.711126328,8,56,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119118,True
2026-02-13 05:43:06+00:00,1973,2134,6.25,-4.402500153,-4.007499695,-4.711250305,-4.568750381,-4.015000343,3.181249618530273,106.25,106.25,0,6,True,False,-7.088623047,-7.615501404,0,0,-7.5,-0.11362648,0,False,False,0,8.536999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.512999534606934,0.5325031280517578,-4.40973711,-4.192661285,-7.651126862,-7.651126862,8,56,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119118,True
2026-02-13 05:53:12+00:00,1974,2134,6.25,-4.427499771,-3.996250153,-4.692500114,-4.573749542,-3.936250687,3.243749618530273,106.25,106.25,0,6,True,False,-7.150499344,-7.716751099,0,0,-7.5,-0.203626633,0,False,False,0,8.583000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.590999603271484,0.5212535858154297,-4.417355537,-4.197930336,-7.70737648,-7.70737648,8,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119119,True
2026-02-13 06:03:18+00:00,1975,2134,6.25,-4.43500042,-4.00249958,-4.698749542,-4.548749924,-3.979999542,3.243749618530273,106.25,106.25,0,6,True,False,-7.056747437,-7.583625793,0,0,-7.5,-0.123001099,0,False,False,0,8.694000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.675000190734863,0.4481277465820312,-4.409752846,-4.194851398,-7.493625641,-7.493625641,8,56,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119119,True
2026-02-13 06:13:24+00:00,1976,2134,6.25,-4.414999962,-3.982500076,-4.686249733,-4.579999924,-3.961250305,3.243749618530273,106.25,106.25,0,6,True,False,-7.161748886,-7.713001251,0,0,-7.5,-0.201751709,0,False,False,0,8.633000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.614999771118164,0.5212535858154297,-4.408377171,-4.197488785,-7.699876785,-7.699876785,8,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119119,True
2026-02-13 06:23:30+00:00,1977,2134,6.25,-4.43500042,-3.995000839,-4.680000305,-4.538749695,-3.965000153,3.3187503814697266,106.25,106.25,0,6,True,False,-7.186122894,-7.733627319,0,0,-7.5,-0.244876862,0,False,False,0,8.619000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.618000030517578,0.5587539672851562,-4.405460358,-4.2021451,-7.733627319,-7.733627319,8,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119119,True
2026-02-13 06:33:36+00:00,1978,2134,6.25,-4.416250229,-4.005000114,-4.704999924,-4.52875042,-3.942499161,3.3187503814697266,106.25,106.25,0,6,True,False,-7.152374268,-7.608001709,0,0,-7.5,-0.132375717,0,False,False,0,8.562000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.538000106811523,0.4650020599365234,-4.41051054,-4.202712536,-7.62862587,-7.62862587,8,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119119,True
2026-02-13 06:43:42+00:00,1979,2134,6.25,-4.397500038,-4.006250381,-4.692500114,-4.579999924,-3.943750381,3.237499237060547,106.25,106.25,0,6,True,False,-7.178623199,-7.735502243,0,0,-7.5,-0.216751099,0,False,False,0,8.706000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.690999984741211,0.5512542724609375,-4.399170876,-4.203181744,-7.735502243,-7.735502243,8,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119119,True
2026-02-13 06:53:48+00:00,1980,2134,6.25,-4.436249733,-4.0,-4.704999924,-4.513750076,-3.956249237,3.2250003814697266,106.25,106.25,0,6,True,False,-7.109249115,-7.609876633,0,0,-7.5,-0.115501404,0,False,False,0,8.623999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.649000168,0.4912528991699219,-4.394743443,-4.205474854,-7.583625793,-7.583625793,8,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119120,True
2026-02-13 07:03:54+00:00,1981,2134,6.25,-4.43500042,-4.050000191,-4.654999733,-4.56499958,-3.941249847,3.25,106.25,106.25,0,6,True,False,-7.232999802,-7.799251556,0,0,-7.5,-0.297376633,0,False,False,0,8.649999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.640000343322754,0.5550022125244141,-4.394459248,-4.204297066,-7.795501709,-7.795501709,8,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119120,True
2026-02-13 07:14:00+00:00,1982,2134,6.25,-4.422499657,-4.016249657,-4.654999733,-4.558750153,-3.932500839,3.331249237060547,106.25,106.25,0,6,True,False,-7.144872665,-7.66050148,0,0,-7.5,-0.162376404,0,False,False,0,8.670000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.678999900817871,0.5456295013427734,-4.396028996,-4.209312439,-7.679252625,-7.679252625,8,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119120,True
2026-02-13 07:24:06+00:00,1983,2134,6.25,-4.432499886,-3.991249084,-4.661250114,-4.576250076,-3.977500916,3.325000762939453,106.25,106.25,0,6,True,False,-7.206748962,-7.825502396,0,0,-7.5,-0.325502396,0,False,False,0,8.605999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.623999596,0.5981273651123047,-4.394053936,-4.207465649,-7.797376633,-7.797376633,8,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119120,True
2026-02-13 07:34:12+00:00,1984,2134,6.25,-4.441249847,-4.011249542,-4.667499542,-4.5625,-3.951250076,3.325000762939453,106.25,106.25,0,6,True,False,-7.234874725,-7.825502396,0,0,-7.5,-0.342378616,0,False,False,0,8.602000237,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.607000350952148,0.5756282806396484,-4.391933918,-4.212096214,-7.814252853,-7.814252853,8,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119120,True
2026-02-13 07:44:18+00:00,1985,2134,6.25,-4.422499657,-4.017499924,-4.692500114,-4.577500343,-3.92250061,3.3125,106.25,106.25,0,6,True,False,-7.191749573,-7.737377167,0,0,-7.5,-0.246751785,0,False,False,0,8.553000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.572999954223633,0.5756282806396484,-4.393072605,-4.212427616,-7.73925209,-7.73925209,8,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119120,True
2026-02-13 07:54:24+00:00,1986,2134,6.25,-4.431249619,-3.982500076,-4.706250191,-4.568750381,-3.943750381,3.325000762939453,106.25,106.25,0,6,True,False,-7.234874725,-7.825502396,0,0,-7.5,-0.325502396,0,False,False,0,8.666000366210938,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.668999671936035,0.5962543487548828,-4.389499187,-4.210365295,-7.855503082,-7.855503082,8,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119121,True
2026-02-13 08:04:30+00:00,1987,2134,6.25,-4.416250229,-3.989999771,-4.693750381,-4.5625,-3.944999695,3.293750762939453,106.25,106.25,0,6,True,False,-7.174873352,-7.728002548,0,0,-7.5,-0.23925209,0,False,False,0,8.56000042,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.56000042,0.5512542724609375,-4.396235943,-4.215278625,-7.728002548,-7.728002548,8,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119121,True
2026-02-13 08:14:36+00:00,1988,2134,6.25,-4.418749809,-4.0,-4.661250114,-4.545000076,-3.938749313,3.3125,106.25,106.25,0,6,True,False,-7.131748199,-7.619251251,0,0,-7.5,-0.11362648,0,False,False,0,8.602000237,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.588000297546387,0.5006275177001953,-4.396121502,-4.214882851,-7.673625946,-7.673625946,8,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119121,True
2026-02-13 08:24:42+00:00,1989,2134,6.25,-4.433750153,-4.013750076,-4.704999924,-4.548749924,-3.98500061,3.325000762939453,106.25,106.25,0,6,True,False,-7.246124268,-7.724252701,0,0,-7.5,-0.246751785,0,False,False,0,8.5,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.496999740600586,0.5400047302246094,-4.393739223,-4.217045307,-7.767377853,-7.767377853,8,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119121,True
2026-02-13 08:34:48+00:00,1990,2134,6.25,-4.422499657,-4.003749847,-4.71875,-4.556249619,-3.943750381,3.325000762939453,106.25,106.25,0,6,True,False,-7.262998581,-7.885503769,0,0,-7.5,-0.389253616,0,False,False,0,8.552000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.541999816894531,0.6168804168701172,-4.393916607,-4.216897964,-7.885503769,-7.885503769,8,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119121,True
2026-02-13 08:44:54+00:00,1991,2134,6.25,-4.43500042,-3.98374939,-4.725000381,-4.56000042,-3.944999695,3.306249618530273,106.25,106.25,0,6,True,False,-7.25737381,-7.789876938,0,0,-7.5,-0.297376633,0,False,False,0,8.732999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.727000237,0.519378662,-4.40003252,-4.21377182,-7.788002014,-7.788002014,8,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119121,True
2026-02-13 08:55:00+00:00,1992,2134,6.25,-4.413749695,-4.00249958,-4.686249733,-4.567500114,-3.947500229,3.331249237060547,106.25,106.25,0,6,True,False,-7.118623734,-7.583625793,0,0,-7.5,-0.064876556,0,False,False,0,8.607999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.611000061035156,0.4462528228759765,-4.392293453,-4.215428352,-7.564876556,-7.564876556,8,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119122,True
2026-02-13 09:05:05+00:00,1993,2134,6.25,-4.433750153,-4.037500381,-4.706250191,-4.545000076,-3.959999084,3.3187503814697266,106.25,106.25,0,6,True,False,-7.238624573,-7.793626785,0,0,-7.5,-0.293626785,0,False,False,0,8.711999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.706000328063965,0.5306282043457031,-4.394489288,-4.217960358,-7.709251404,-7.709251404,8,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119122,True
2026-02-13 09:15:11+00:00,1994,2134,6.25,-4.411250114,-3.961250305,-4.654999733,-4.537500381,-3.938749313,3.3187503814697266,106.25,106.25,0,6,True,False,-7.234874725,-7.797376633,0,0,-7.5,-0.297376633,0,False,False,0,8.559000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.56000042,0.5456275939941406,-4.392734051,-4.215580463,-7.799251556,-7.799251556,8,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119122,True
2026-02-13 09:25:17+00:00,1995,2134,6.25,-4.451250076,-4.007499695,-4.673749924,-4.579999924,-3.95249939,3.337499618530273,106.25,106.25,0,6,True,False,-7.206748962,-7.806753159,0,0,-7.5,-0.299251556,0,False,False,0,8.871999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.861000061035156,0.5793781280517578,-4.401253223,-4.206154346,-7.784252167,-7.784252167,8,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119122,True
2026-02-13 09:35:23+00:00,1996,2134,6.25,-4.43999958,-3.978750229,-4.693750381,-4.550000191,-3.926250458,3.331249237060547,106.25,106.25,0,6,True,False,-7.274250031,-7.788002014,0,0,-7.5,-0.288002014,0,False,False,0,8.767999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.777000427246094,0.5250034332275391,-4.392023087,-4.207056046,-7.759878159,-7.759878159,8,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119122,True
2026-02-13 09:45:29+00:00,1997,2134,6.25,-4.388750076,-3.989999771,-4.630000114,-4.517499924,-3.962499619,3.331249237060547,106.25,106.25,0,6,True,False,-7.127998352,-7.61362648,0,0,-7.5,-0.111751556,0,False,False,0,8.678000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.659000396728516,0.566253662,-4.390748024,-4.192083359,-7.696126938,-7.696126938,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119122,True
2026-02-13 09:55:34+00:00,1998,2134,6.25,-4.40874958,-3.98374939,-4.667499542,-4.513750076,-3.940000534,3.325000762939453,106.25,106.25,0,6,True,False,-7.126123428,-7.658626556,0,0,-7.5,-0.183002472,0,False,False,0,8.704999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.687000274658203,0.5137519836425781,-4.391389847,-4.193821907,-7.62862587,-7.62862587,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119123,True
2026-02-13 10:05:41+00:00,1999,2134,6.25,-4.417499542,-3.979999542,-4.672499657,-4.557499886,-3.946250916,3.3187503814697266,106.25,106.25,0,6,True,False,-7.184247971,-7.737377167,0,0,-7.5,-0.248626709,0,False,False,0,8.675000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.675000190734863,0.5606288909912109,-4.387231827,-4.187178135,-7.737377167,-7.737377167,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119123,True
2026-02-13 10:15:47+00:00,2000,2134,6.25,-4.402500153,-3.978750229,-4.698749542,-4.543749809,-3.926250458,3.3187503814697266,106.25,106.25,0,6,True,False,-7.148622513,-7.71862793,0,0,-7.5,-0.184877396,0,False,False,0,8.788999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.793000221252441,0.5925025939941406,-4.38412714,-4.189110756,-7.709251404,-7.709251404,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119123,True
2026-02-13 10:25:53+00:00,2001,2134,6.25,-4.390000343,-3.971250534,-4.704999924,-4.512499809,-3.940000534,3.325000762939453,106.25,106.25,0,6,True,False,-7.11674881,-7.711126328,0,0,-7.5,-0.209251404,0,False,False,0,8.840000153,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.836999893188477,0.5943775177001953,-4.385819435,-4.193216324,-7.70737648,-7.70737648,8,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119123,True
2026-02-13 10:35:59+00:00,2002,2134,6.25,-4.373749733,-3.979999542,-4.673749924,-4.526249886,-3.965000153,3.306249618530273,106.25,106.25,0,6,True,False,-7.10549736,-7.656751633,0,0,-7.5,-0.171751022,0,False,False,0,8.769000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.756999969482422,0.5100021362304688,-4.383263111,-4.184674263,-7.578001022,-7.578001022,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119123,True
2026-02-13 10:46:05+00:00,2003,2134,6.25,-4.43999958,-3.995000839,-4.686249733,-4.532500267,-3.930000305,3.4375,106.25,106.25,0,6,True,False,-7.090497971,-7.615501404,0,0,-7.5,-0.143627167,0,False,False,0,8.803000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.826999664,0.5437526702880859,-4.375838757,-4.184909821,-7.61362648,-7.61362648,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119123,True
2026-02-13 10:56:11+00:00,2004,2134,6.25,-4.392499924,-3.948749542,-4.675000191,-4.508749962,-3.898750305,3.3187503814697266,106.25,106.25,0,6,True,False,-7.041748047,-7.587375641,0,0,-7.5,-0.089250565,0,False,False,0,8.788000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.779999732971191,0.5362529754638672,-4.380218029,-4.182167053,-7.589250565,-7.589250565,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119124,True
2026-02-13 11:06:17+00:00,2005,2134,6.25,-4.390000343,-3.957500458,-4.661250114,-4.518750191,-3.938749313,3.431249618530273,106.25,106.25,0,6,True,False,-7.028623581,-7.546125412,0,0,-7.5,-0.070501328,0,False,False,0,8.737999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.753999710083008,0.4406280517578125,-4.374542713,-4.179468155,-7.450500488,-7.450500488,8,63,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119124,True
2026-02-13 11:16:23+00:00,2006,2134,6.25,-4.422499657,-3.98374939,-4.65625,-4.516249657,-3.938749313,3.431249618530273,106.25,106.25,0,6,True,False,-7.052997589,-7.638002396,0,0,-7.5,-0.141752243,0,False,False,0,8.76099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.770000457763672,0.549377441,-4.368741989,-4.185005188,-7.594875336,-7.594875336,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119124,True
2026-02-13 11:26:29+00:00,2007,2134,6.25,-4.425000191,-3.962499619,-4.686249733,-4.513750076,-3.927499771,3.431249618530273,106.25,106.25,0,6,True,False,-7.041748047,-7.611751556,0,0,-7.5,-0.09862709,0,False,False,0,8.819000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.795999526977539,0.6018772125244141,-4.363105774,-4.189504623,-7.634250641,-7.634250641,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119124,True
2026-02-13 11:36:35+00:00,2008,2134,6.25,-4.392499924,-3.954999924,-4.648750305,-4.532500267,-3.930000305,3.4437503814697266,106.25,106.25,0,6,True,False,-6.981746674,-7.510499954,0,0,-7.5,-0.023626328,0,False,False,0,8.779000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.762000084,0.5043792724609375,-4.354761124,-4.182147503,-7.486125946,-7.486125946,8,63,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119124,True
2026-02-13 11:46:41+00:00,2009,2134,6.25,-4.436249733,-3.975000381,-4.604999542,-4.489999771,-3.928749084,3.4750003814697266,106.25,106.25,0,6,True,False,-6.998622894,-7.564876556,0,0,-7.5,-0.053625107,0,False,False,0,8.781000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.781000137329102,0.5362529754638672,-4.353406429,-4.185031891,-7.564876556,-7.564876556,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119124,True
2026-02-13 11:56:47+00:00,2010,2134,6.25,-4.371250153,-4.017499924,-4.609999657,-4.487500191,-3.901250839,3.625,106.25,106.25,0,6,True,False,-6.992998123,-7.583625793,0,0,-7.5,-0.040500641,0,False,False,0,8.848999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.862999916,0.5775032043457031,-4.344400883,-4.190305233,-7.594875336,-7.594875336,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119125,True
