timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-13 12:06:52+00:00,2011,2134,6.25,-4.380000114,-3.96875,-4.609999657,-4.513750076,-3.882499695,3.612499237060547,106.25,106.25,0,6,True,False,-7.112998962,-7.684877396,0,0,-7.5,-0.168001175,0,False,False,0,8.897999763,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.895999908447266,0.5925045013427734,-4.342113972,-4.189598083,-7.681127548,-7.681127548,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119125,True
2026-02-13 12:16:58+00:00,2012,2134,6.25,-4.385000229,-3.981250763,-4.592499733,-4.486249924,-3.911249161,3.587499618530273,106.25,106.25,0,6,True,False,-6.899246216,-7.431749344,0,0,-7.5,0.066373825,0,False,False,0,8.883999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.859999656677246,0.5081272125244141,-4.337458134,-4.185451508,-7.379249573,-7.379249573,8,63,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119125,True
2026-02-13 12:27:04+00:00,2013,2134,6.25,-4.358750343,-3.969999313,-4.586250305,-4.511249542,-3.936250687,3.59375,106.25,106.25,0,6,True,False,-6.7811203,-7.38299942,0,0,-7.5,0.1076259613037109,0,False,False,0,8.932999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.947999954223633,0.6075038909912109,-4.330000401,-4.189562798,-7.407375336,-7.407375336,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119125,True
2026-02-13 12:37:11+00:00,2014,2134,6.25,-4.409999847,-4.006250381,-4.604999542,-4.46875,-3.902500153,3.481250762939453,106.25,106.25,0,6,True,False,-6.985496521,-7.643627167,0,0,-7.5,-0.143627167,0,False,False,0,5.315999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.315999984741211,0.6525039672851562,-4.329506397,-4.18691349,-7.643627167,-7.643627167,21,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119125,True
2026-02-13 12:47:17+00:00,2015,2134,6.25,-4.37749958,-3.969999313,-4.573749542,-4.494999886,-3.877500534,3.481250762939453,106.25,106.25,0,6,True,False,-7.021121979,-7.643627167,0,0,-7.5,-0.183002472,0,False,False,0,8.729000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.706999778747559,0.5850028991699219,-4.328028679,-4.18295908,-7.61362648,-7.61362648,9,59,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119125,True
2026-02-13 12:57:22+00:00,2016,2134,6.25,-4.366250038,-3.969999313,-4.566249847,-4.473750114,-3.917499542,3.487499237060547,106.25,106.25,0,6,True,False,-6.726745605,-7.204874039,0,0,-7.5,0.3026256561279297,0,False,False,0,8.836999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.838000297546387,0.4781265258789062,-4.331771374,-4.180552006,-7.223623276,-7.223623276,16,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119126,True
2026-02-13 13:07:28+00:00,2017,2134,6.25,-4.387499809,-3.991249084,-4.597499847,-4.487500191,-3.911249161,3.59375,106.25,106.25,0,6,True,False,-6.921747208,-7.414875031,0,0,-7.5,0.075750351,0,False,False,0,8.852999687194824,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.878999710083008,0.5343780517578125,-4.337316036,-4.180944443,-7.431749344,-7.431749344,16,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119126,True
2026-02-13 13:17:34+00:00,2018,2134,6.25,-4.398750305,-3.971250534,-4.546250343,-4.488750458,-3.90625,3.575000762939453,106.25,106.25,0,6,True,False,-6.934871674,-7.443000793,0,0,-7.5,0.0307502746582031,0,False,False,0,8.921999931,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.940999984741211,0.5212535858154297,-4.330643654,-4.179665565,-7.39425087,-7.39425087,16,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119126,True
2026-02-13 13:27:40+00:00,2019,2134,6.25,-4.380000114,-3.981250763,-4.548749924,-4.465000153,-3.938749313,3.575000762939453,106.25,106.25,0,6,True,False,-7.337999344,-7.977378845,0,0,-7.5,-0.481128693,0,False,False,0,4.970999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.973999977111816,0.6543788909912109,-4.32623148,-4.187772751,-7.981128693,-7.981128693,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119126,True
2026-02-13 13:37:46+00:00,2020,2134,6.25,-4.414999962,-4.021249771,-4.56000042,-4.465000153,-3.905000687,3.59375,106.25,106.25,0,6,True,False,-6.842996597,-7.390499115,0,0,-7.5,0.092624664,0,False,False,0,8.854000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.862999916,0.5643787384033203,-4.322954655,-4.188768864,-7.407375336,-7.407375336,8,61,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119126,True
2026-02-13 13:47:52+00:00,2021,2134,6.25,-4.390000343,-3.988750458,-4.616250038,-4.453749657,-3.916250229,3.6000003814697266,106.25,106.25,0,6,True,False,-6.726745605,-7.300498962,0,0,-7.5,0.2032508850097656,0,False,False,0,8.93500042,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.932000160217285,0.566253662,-4.327243328,-4.193338394,-7.317375183,-7.317375183,13,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119127,True
2026-02-13 13:57:58+00:00,2022,2134,6.25,-4.425000191,-4.013750076,-4.567500114,-4.513750076,-3.918750763,3.606250762939453,106.25,106.25,0,6,True,False,-6.87112236,-7.409250259,0,0,-7.5,0.092624664,0,False,False,0,8.986000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.980999946594238,0.5231285095214844,-4.325060368,-4.193059444,-7.424249649,-7.424249649,13,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119127,True
2026-02-13 14:08:04+00:00,2023,2134,6.25,-4.366250038,-3.978750229,-4.598750114,-4.473750114,-3.920000076,3.625,106.25,106.25,0,6,True,False,-6.919872284,-7.411125183,0,0,-7.5,0.073875427,0,False,False,0,8.946000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.944000244140625,0.4931278228759765,-4.317498684,-4.196170807,-7.347373962,-7.347373962,16,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119127,True
2026-02-13 14:18:10+00:00,2024,2134,6.25,-4.396249771,-4.039999962,-4.534999847,-4.473750114,-3.895000458,3.631250381469727,106.25,106.25,0,6,True,False,-6.66674614,-7.16362381,0,0,-7.5,0.3776264190673828,0,False,False,0,8.968000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.973999977111816,0.455627441,-4.31615448,-4.203686237,-7.122373581,-7.122373581,17,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119127,True
2026-02-13 14:28:15+00:00,2025,2134,6.25,-4.366250038,-4.011249542,-4.52875042,-4.475000381,-3.908750534,3.612499237060547,106.25,106.25,0,6,True,False,-6.929246902,-7.503000259,0,0,-7.5,-0.016126633,0,False,False,0,5.184000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.182999610900879,0.5400047302246094,-4.314037323,-4.199093819,-7.435501099,-7.435501099,21,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119127,True
2026-02-13 14:38:21+00:00,2026,2134,6.25,-4.383749962,-4.0,-4.541250229,-4.481249809,-3.934999466,3.612499237060547,106.25,106.25,0,6,True,False,-7.002372742,-7.604251862,0,0,-7.5,-0.09862709,0,False,False,0,8.807999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.807999610900879,0.5568771362304688,-4.312106133,-4.189465046,-7.589250565,-7.589250565,9,60,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119127,True
2026-02-13 14:48:27+00:00,2027,2134,6.25,-4.354999542,-3.977500916,-4.52875042,-4.492500305,-3.892499924,3.6187496185302734,106.25,106.25,0,6,True,False,-7.227373123,-7.896753311,0,0,-7.5,-0.385503769,0,False,False,0,4.916999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.914999961853027,0.6281280517578125,-4.320416927,-4.189575672,-7.83300209,-7.83300209,12,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119128,True
2026-02-13 14:58:33+00:00,2028,2134,6.25,-4.40375042,-3.997499466,-4.598750114,-4.487500191,-3.932500839,3.6187496185302734,106.25,106.25,0,6,True,False,-6.992998123,-7.61362648,0,0,-7.5,-0.11362648,0,False,False,0,8.932000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.93500042,0.6037540435791016,-4.321721077,-4.184363365,-7.61362648,-7.61362648,9,64,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119128,True
2026-02-13 15:08:39+00:00,2029,2134,6.25,-4.388750076,-3.979999542,-4.59125042,-4.462499619,-3.909999847,3.612499237060547,106.25,106.25,0,6,True,False,-6.953622818,-7.454250336,0,0,-7.5,0.0138740539550781,0,False,False,0,8.954999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.989999771118164,0.5362529754638672,-4.327031612,-4.194040298,-7.527376175,-7.527376175,9,64,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119128,True
2026-02-13 15:18:45+00:00,2030,2134,6.25,-4.359999657,-4.00249958,-4.566249847,-4.492500305,-3.946250916,3.631250381469727,106.25,106.25,0,6,True,False,-6.797996521,-7.317375183,0,0,-7.5,0.1844997406005859,0,False,False,0,8.88599968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.890999794006348,0.5250034332275391,-4.33223772,-4.185934067,-7.330499649,-7.330499649,9,64,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119128,True
2026-02-13 15:28:51+00:00,2031,2134,6.25,-4.356249809,-4.001250267,-4.566249847,-4.486249924,-3.92124939,3.625,106.25,106.25,0,6,True,False,-6.949872971,-7.495500565,0,0,-7.5,-0.018001556,0,False,False,0,8.906999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.906999588012695,0.5400028228759766,-4.320575714,-4.184662342,-7.495500565,-7.495500565,13,64,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119128,True
2026-02-13 15:38:56+00:00,2032,2134,6.25,-4.359999657,-3.987499237,-4.59125042,-4.488750458,-3.918750763,3.6187496185302734,106.25,106.25,0,6,True,False,-6.87112236,-7.309873581,0,0,-7.5,0.1620006561279297,0,False,False,0,8.963999748,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.93500042,0.4312515258789062,-4.313999653,-4.186452866,-7.337999344,-7.337999344,14,64,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119128,True
2026-02-13 15:49:03+00:00,2033,2134,6.25,-4.366250038,-4.034999847,-4.522500038,-4.486249924,-3.92250061,3.631250381469727,106.25,106.25,0,6,True,False,-7.107372284,-7.767377853,0,0,-7.5,-0.26550293,0,False,False,0,4.946000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.954000473022461,0.6656284332275391,-4.30843544,-4.182053566,-7.750501633,-7.750501633,18,64,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119129,True
2026-02-13 15:59:08+00:00,2034,2134,6.25,-4.354999542,-4.026249886,-4.53374958,-4.443750381,-3.899999619,3.606250762939453,106.25,106.25,0,6,True,False,-6.906747818,-7.555501938,0,0,-7.5,-0.036750793,0,False,False,0,8.883000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.887999534606934,0.6056289672851562,-4.308929443,-4.179999352,-7.527376175,-7.527376175,9,67,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119129,True
2026-02-13 16:09:14+00:00,2035,2134,6.25,-4.363750458,-4.00249958,-4.56000042,-4.473750114,-3.923749924,3.706249237060547,106.25,106.25,0,6,True,False,-6.696744919,-7.285499573,0,0,-7.5,0.2257499694824218,0,False,False,0,9.045000076293944,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.032999992370604,0.5756282806396484,-4.311916351,-4.183623791,-7.262998581,-7.262998581,12,67,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119129,True
2026-02-13 16:19:20+00:00,2036,2134,6.25,-4.336250305,-4.013750076,-4.553750038,-4.493749619,-3.932500839,3.71875,106.25,106.25,0,6,True,False,-7.19549942,-7.679252625,0,0,-7.5,-0.166126251,0,False,False,0,5.765000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.765000343322754,0.478128433227539,-4.315693378,-4.184129238,-7.688627243,-7.688627243,9,61,0,0,0,45,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119129,True
2026-02-13 16:29:27+00:00,2037,2134,6.25,-4.333749771,-4.034999847,-4.510000229,-4.472499847,-3.928749084,3.731250762939453,106.25,106.25,0,6,True,False,-7.109249115,-7.679252625,0,0,-7.5,-0.188627243,0,False,False,0,8.888999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.892000198364258,0.5831279754638672,-4.31079483,-4.184964657,-7.668001175,-7.668001175,9,65,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119129,True
2026-02-13 16:39:33+00:00,2038,2134,6.25,-4.333749771,-3.978750229,-4.547499657,-4.476249695,-3.927499771,3.65625,106.25,106.25,0,6,True,False,-6.93299675,-7.44112587,0,0,-7.5,0.036375046,0,False,False,0,8.906000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.907999992370605,0.4950027465820312,-4.313254833,-4.184362411,-7.414875031,-7.414875031,9,65,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119129,True
2026-02-13 16:49:39+00:00,2039,2134,6.25,-4.345000267,-3.98374939,-4.542499542,-4.454999924,-3.940000534,3.625,106.25,106.25,0,6,True,False,-6.919872284,-7.469249725,0,0,-7.5,0.055124283,0,False,False,0,8.951000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.958000183105469,0.5268783569335938,-4.310624599,-4.190786362,-7.463624954,-7.463624954,9,65,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119130,True
2026-02-13 16:59:47+00:00,2040,2134,6.25,-4.383749962,-4.013750076,-4.529999733,-4.46875,-3.915000916,3.6187496185302734,106.25,106.25,0,6,True,False,-6.751121521,-7.347373962,0,0,-7.5,0.1807498931884765,0,False,False,0,8.881999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.862000465393066,0.5512523651123047,-4.304273129,-4.193491459,-7.309873581,-7.309873581,10,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119130,True
2026-02-13 17:09:53+00:00,2041,2134,6.25,-4.371250153,-4.010000229,-4.52875042,-4.441249847,-3.907499313,3.606250762939453,106.25,106.25,0,6,True,False,-6.722995758,-7.292999268,0,0,-7.5,0.2032508850097656,0,False,False,0,9.234999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.234000205993652,0.5550022125244141,-4.302296162,-4.193469524,-7.300498962,-7.300498962,19,80,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119130,True
2026-02-13 17:19:58+00:00,2042,2134,6.25,-4.357500076,-4.029999733,-4.484999657,-4.442500114,-3.915000916,3.612499237060547,106.25,106.25,0,6,True,False,-6.934871674,-7.564876556,0,0,-7.5,-0.048000336,0,False,False,0,8.001999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.944999694824219,0.6225051879882812,-4.294809341,-4.195418358,-7.525501251,-7.525501251,9,73,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119130,True
2026-02-13 17:30:04+00:00,2043,2134,6.25,-4.34624958,-4.048749924,-4.516249657,-4.463749886,-3.89125061,3.587499618530273,106.25,106.25,0,6,True,False,-6.726745605,-7.322999954,0,0,-7.5,0.165750503540039,0,False,False,0,8.798000336,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.784000396728516,0.5775032043457031,-4.297439098,-4.195085049,-7.328624725,-7.328624725,9,73,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119130,True
2026-02-13 17:40:10+00:00,2044,2134,6.25,-4.354999542,-4.037500381,-4.541250229,-4.476249695,-3.923749924,3.575000762939453,106.25,106.25,0,6,True,False,-6.833621979,-7.354875565,0,0,-7.5,0.1282501220703125,0,False,False,0,8.763999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.770999908447266,0.5306282043457031,-4.30392313,-4.196457863,-7.366125107,-7.366125107,9,73,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119130,True
2026-02-13 17:50:16+00:00,2045,2134,6.25,-4.367500305,-4.036250114,-4.56000042,-4.470000267,-3.928749084,3.581249237060547,106.25,106.25,0,6,True,False,-6.90112114,-7.474876404,0,0,-7.5,-0.004875183,0,False,False,0,8.803000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.831999778747559,0.5887546539306641,-4.299404621,-4.207262993,-7.523626328,-7.523626328,9,73,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119131,True
2026-02-13 18:00:22+00:00,2046,2134,6.25,-4.353750229,-4.081250191,-4.510000229,-4.472499847,-3.898750305,3.612499237060547,106.25,106.25,0,6,True,False,-6.904870987,-7.424249649,0,0,-7.5,0.075750351,0,False,False,0,8.847999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.845000267028809,0.5006275177001953,-4.302341461,-4.210020065,-7.431749344,-7.431749344,9,73,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119131,True
2026-02-13 18:10:33+00:00,2047,2134,6.25,-4.351249695,-4.027500153,-4.541250229,-4.442500114,-3.901250839,3.631250381469727,106.25,106.25,0,6,True,False,-6.692995071,-7.189874649,0,0,-7.5,0.3101253509521484,0,False,False,0,8.770999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.770999908447266,0.502502441,-4.298546314,-4.213773727,-7.216123581,-7.216123581,9,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119131,True
2026-02-13 18:20:39+00:00,2048,2134,6.25,-4.353750229,-4.047499657,-4.503749847,-4.451250076,-3.897499084,3.581249237060547,106.25,106.25,0,6,True,False,-6.842996597,-7.39425087,0,0,-7.5,0.098249435,0,False,False,0,8.850999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.864999771118164,0.5437545776367188,-4.296740055,-4.22289896,-7.366125107,-7.366125107,18,78,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119131,True
2026-02-13 18:30:45+00:00,2049,2134,6.25,-4.409999847,-4.0625,-4.49750042,-4.470000267,-3.916250229,3.575000762939453,106.25,106.25,0,6,True,False,-7.142997742,-7.788002014,0,0,-7.5,-0.306753159,0,False,False,0,7.765000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.723999977111816,0.6225032806396484,-4.294949055,-4.222523689,-7.773002625,-7.773002625,9,69,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119131,True
2026-02-13 18:40:51+00:00,2050,2134,6.25,-4.380000114,-4.063750267,-4.53374958,-4.487500191,-3.918750763,3.575000762939453,106.25,106.25,0,6,True,False,-7.028623581,-7.615501404,0,0,-7.5,-0.083625793,0,False,False,0,8.720999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.720999717712402,0.5531291961669922,-4.306796074,-4.22693634,-7.615501404,-7.615501404,9,75,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119131,True
2026-02-13 18:50:58+00:00,2051,2134,6.25,-4.37749958,-4.085000038,-4.542499542,-4.481249809,-3.946250916,3.587499618530273,106.25,106.25,0,6,True,False,-6.872997284,-7.403625488,0,0,-7.5,0.098249435,0,False,False,0,8.744999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.774999618530273,0.4968776702880859,-4.312496185,-4.224702358,-7.339874268,-7.339874268,9,75,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119132,True
2026-02-13 19:01:04+00:00,2052,2134,6.25,-4.402500153,-4.050000191,-4.566249847,-4.449999809,-3.909999847,3.59375,106.25,106.25,0,6,True,False,-7.146747589,-7.722377777,0,0,-7.5,-0.198001862,0,False,False,0,8.81499958,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.805999755859375,0.5587539672851562,-4.319005489,-4.228955269,-7.705501556,-7.705501556,9,75,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119132,True
2026-02-13 19:11:10+00:00,2053,2134,6.25,-4.371250153,-4.058750153,-4.566249847,-4.467499733,-3.931249619,3.587499618530273,106.25,106.25,0,6,True,False,-7.11674881,-7.683002472,0,0,-7.5,-0.186752319,0,False,False,0,8.802000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.809000015258789,0.5700035095214844,-4.314830303,-4.224974632,-7.686752319,-7.686752319,9,75,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119132,True
2026-02-13 19:21:16+00:00,2054,2134,6.25,-4.427499771,-4.03374958,-4.566249847,-4.475000381,-3.944999695,3.481250762939453,106.25,106.25,0,6,True,False,-7.238624573,-7.804878235,0,0,-7.5,-0.273002625,0,False,False,0,8.668000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.682999610900879,0.5512542724609375,-4.325832844,-4.232963562,-7.814252853,-7.814252853,9,75,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119132,True
2026-02-13 19:31:22+00:00,2055,2134,6.25,-4.373749733,-4.082500458,-4.56000042,-4.476249695,-3.934999466,3.46875,106.25,106.25,0,6,True,False,-7.246124268,-7.799251556,0,0,-7.5,-0.301128387,0,False,False,0,8.755000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.756999969482422,0.549377441,-4.326283455,-4.227066994,-7.795501709,-7.795501709,9,75,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119132,True
2026-02-13 19:41:28+00:00,2056,2134,6.25,-4.359999657,-4.06000042,-4.541250229,-4.479999542,-3.930000305,3.481250762939453,106.25,106.25,0,6,True,False,-7.238624573,-7.823627472,0,0,-7.5,-0.336751938,0,False,False,0,8.673999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.652000427246094,0.5325031280517578,-4.335802555,-4.231535435,-7.851753235,-7.851753235,9,75,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119132,True
2026-02-13 19:51:34+00:00,2057,2134,6.25,-4.416250229,-4.06000042,-4.586250305,-4.510000229,-3.956249237,3.431249618530273,106.25,106.25,0,6,True,False,-7.214248657,-7.788002014,0,0,-7.5,-0.288002014,0,False,False,0,8.663000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.661999702453613,0.5531291961669922,-4.342028141,-4.228344917,-7.729877472,-7.729877472,9,75,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119133,True
2026-02-13 20:01:39+00:00,2058,2134,6.25,-4.409999847,-4.034999847,-4.612500191,-4.511249542,-3.876249313,3.431249618530273,106.25,106.25,0,6,True,False,-7.25737381,-7.784252167,0,0,-7.5,-0.319877625,0,False,False,0,8.607000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.633999824523926,0.5700035095214844,-4.34648037,-4.225679398,-7.797376633,-7.814252853,9,75,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119133,True
2026-02-13 20:11:45+00:00,2059,2134,6.25,-4.402500153,-4.039999962,-4.62250042,-4.512499809,-3.940000534,3.4375,106.25,106.25,0,6,True,False,-7.238624573,-7.771127701,0,0,-7.5,-0.276752472,0,False,False,0,8.583999633789062,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.567999839782715,0.5212535858154297,-4.352577686,-4.219504356,-7.759878159,-7.759878159,9,75,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119133,True
2026-02-13 20:21:51+00:00,2060,2134,6.25,-4.414999962,-4.039999962,-4.604999542,-4.505000114,-3.95249939,3.4375,106.25,106.25,0,6,True,False,-7.232999802,-7.773002625,0,0,-7.5,-0.271127701,0,False,False,0,8.616999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.616999626159668,0.5325031280517578,-4.353184223,-4.217497826,-7.773002625,-7.773002625,9,75,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119133,True
2026-02-13 20:31:57+00:00,2061,2134,6.25,-4.422499657,-4.021249771,-4.636249542,-4.517499924,-3.942499161,3.4375,106.25,106.25,0,6,True,False,-7.204874039,-7.782377243,0,0,-7.5,-0.282377243,0,False,False,0,8.675000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.675999641418457,0.5550022125244141,-4.357072353,-4.216849327,-7.793626785,-7.793626785,9,70,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119133,True
2026-02-13 20:42:03+00:00,2062,2134,6.25,-4.428750038,-4.008749962,-4.611249924,-4.517499924,-3.9375,3.325000762939453,106.25,106.25,0,6,True,False,-7.174873352,-7.758001328,0,0,-7.5,-0.261753082,0,False,False,0,8.383999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.368000030517578,0.5381278991699219,-4.362201691,-4.219132423,-7.713001251,-7.713001251,9,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119133,True
2026-02-13 20:52:08+00:00,2063,2134,6.25,-4.367500305,-4.041250229,-4.654999733,-4.516249657,-3.944999695,3.325000762939453,106.25,106.25,0,6,True,False,-7.174873352,-7.726127625,0,0,-7.5,-0.205501556,0,False,False,0,8.619999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.619000434875488,0.5118789672851562,-4.358017445,-4.211297989,-7.699876785,-7.699876785,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119134,True
2026-02-13 21:02:14+00:00,2064,2134,6.25,-4.431249619,-4.038749695,-4.654999733,-4.488750458,-3.954999924,3.3125,106.25,106.25,0,6,True,False,-7.227373123,-7.788002014,0,0,-7.5,-0.31237793,0,False,False,0,8.5,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.484999656677246,0.5212535858154297,-4.363567352,-4.205703735,-7.763628006,-7.763628006,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119134,True
2026-02-13 21:12:20+00:00,2065,2134,6.25,-4.385000229,-4.03374958,-4.654999733,-4.505000114,-3.942499161,3.325000762939453,106.25,106.25,0,6,True,False,-7.234874725,-7.73925209,0,0,-7.5,-0.246751785,0,False,False,0,8.675000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.678000450134277,0.5062522888183594,-4.36994791,-4.201080322,-7.741127014,-7.741127014,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119134,True
2026-02-13 21:22:26+00:00,2066,2134,6.25,-4.411250114,-3.998750687,-4.635000229,-4.524999619,-3.944999695,3.3187503814697266,106.25,106.25,0,6,True,False,-7.21049881,-7.769252777,0,0,-7.5,-0.267377853,0,False,False,0,8.616000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.616000175476074,0.566253662,-4.377156734,-4.206535339,-7.714876175,-7.714876175,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119134,True
2026-02-13 21:32:32+00:00,2067,2134,6.25,-4.417499542,-3.987499237,-4.65375042,-4.538749695,-3.963750839,3.3187503814697266,106.25,106.25,0,6,True,False,-7.154249191,-7.71862793,0,0,-7.5,-0.21862793,0,False,False,0,8.446999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.451000213623047,0.5456295013427734,-4.380424976,-4.204182148,-7.71862793,-7.71862793,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119134,True
2026-02-13 21:42:38+00:00,2068,2134,6.25,-4.438750267,-4.00249958,-4.642499924,-4.492500305,-3.979999542,3.243749618530273,106.25,106.25,0,6,True,False,-7.234874725,-7.773002625,0,0,-7.5,-0.291751862,0,False,False,0,8.600999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.612999916,0.5475044250488281,-4.374593258,-4.201191425,-7.763628006,-7.763628006,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119134,True
2026-02-13 21:52:44+00:00,2069,2134,6.25,-4.416250229,-3.997499466,-4.642499924,-4.523750305,-3.959999084,3.237499237060547,106.25,106.25,0,6,True,False,-7.306123734,-7.851753235,0,0,-7.5,-0.325502396,0,False,False,0,8.503999710083008,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.498999596,0.5643787384033203,-4.382914066,-4.204988003,-7.84425354,-7.84425354,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119135,True
2026-02-13 22:02:49+00:00,2070,2134,6.25,-4.421250343,-3.996250153,-4.666250229,-4.543749809,-3.940000534,3.243749618530273,106.25,106.25,0,6,True,False,-7.216123581,-7.763628006,0,0,-7.5,-0.250501633,0,False,False,0,8.482999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.503000259399414,0.5606288909912109,-4.38044405,-4.205467701,-7.78612709,-7.78612709,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119135,True
2026-02-13 22:12:55+00:00,2071,2134,6.25,-4.431249619,-4.011249542,-4.636249542,-4.550000191,-3.951250076,3.2250003814697266,106.25,106.25,0,6,True,False,-7.16362381,-7.728002548,0,0,-7.5,-0.209251404,0,False,False,0,8.522999763,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.515999794006348,0.5962543487548828,-4.380777359,-4.203139305,-7.737377167,-7.737377167,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119135,True
2026-02-13 22:23:01+00:00,2072,2134,6.25,-4.43999958,-3.997499466,-4.680000305,-4.550000191,-3.963750839,3.231250762939453,106.25,106.25,0,6,True,False,-7.142997742,-7.593000412,0,0,-7.5,-0.096752167,0,False,False,0,8.406999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.406999588012695,0.4668769836425781,-4.390735149,-4.202939987,-7.593000412,-7.593000412,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119135,True
2026-02-13 22:33:07+00:00,2073,2134,6.25,-4.441249847,-3.967500687,-4.708749771,-4.557499886,-3.95375061,3.231250762939453,106.25,106.25,0,6,True,False,-7.202999115,-7.686752319,0,0,-7.5,-0.188627243,0,False,False,0,8.447999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.440999984741211,0.4331283569335937,-4.395213604,-4.207313061,-7.578001022,-7.578001022,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119135,True
2026-02-13 22:43:13+00:00,2074,2134,6.25,-4.427499771,-4.008749962,-4.692500114,-4.5625,-3.951250076,3.25,106.25,106.25,0,6,True,False,-7.238624573,-7.799251556,0,0,-7.5,-0.288002014,0,False,False,0,8.486000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.486000061035156,0.5512523651123047,-4.397842884,-4.204881668,-7.789876938,-7.789876938,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119135,True
2026-02-13 22:53:19+00:00,2075,2134,6.25,-4.398750305,-4.006250381,-4.680000305,-4.569999695,-3.958749771,3.174999237060547,106.25,106.25,0,6,True,False,-7.161748886,-7.66050148,0,0,-7.5,-0.186752319,0,False,False,0,8.541999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.529999732971191,0.5306282043457031,-4.39921236,-4.205030441,-7.716751099,-7.716751099,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119136,True
2026-02-13 23:03:25+00:00,2076,2134,6.25,-4.416250229,-3.979999542,-4.692500114,-4.507499695,-3.958749771,3.2250003814697266,106.25,106.25,0,6,True,False,-7.204874039,-7.758001328,0,0,-7.5,-0.269252777,0,False,False,0,8.520999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.503999710083008,0.5493793487548828,-4.404277325,-4.205621719,-7.761753082,-7.761753082,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119136,True
2026-02-13 23:13:31+00:00,2077,2134,6.25,-4.421250343,-3.946250916,-4.692500114,-4.557499886,-3.963750839,3.237499237060547,106.25,106.25,0,6,True,False,-7.251749039,-7.735502243,0,0,-7.5,-0.233627319,0,False,False,0,8.480999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.480999946594238,0.4800033569335937,-4.409247398,-4.206974983,-7.735502243,-7.735502243,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119136,True
2026-02-13 23:23:37+00:00,2078,2134,6.25,-4.460000038,-3.987499237,-4.698749542,-4.53125,-3.976249695,3.237499237060547,106.25,106.25,0,6,True,False,-7.193624496,-7.67550087,0,0,-7.5,-0.183002472,0,False,False,0,8.517999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.503000259399414,0.478128433227539,-4.410554409,-4.210423946,-7.720502853,-7.720502853,9,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119136,True
2026-02-13 23:33:42+00:00,2079,2134,6.25,-4.438750267,-4.029999733,-4.704999924,-4.538749695,-3.988750458,3.174999237060547,106.25,106.25,0,6,True,False,-7.240499496,-7.668001175,0,0,-7.5,-0.14550209,0,False,False,0,8.468000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.463999748,0.4743785858154297,-4.419532299,-4.209367275,-7.701751709,-7.701751709,9,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119136,True
2026-02-13 23:43:48+00:00,2080,2134,6.25,-4.441249847,-4.010000229,-4.698749542,-4.561249733,-3.987499237,3.181249618530273,106.25,106.25,0,6,True,False,-7.319250107,-7.825502396,0,0,-7.5,-0.321752548,0,False,False,0,8.534000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.515999794006348,0.5231285095214844,-4.416748047,-4.214447975,-7.818002701,-7.818002701,9,58,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119136,True
2026-02-13 23:53:54+00:00,2081,2134,6.25,-4.430000305,-4.005000114,-4.682499886,-4.576250076,-3.982500076,3.1875,106.25,106.25,0,6,True,False,-7.219873428,-7.694252014,0,0,-7.5,-0.216751099,0,False,False,0,8.522000312805176,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.503999710083008,0.4612541198730469,-4.423018932,-4.209387779,-7.638002396,-7.638002396,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119137,True
2026-02-14 00:04:00+00:00,2082,2134,6.25,-4.40874958,-4.001250267,-4.686249733,-4.567500114,-3.977500916,3.200000762939453,106.25,106.25,0,6,True,False,-7.291124344,-7.861127853,0,0,-7.5,-0.33300209,0,False,False,0,8.468000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.456999778747559,0.5418777465820312,-4.426235676,-4.207234859,-7.83300209,-7.83300209,9,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119137,True
2026-02-14 00:14:06+00:00,2083,2134,6.25,-4.422499657,-3.972499847,-4.736249924,-4.595000267,-3.977500916,3.181249618530273,106.25,106.25,0,6,True,False,-7.262998581,-7.823627472,0,0,-7.5,-0.325502396,0,False,False,0,8.517999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.498999596,0.5231285095214844,-4.432098866,-4.20765543,-7.78612709,-7.78612709,9,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119137,True
2026-02-14 00:24:12+00:00,2084,2134,6.25,-4.441249847,-3.936250687,-4.760000229,-4.588749886,-4.005000114,3.1875,106.25,106.25,0,6,True,False,-7.302373886,-7.855503082,0,0,-7.5,-0.336751938,0,False,False,0,8.284999847,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.286000252,0.5475025177001953,-4.434911251,-4.210669041,-7.836751938,-7.836751938,9,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119137,True
2026-02-14 00:34:18+00:00,2085,2134,6.25,-4.43500042,-3.965000153,-4.711250305,-4.618749619,-4.013750076,3.1875,106.25,106.25,0,6,True,False,-7.276124954,-7.795501709,0,0,-7.5,-0.28612709,0,False,False,0,8.432999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.414999961853027,0.5587520599365234,-4.436800957,-4.208713055,-7.797376633,-7.797376633,9,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119137,True
2026-02-14 00:44:24+00:00,2086,2134,6.25,-4.467499733,-3.969999313,-4.731249809,-4.633749962,-3.979999542,3.174999237060547,106.25,106.25,0,6,True,False,-7.328624725,-7.930503845,0,0,-7.5,-0.449253082,0,False,False,0,8.402000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.406999588012695,0.5587520599365234,-4.437283993,-4.210025787,-7.917377472,-7.917377472,9,66,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119137,True
2026-02-14 00:54:30+00:00,2087,2134,6.25,-4.43999958,-3.965000153,-4.751250267,-4.633749962,-3.966249466,3.1875,106.25,106.25,0,6,True,False,-7.276124954,-7.761753082,0,0,-7.5,-0.263628006,0,False,False,0,8.321000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.331000328063965,0.4743785858154297,-4.441230774,-4.205640316,-7.647377014,-7.771127701,9,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119138,True
2026-02-14 01:04:35+00:00,2088,2134,6.25,-4.417499542,-4.018750191,-4.78125,-4.563750267,-3.996250153,3.181249618530273,106.25,106.25,0,6,True,False,-7.292999268,-7.799251556,0,0,-7.5,-0.297376633,0,False,False,0,8.345000267028809,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.357000350952148,0.5212535858154297,-4.444608212,-4.20565033,-7.825502396,-7.825502396,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119138,True
2026-02-14 01:14:41+00:00,2089,2134,6.25,-4.441249847,-3.975000381,-4.774999619,-4.600000381,-3.977500916,3.181249618530273,106.25,106.25,0,6,True,False,-7.322999954,-7.915502548,0,0,-7.5,-0.428628922,0,False,False,0,8.437999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.444000244140625,0.5906276702880859,-4.445599079,-4.208678246,-7.915502548,-7.915502548,9,57,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119138,True
2026-02-14 01:24:47+00:00,2090,2134,6.25,-4.426250458,-3.944999695,-4.711250305,-4.59375,-3.972499847,3.1875,106.25,106.25,0,6,True,False,-7.341749191,-7.896753311,0,0,-7.5,-0.400503159,0,False,False,0,8.460000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.482000350952148,0.5625038146972656,-4.447782516,-4.202451706,-7.902378082,-7.902378082,9,57,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119138,True
2026-02-14 01:34:53+00:00,2091,2134,6.25,-4.461250305,-3.961250305,-4.717499733,-4.577500343,-3.982500076,3.174999237060547,106.25,106.25,0,6,True,False,-7.236749649,-7.769252777,0,0,-7.5,-0.288002014,0,False,False,0,8.532999992370605,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.522999763,0.5343780517578125,-4.451793194,-4.206522465,-7.773002625,-7.773002625,9,66,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119138,True
2026-02-14 01:44:59+00:00,2092,2134,6.25,-4.411250114,-3.975000381,-4.78125,-4.612500191,-4.032500267,3.181249618530273,106.25,106.25,0,6,True,False,-7.33612442,-7.821752548,0,0,-7.5,-0.349878311,0,False,False,0,8.536999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.527999877929688,0.4725017547607422,-4.455524921,-4.202537537,-7.789876938,-7.868627548,9,58,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119138,True
2026-02-14 01:55:06+00:00,2093,2134,6.25,-4.442500114,-3.967500687,-4.779999733,-4.613750458,-4.029999733,3.181249618530273,106.25,106.25,0,6,True,False,-7.324874878,-7.857378006,0,0,-7.5,-0.349878311,0,False,False,0,8.539999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.534999847,0.5306282043457031,-4.459974289,-4.199154377,-7.857378006,-7.857378006,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119139,True
2026-02-14 02:05:12+00:00,2094,2134,6.25,-4.443750381,-3.961250305,-4.774999619,-4.630000114,-3.977500916,3.174999237060547,106.25,106.25,0,6,True,False,-7.225498199,-7.746751785,0,0,-7.5,-0.259878159,0,False,False,0,8.298999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.300999641418457,0.4893779754638672,-4.459858418,-4.19781971,-7.729877472,-7.729877472,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119139,True
