timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-14 02:15:17+00:00,2095,2134,6.25,-4.43500042,-3.979999542,-4.755000114,-4.647500038,-4.011249542,3.081249237060547,106.25,106.25,0,6,True,False,-7.259248734,-7.819877625,0,0,-7.5,-0.331127167,0,False,False,0,8.420000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.401000022888184,0.6037521362304688,-4.460356236,-4.20676899,-7.917377472,-7.917377472,9,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119139,True
2026-02-14 02:25:23+00:00,2096,2134,6.25,-4.428750038,-3.957500458,-4.767499924,-4.612500191,-4.03125,3.1937503814697266,106.25,106.25,0,6,True,False,-7.238624573,-7.771127701,0,0,-7.5,-0.284252167,0,False,False,0,8.368000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.373999596,0.5175018310546875,-4.464291096,-4.198195934,-7.756126404,-7.756126404,9,66,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119139,True
2026-02-14 02:35:29+00:00,2097,2134,6.25,-4.418749809,-3.976249695,-4.784999847,-4.613750458,-3.989999771,3.087499618530273,106.25,106.25,0,6,True,False,-7.368000031,-7.885503769,0,0,-7.5,-0.409877777,0,False,False,0,8.51099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.503999710083008,0.5606288909912109,-4.46638155,-4.19976902,-7.885503769,-7.885503769,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119139,True
2026-02-14 02:45:34+00:00,2098,2134,6.25,-4.442500114,-3.98374939,-4.736249924,-4.621250153,-4.006250381,3.0687503814697266,106.25,106.25,0,6,True,False,-7.148622513,-7.679252625,0,0,-7.5,-0.205501556,0,False,False,0,8.274000168,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.269000053405762,0.4856281280517578,-4.466364384,-4.202681065,-7.62862587,-7.62862587,9,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119139,True
2026-02-14 02:55:40+00:00,2099,2134,6.25,-4.43999958,-3.956249237,-4.762499809,-4.608750343,-4.023750305,3.087499618530273,106.25,106.25,0,6,True,False,-7.35112381,-7.926753998,0,0,-7.5,-0.402378082,0,False,False,0,8.138999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.128000259399414,0.5512542724609375,-4.4664464,-4.195672035,-7.902378082,-7.902378082,9,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119140,True
2026-02-14 03:05:46+00:00,2100,2134,6.25,-4.451250076,-3.9375,-4.800000191,-4.645000458,-3.992500305,3.087499618530273,106.25,106.25,0,6,True,False,-7.324874878,-7.902378082,0,0,-7.5,-0.402378082,0,False,False,0,8.135000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.152999877929688,0.5793781280517578,-4.471960545,-4.203629494,-7.872377396,-7.872377396,9,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119140,True
2026-02-14 03:15:52+00:00,2101,2134,6.25,-4.465000153,-3.957500458,-4.746250153,-4.632499695,-4.027500153,3.081249237060547,106.25,106.25,0,6,True,False,-7.216123581,-7.61362648,0,0,-7.5,-0.102376938,0,False,False,0,7.925999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.928000450134277,0.3862533569335937,-4.474285126,-4.205097198,-7.596752167,-7.596752167,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119140,True
2026-02-14 03:25:58+00:00,2102,2134,6.25,-4.43999958,-3.969999313,-4.761249542,-4.612500191,-4.017499924,3.087499618530273,106.25,106.25,0,6,True,False,-7.450500488,-7.98487854,0,0,-7.5,-0.473628998,0,False,False,0,7.909999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.909000396728516,0.5343780517578125,-4.477990627,-4.206048965,-7.98487854,-7.98487854,9,55,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119140,True
2026-02-14 03:36:04+00:00,2103,2134,6.25,-4.442500114,-3.981250763,-4.772500038,-4.62749958,-4.038749695,3.0687503814697266,106.25,106.25,0,6,True,False,-7.24237442,-7.722377777,0,0,-7.5,-0.196126938,0,False,False,0,7.626999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.659000396728516,0.4987525939941406,-4.482812405,-4.213562965,-7.776752472,-7.776752472,9,57,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119140,True
2026-02-14 03:46:09+00:00,2104,2134,6.25,-4.446249962,-3.957500458,-4.806249619,-4.637499809,-4.02875042,3.043750762939453,106.25,106.25,0,6,True,False,-7.172998428,-7.683002472,0,0,-7.5,-0.162376404,0,False,False,0,7.105999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.187000274658203,0.5212535858154297,-4.48961401,-4.213359356,-7.778627396,-7.778627396,9,55,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119140,True
2026-02-14 03:56:15+00:00,2105,2134,6.25,-4.460000038,-3.971250534,-4.761249542,-4.631250381,-4.085000038,3.024999618530273,106.25,106.25,0,6,True,False,-7.129873276,-7.589250565,0,0,-7.5,-0.109876633,0,False,False,0,7.1479997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.118000030517578,0.4481277465820312,-4.490896702,-4.217301369,-7.499250412,-7.499250412,9,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119141,True
2026-02-14 04:06:21+00:00,2106,2134,6.25,-4.478750229,-3.979999542,-4.767499924,-4.645000458,-4.039999962,3.024999618530273,106.25,106.25,0,6,True,False,-7.276124954,-7.81237793,0,0,-7.5,-0.306753159,0,False,False,0,7.020000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.029999732971191,0.5456275939941406,-4.49245882,-4.21788168,-7.819877625,-7.819877625,9,61,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119141,True
2026-02-14 04:16:27+00:00,2107,2134,6.25,-4.467499733,-3.979999542,-4.78125,-4.640000343,-4.003749847,3.024999618530273,106.25,106.25,0,6,True,False,-7.42987442,-8.007379532,0,0,-7.5,-0.48487854,0,False,False,0,7.444000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.503999710083008,0.5643787384033203,-4.496022701,-4.214231968,-7.964254379,-7.964254379,9,53,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119141,True
2026-02-14 04:26:33+00:00,2108,2134,6.25,-4.465000153,-3.957500458,-4.800000191,-4.643750191,-4.072500229,2.924999237060547,106.25,106.25,0,6,True,False,-7.276124954,-7.746751785,0,0,-7.5,-0.222377777,0,False,False,0,6.894000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.920000076293945,0.4893779754638672,-4.501350403,-4.222717285,-7.746751785,-7.746751785,9,56,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119141,True
2026-02-14 04:36:39+00:00,2109,2134,6.25,-4.496250153,-3.978750229,-4.800000191,-4.668749809,-4.06499958,2.918750762939453,106.25,106.25,0,6,True,False,-7.180498123,-7.611751556,0,0,-7.5,-0.089250565,0,False,False,0,6.406000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.449000358581543,0.4350032806396484,-4.50878191,-4.220127106,-7.651126862,-7.651126862,9,59,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119141,True
2026-02-14 04:46:45+00:00,2110,2134,6.25,-4.486249924,-3.978750229,-4.800000191,-4.671250343,-4.077500343,2.924999237060547,106.25,106.25,0,6,True,False,-7.259248734,-7.767377853,0,0,-7.5,-0.31237793,0,False,False,0,6.986000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.027999877929688,0.5081291198730469,-4.50885582,-4.219051361,-7.771127701,-7.771127701,9,53,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119141,True
2026-02-14 04:56:51+00:00,2111,2134,6.25,-4.49750042,-3.973749161,-4.800000191,-4.682499886,-4.071249962,2.837499618530273,106.25,106.25,0,6,True,False,-7.540500641,-8.093629837,0,0,-7.5,-0.58987999,0,False,False,0,7.222000122070312,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.222000122070312,0.5531291961669922,-4.51669693,-4.215761662,-8.093629837,-8.093629837,9,55,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119142,True
2026-02-14 05:06:57+00:00,2112,2134,6.25,-4.484999657,-3.976249695,-4.831250191,-4.637499809,-4.069999695,2.837499618530273,106.25,106.25,0,6,True,False,-7.30424881,-7.728002548,0,0,-7.5,-0.220502853,0,False,False,0,6.605999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.638999938964844,0.3975028991699219,-4.519359112,-4.215592861,-7.705501556,-7.705501556,9,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119142,True
2026-02-14 05:17:03+00:00,2113,2134,6.25,-4.475000381,-3.976249695,-4.800000191,-4.65625,-4.083749771,2.84375,106.25,106.25,0,6,True,False,-7.307998657,-7.771127701,0,0,-7.5,-0.26550293,0,False,False,0,6.815999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.815999984741211,0.5025043487548828,-4.522416115,-4.209542274,-7.806753159,-7.806753159,9,58,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119142,True
2026-02-14 05:27:09+00:00,2114,2134,6.25,-4.46625042,-3.940000534,-4.819999695,-4.657500267,-4.047499657,2.84375,106.25,106.25,0,6,True,False,-7.244249344,-7.673625946,0,0,-7.5,-0.198001862,0,False,False,0,6.390000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.310999870300293,0.4162521362304687,-4.524349689,-4.205937386,-7.570501328,-7.570501328,9,58,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119142,True
2026-02-14 05:37:14+00:00,2115,2134,6.25,-4.465000153,-3.977500916,-4.819999695,-4.702500343,-4.078749657,2.837499618530273,106.25,106.25,0,6,True,False,-7.11674881,-7.568626404,0,0,-7.5,-0.078001022,0,False,False,0,6.5970001220703125,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.576000213623047,0.4293785095214844,-4.527359486,-4.2079072,-7.489875793,-7.489875793,9,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119142,True
2026-02-14 05:47:20+00:00,2116,2134,6.25,-4.473750114,-3.948749542,-4.8125,-4.702500343,-4.102499962,2.831249237060547,106.25,106.25,0,6,True,False,-7.426124573,-7.896753311,0,0,-7.5,-0.387378693,0,False,False,0,6.826000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.821000099182129,0.4612541198730469,-4.526071548,-4.206348419,-7.887378693,-7.887378693,9,56,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119142,True
2026-02-14 05:57:26+00:00,2117,2134,6.25,-4.458749771,-3.944999695,-4.816249847,-4.688750267,-4.06000042,2.837499618530273,106.25,106.25,0,6,True,False,-7.366125107,-7.801128387,0,0,-7.5,-0.321752548,0,False,False,0,7.043000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.008999824523926,0.4743785858154297,-4.523887157,-4.205543518,-7.821752548,-7.821752548,9,58,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119143,True
2026-02-14 06:07:32+00:00,2118,2134,6.25,-4.467499733,-3.92250061,-4.824999809,-4.65874958,-4.073749542,2.825000762939453,106.25,106.25,0,6,True,False,-7.334249496,-7.788002014,0,0,-7.5,-0.28612709,0,False,False,0,6.560999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.562000274658203,0.4425010681152344,-4.52936554,-4.202347755,-7.795501709,-7.795501709,9,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119143,True
2026-02-14 06:17:38+00:00,2119,2134,6.25,-4.47124958,-3.943750381,-4.863750458,-4.702500343,-4.103750229,2.837499618530273,106.25,106.25,0,6,True,False,-7.231124878,-7.658626556,0,0,-7.5,-0.177375793,0,False,False,0,6.496000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.434000015258789,0.4200038909912109,-4.531863213,-4.195882797,-7.602376938,-7.602376938,9,58,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119143,True
2026-02-14 06:27:44+00:00,2120,2134,6.25,-4.453749657,-3.915000916,-4.819999695,-4.688750267,-4.09125042,2.799999237060547,106.25,106.25,0,6,True,False,-7.283624649,-7.746751785,0,0,-7.5,-0.263628006,0,False,False,0,6.645999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.647000312805176,0.4312515258789062,-4.529632568,-4.201231003,-7.70737648,-7.70737648,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119143,True
2026-02-14 06:37:50+00:00,2121,2134,6.25,-4.472499847,-3.938749313,-4.811249733,-4.663749695,-4.088749886,2.837499618530273,106.25,106.25,0,6,True,False,-7.232999802,-7.61362648,0,0,-7.5,-0.111751556,0,False,False,0,6.187999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.178999900817871,0.4312515258789062,-4.53200388,-4.195645809,-7.609876633,-7.609876633,9,61,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119143,True
2026-02-14 06:47:56+00:00,2122,2134,6.25,-4.46625042,-3.915000916,-4.837499619,-4.701250076,-4.109999657,2.84375,106.25,106.25,0,6,True,False,-7.371749878,-7.825502396,0,0,-7.5,-0.355503082,0,False,False,0,6.48900032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.482999801635742,0.4575023651123047,-4.538756847,-4.2015028,-7.795501709,-7.795501709,9,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119144,True
2026-02-14 06:58:02+00:00,2123,2134,6.25,-4.442500114,-3.936250687,-4.8125,-4.704999924,-4.113750458,2.806249618530273,106.25,106.25,0,6,True,False,-6.801746368,-7.131748199,0,0,-7.5,0.370126724243164,0,False,False,0,5.534000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.531000137329102,0.3450031280517578,-4.534664631,-4.199104309,-7.154249191,-7.154249191,9,60,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119144,True
2026-02-14 07:08:07+00:00,2124,2134,6.25,-4.46875,-3.942499161,-4.856249809,-4.706250191,-4.088749886,2.768749237060547,106.25,106.25,0,6,True,False,-6.841121674,-7.165498734,0,0,-7.5,0.3288764953613281,0,False,False,0,5.630999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.630000114440918,0.3825016021728515,-4.530861378,-4.199896812,-7.225498199,-7.225498199,9,58,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119144,True
2026-02-14 07:18:13+00:00,2125,2134,6.25,-4.454999924,-3.936250687,-4.767499924,-4.68999958,-4.107500076,2.768749237060547,106.25,106.25,0,6,True,False,-6.777370453,-7.142997742,0,0,-7.5,0.370126724243164,0,False,False,0,5.454000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.461999893188477,0.3525028228759765,-4.521838665,-4.195621014,-7.133623123,-7.133623123,9,54,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119144,True
2026-02-14 07:28:19+00:00,2126,2134,6.25,-4.458749771,-3.981250763,-4.787500381,-4.691249847,-4.114999771,2.8125,106.25,106.25,0,6,True,False,-6.80737114,-7.142997742,0,0,-7.5,0.3607521057128906,0,False,False,0,5.553999900817871,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.550000190734863,0.345001221,-4.513597012,-4.204146862,-7.131748199,-7.131748199,9,55,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119144,True
2026-02-14 07:38:25+00:00,2127,2134,6.25,-4.442500114,-3.923749924,-4.762499809,-4.672499657,-4.083749771,2.78125,106.25,106.25,0,6,True,False,-6.71362114,-6.983621597,0,0,-7.5,0.5070018768310547,0,False,False,0,5.663000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.5920000076293945,0.3131256103515625,-4.503660679,-4.186568737,-7.02674675,-7.02674675,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119144,True
2026-02-14 07:48:31+00:00,2128,2134,6.25,-4.430000305,-3.950000763,-4.723750114,-4.664999962,-4.09624958,2.774999618530273,106.25,106.25,0,6,True,False,-6.730495453,-7.156124115,0,0,-7.5,0.3382511138916015,0,False,False,0,5.51099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.508999824523926,0.4125022888183594,-4.4931283,-4.188005447,-7.171123505,-7.171123505,9,55,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119145,True
2026-02-14 07:58:37+00:00,2129,2134,6.25,-4.452500343,-3.882499695,-4.755000114,-4.638750076,-4.068750381,2.7875003814697266,106.25,106.25,0,6,True,False,-6.717370987,-7.094247818,0,0,-7.5,0.3607521057128906,0,False,False,0,5.725999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.722999572753906,0.3431262969970703,-4.488859177,-4.17331171,-7.094247818,-7.094247818,9,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119145,True
2026-02-14 08:08:43+00:00,2130,2134,6.25,-4.414999962,-3.899999619,-4.717499733,-4.682499886,-4.053750038,2.7875003814697266,106.25,106.25,0,6,True,False,-6.653619766,-7.004247665,0,0,-7.5,0.5295028686523438,0,False,False,0,5.720000267028809,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.687999725341797,0.3600025177001953,-4.478486538,-4.163078308,-7.017372131,-7.017372131,9,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119145,True
2026-02-14 08:18:50+00:00,2131,2134,6.25,-4.421250343,-3.918750763,-4.698749542,-4.612500191,-4.047499657,2.793750762939453,106.25,106.25,0,6,True,False,-6.895496368,-7.349248886,0,0,-7.5,0.1545009613037109,0,False,False,0,5.845000267028809,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.88599968,0.5212535858154297,-4.46963644,-4.167638779,-7.384874344,-7.384874344,9,53,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119145,True
2026-02-14 08:28:55+00:00,2132,2134,6.25,-4.441249847,-3.930000305,-4.686249733,-4.65375042,-4.082500458,2.762500762939453,106.25,106.25,0,6,True,False,-6.842996597,-7.193624496,0,0,-7.5,0.2932510375976562,0,False,False,0,5.987000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.01099968,0.4106273651123047,-4.468528271,-4.168394566,-7.25737381,-7.25737381,9,60,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119145,True
2026-02-14 08:39:01+00:00,2133,2134,6.25,-4.411250114,-3.936250687,-4.704999924,-4.608750343,-4.079999924,2.6625003814697266,106.25,106.25,0,6,True,False,-6.955497742,-7.469249725,0,0,-7.5,0.0138740539550781,0,False,False,0,6.071000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.071000099182129,0.5212535858154297,-4.467109203,-4.178119659,-7.459875107,-7.459875107,9,52,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119145,True
2026-02-14 08:49:07+00:00,2134,2134,6.25,-4.423749924,-3.931249619,-4.692500114,-4.588749886,-4.066249847,2.6875,106.25,106.25,0,6,True,False,-7.21049881,-7.69237709,0,0,-7.5,-0.224252701,0,False,False,0,6.670000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.631999969482422,0.4875030517578125,-4.459374428,-4.177379608,-7.686752319,-7.686752319,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119146,True
2026-02-14 08:59:12+00:00,2135,2134,6.25,-4.40375042,-3.95375061,-4.681249619,-4.633749962,-4.078749657,2.6625003814697266,106.25,106.25,0,6,True,False,-7.368000031,-7.921127319,0,0,-7.5,-0.385503769,0,False,False,0,6.812000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.810000419616699,0.5268783569335938,-4.467817783,-4.180839539,-7.874252319,-7.874252319,9,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119146,True
2026-02-14 09:09:18+00:00,2136,2134,6.25,-4.404999733,-3.972499847,-4.704999924,-4.649999619,-4.045000076,2.681249618530273,106.25,106.25,0,6,True,False,-7.353000641,-7.866752625,0,0,-7.5,-0.366752625,0,False,False,0,6.319000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.378999710083008,0.5250034332275391,-4.476889133,-4.192630768,-7.932378769,-7.932378769,9,51,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119146,True
2026-02-14 09:19:24+00:00,2137,2134,6.25,-4.446249962,-3.989999771,-4.736249924,-4.65874958,-4.077500343,2.681249618530273,106.25,106.25,0,6,True,False,-7.232999802,-7.699876785,0,0,-7.5,-0.233627319,0,False,False,0,6.602000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.595000267028809,0.4893779754638672,-4.487468243,-4.200331688,-7.686752319,-7.686752319,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119146,True
2026-02-14 09:29:30+00:00,2138,2134,6.25,-4.448749542,-3.973749161,-4.755000114,-4.638750076,-4.104999542,2.668750762939453,106.25,106.25,0,6,True,False,-7.435501099,-8.01675415,0,0,-7.5,-0.514879227,0,False,False,0,6.666999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.765000343322754,0.5475025177001953,-4.496339321,-4.210208416,-7.95300293,-7.95300293,9,52,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119146,True
2026-02-14 09:39:35+00:00,2139,2134,6.25,-4.460000038,-3.982500076,-4.792499542,-4.672499657,-4.071249962,2.668750762939453,106.25,106.25,0,6,True,False,-7.124248505,-7.557376862,0,0,-7.5,-0.051750183,0,False,False,0,6.293999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.227000236511231,0.3993778228759765,-4.502160549,-4.220321655,-7.536750793,-7.536750793,9,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119146,True
2026-02-14 09:49:42+00:00,2140,2134,6.25,-4.436249733,-4.013750076,-4.793749809,-4.646249771,-4.095000267,2.668750762939453,106.25,106.25,0,6,True,False,-7.232999802,-7.58175087,0,0,-7.5,-0.11362648,0,False,False,0,6.085000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0920000076293945,0.3543777465820312,-4.514001846,-4.231892586,-7.583625793,-7.583625793,9,57,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119147,True
2026-02-14 09:59:47+00:00,2141,2134,6.25,-4.491250038,-4.016249657,-4.774999619,-4.670000076,-4.09624958,2.78125,106.25,106.25,0,6,True,False,-6.822370529,-7.24237442,0,0,-7.5,0.2463760375976562,0,False,False,0,5.902999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.836000442504883,0.3581275939941406,-4.518835545,-4.227000237,-7.139247894,-7.139247894,9,58,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119147,True
2026-02-14 10:09:53+00:00,2142,2134,6.25,-4.47124958,-4.00249958,-4.806249619,-4.664999962,-4.097499847,2.7875003814697266,106.25,106.25,0,6,True,False,-6.874872208,-7.217998505,0,0,-7.5,0.270751953,0,False,False,0,6.135000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.142999649047852,0.3187522888183594,-4.513302326,-4.232790947,-7.191749573,-7.191749573,9,60,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119147,True
2026-02-14 10:20:00+00:00,2143,2134,6.25,-4.436249733,-3.988750458,-4.731249809,-4.696249962,-4.063750267,2.837499618530273,106.25,106.25,0,6,True,False,-6.83924675,-7.193624496,0,0,-7.5,0.3082504272460937,0,False,False,0,6.090000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.125,0.3881282806396484,-4.50331068,-4.224407196,-7.247999191,-7.247999191,9,51,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119147,True
2026-02-14 10:30:06+00:00,2144,2134,6.25,-4.449999809,-4.005000114,-4.711250305,-4.65874958,-4.074999809,2.9125003814697266,106.25,106.25,0,6,True,False,-6.775495529,-7.103622437,0,0,-7.5,0.3682518005371094,0,False,False,0,6.045999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.060999870300293,0.3525028228759765,-4.491900444,-4.219658375,-7.039873123,-7.039873123,9,55,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119147,True
2026-02-14 10:40:12+00:00,2145,2134,6.25,-4.421250343,-3.928749084,-4.711250305,-4.638750076,-4.09125042,3.024999618530273,106.25,106.25,0,6,True,False,-6.775495529,-7.099872589,0,0,-7.5,0.3963775634765625,0,False,False,0,6.208999633789063,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.218000411987305,0.3150005340576172,-4.485114574,-4.195440769,-7.103622437,-7.103622437,9,56,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119147,True
2026-02-14 10:50:18+00:00,2146,2134,6.25,-4.416250229,-3.957500458,-4.717499733,-4.611249924,-4.036250114,3.075000762939453,106.25,106.25,0,6,True,False,-6.775495529,-7.097997665,0,0,-7.5,0.3438758850097656,0,False,False,0,6.251999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.307000160217285,0.3225021362304687,-4.471483707,-4.187617779,-7.157999039,-7.157999039,9,60,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119148,True
2026-02-14 11:00:26+00:00,2147,2134,6.25,-4.393750191,-3.956249237,-4.692500114,-4.616250038,-4.039999962,3.174999237060547,106.25,106.25,0,6,True,False,-7.197374344,-7.686752319,0,0,-7.5,-0.17550087,0,False,False,0,7.607999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.588000297546387,0.461252212524414,-4.462211609,-4.175591469,-7.656751633,-7.656751633,9,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119148,True
2026-02-14 11:10:32+00:00,2148,2134,6.25,-4.378749847,-3.915000916,-4.692500114,-4.643750191,-4.076250076,3.231250762939453,106.25,106.25,0,6,True,False,-7.217998505,-7.709251404,0,0,-7.5,-0.222377777,0,False,False,0,7.645999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.645999908447266,0.4800014495849609,-4.459068775,-4.157087326,-7.713001251,-7.713001251,9,64,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119148,True
2026-02-14 11:20:38+00:00,2149,2134,6.25,-4.385000229,-3.947500229,-4.711250305,-4.633749962,-4.086250305,3.293750762939453,106.25,106.25,0,6,True,False,-7.193624496,-7.701751709,0,0,-7.5,-0.205501556,0,False,False,0,7.881999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.880000114440918,0.5550041198730469,-4.461931705,-4.149481297,-7.767377853,-7.767377853,9,64,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119148,True
2026-02-14 11:30:44+00:00,2150,2134,6.25,-4.399999619,-3.892499924,-4.704999924,-4.612500191,-4.045000076,3.418750762939453,106.25,106.25,0,6,True,False,-7.092372894,-7.619251251,0,0,-7.5,-0.119251251,0,False,False,0,7.902999877929687,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.8979997634887695,0.4162521362304687,-4.467423916,-4.147436619,-7.529251099,-7.529251099,9,64,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119148,True
2026-02-14 11:40:49+00:00,2151,2134,6.25,-4.333749771,-3.92124939,-4.706250191,-4.613750458,-4.047499657,3.424999237060547,106.25,106.25,0,6,True,False,-7.139247894,-7.647377014,0,0,-7.5,-0.169876099,0,False,False,0,7.972000122070312,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.9589996337890625,0.5475044250488281,-4.467004776,-4.144930363,-7.728002548,-7.728002548,9,64,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119148,True
2026-02-14 11:50:55+00:00,2152,2134,6.25,-4.359999657,-3.947500229,-4.706250191,-4.633749962,-4.067500114,3.46875,106.25,106.25,0,6,True,False,-7.212373734,-7.763628006,0,0,-7.5,-0.278627396,0,False,False,0,7.970999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.993000030517578,0.5681285858154297,-4.465064526,-4.156804562,-7.752376556,-7.752376556,9,64,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119149,True
2026-02-14 12:01:01+00:00,2153,2134,6.25,-4.392499924,-3.961250305,-4.755000114,-4.633749962,-4.03374958,3.4750003814697266,106.25,106.25,0,6,True,False,-7.118623734,-7.688627243,0,0,-7.5,-0.211126328,0,False,False,0,8.074999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.074999809265137,0.5718784332275391,-4.466833115,-4.164512634,-7.688627243,-7.688627243,9,64,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119149,True
2026-02-14 12:11:09+00:00,2154,2134,6.25,-4.383749962,-3.993749619,-4.729999542,-4.633749962,-4.036250114,3.575000762939453,106.25,106.25,0,6,True,False,-7.142997742,-7.64550209,0,0,-7.5,-0.184877396,0,False,False,0,7.967000007629394,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.965000152587891,0.5437526702880859,-4.467673779,-4.174166679,-7.716751099,-7.716751099,9,64,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119149,True
2026-02-14 12:21:15+00:00,2155,2134,6.25,-4.402500153,-3.963750839,-4.711250305,-4.637499809,-4.047499657,3.587499618530273,106.25,106.25,0,6,True,False,-7.19549942,-7.771127701,0,0,-7.5,-0.26550293,0,False,False,0,8.076000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.079000473022461,0.5362529754638672,-4.466840267,-4.184538841,-7.748626709,-7.748626709,9,64,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119149,True
2026-02-14 12:31:21+00:00,2156,2134,6.25,-4.396249771,-3.956249237,-4.742500305,-4.608750343,-4.03125,3.606250762939453,106.25,106.25,0,6,True,False,-7.201124191,-7.776752472,0,0,-7.5,-0.274877548,0,False,False,0,8.173999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.180000305175781,0.5775032043457031,-4.467042923,-4.199196815,-7.776752472,-7.776752472,9,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119149,True
2026-02-14 12:41:27+00:00,2157,2134,6.25,-4.422499657,-3.989999771,-4.729999542,-4.614999771,-4.02875042,3.606250762939453,106.25,106.25,0,6,True,False,-7.33612442,-7.816127777,0,0,-7.5,-0.306753159,0,False,False,0,8.140000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.156999588012695,0.5400028228759766,-4.462119579,-4.197777748,-7.870502472,-7.870502472,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119149,True
2026-02-14 12:51:33+00:00,2158,2134,6.25,-4.412500381,-4.021249771,-4.711250305,-4.613750458,-4.03125,3.6187496185302734,106.25,106.25,0,6,True,False,-7.214248657,-7.716751099,0,0,-7.5,-0.21862793,0,False,False,0,8.069000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.069999694824219,0.5118770599365234,-4.458441734,-4.210638046,-7.716751099,-7.716751099,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119150,True
2026-02-14 13:01:39+00:00,2159,2134,6.25,-4.392499924,-4.02875042,-4.707500458,-4.59624958,-4.017499924,3.71875,106.25,106.25,0,6,True,False,-7.291124344,-7.836751938,0,0,-7.5,-0.336751938,0,False,False,0,8.121999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.100000381469727,0.5625038146972656,-4.444750309,-4.202121735,-7.868627548,-7.868627548,9,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119150,True
2026-02-14 13:11:45+00:00,2160,2134,6.25,-4.423749924,-4.016249657,-4.756250381,-4.603750229,-4.001250267,3.818750381469727,106.25,106.25,0,6,True,False,-7.240499496,-7.752376556,0,0,-7.5,-0.26550293,0,False,False,0,8.281999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.288999557495117,0.5512542724609375,-4.440414906,-4.208253384,-7.808628082,-7.808628082,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119150,True
2026-02-14 13:21:51+00:00,2161,2134,6.25,-4.386249542,-3.987499237,-4.711250305,-4.563750267,-4.006250381,3.818750381469727,106.25,106.25,0,6,True,False,-7.214248657,-7.726127625,0,0,-7.5,-0.19237709,0,False,False,0,8.276000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.277000427246094,0.4987525939941406,-4.417055607,-4.194227219,-7.714876175,-7.714876175,9,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119150,True
2026-02-14 13:31:57+00:00,2162,2134,6.25,-4.382499695,-4.012499809,-4.698749542,-4.520000458,-3.962499619,3.8687496185302734,106.25,106.25,0,6,True,False,-7.246124268,-7.746751785,0,0,-7.5,-0.222377777,0,False,False,0,8.404999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.425999641418457,0.4875030517578125,-4.39655447,-4.188967228,-7.688627243,-7.688627243,9,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119150,True
2026-02-14 13:42:03+00:00,2163,2134,6.25,-4.381250381,-3.966249466,-4.706250191,-4.511249542,-3.973749161,3.9937496185302734,106.25,106.25,0,6,True,False,-7.19549942,-7.746751785,0,0,-7.5,-0.250501633,0,False,False,0,8.395000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.390999794006348,0.566253662,-4.381673336,-4.181735516,-7.752376556,-7.752376556,9,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119150,True
2026-02-14 13:52:09+00:00,2164,2134,6.25,-4.354999542,-3.993749619,-4.675000191,-4.470000267,-3.942499161,3.875,106.25,106.25,0,6,True,False,-7.182373047,-7.709251404,0,0,-7.5,-0.196126938,0,False,False,0,8.373000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.394000053405762,0.4743785858154297,-4.358006954,-4.177237511,-7.617376328,-7.617376328,9,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119151,True
2026-02-14 14:02:15+00:00,2165,2134,6.25,-4.356249809,-3.986249924,-4.623749733,-4.443750381,-3.933750153,3.818750381469727,106.25,106.25,0,6,True,False,-7.11674881,-7.632375717,0,0,-7.5,-0.149251938,0,False,False,0,8.468999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.463999748,0.5643787384033203,-4.341295242,-4.173705578,-7.666126251,-7.666126251,9,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119151,True
2026-02-14 14:12:21+00:00,2166,2134,6.25,-4.345000267,-4.001250267,-4.630000114,-4.411250114,-3.857500076,3.8374996185302734,106.25,106.25,0,6,True,False,-7.067998886,-7.632375717,0,0,-7.5,-0.132375717,0,False,False,0,8.508000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.508000373840332,0.5625019073486328,-4.324446678,-4.172409058,-7.632375717,-7.632375717,9,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119151,True
2026-02-14 14:22:27+00:00,2167,2134,6.25,-4.383749962,-3.996250153,-4.604999542,-4.40375042,-3.886249542,3.831249237060547,106.25,106.25,0,6,True,False,-7.092372894,-7.623001099,0,0,-7.5,-0.141752243,0,False,False,0,8.482999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.494000434875488,0.5231285095214844,-4.30632925,-4.170481205,-7.587375641,-7.587375641,9,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119151,True
2026-02-14 14:32:34+00:00,2168,2134,6.25,-4.347499847,-3.973749161,-4.604999542,-4.399999619,-3.871250153,3.8062496185302734,106.25,106.25,0,6,True,False,-6.702371597,-7.274250031,0,0,-7.5,0.2445011138916015,0,False,False,0,8.618000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.602000237,0.5381298065185547,-4.282164574,-4.170551777,-7.238624573,-7.238624573,9,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119151,True
2026-02-14 14:42:41+00:00,2169,2134,6.25,-4.347499847,-3.978750229,-4.572500229,-4.40625,-3.85874939,3.831249237060547,106.25,106.25,0,6,True,False,-6.531744003,-6.985496521,0,0,-7.5,0.5088768005371094,0,False,False,0,8.706999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.706999778747559,0.4312515258789062,-4.28172493,-4.165616989,-6.976121902,-6.976121902,9,80,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119151,True
2026-02-14 14:52:48+00:00,2170,2134,6.25,-4.37749958,-3.977500916,-4.541250229,-4.371250153,-3.867500305,3.8374996185302734,106.25,106.25,0,6,True,False,-6.895496368,-7.548000336,0,0,-7.5,-0.055501938,0,False,False,0,4.864999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.873999596,0.723754883,-4.260940075,-4.168065071,-7.638002396,-7.638002396,12,74,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119152,True
2026-02-14 15:02:55+00:00,2171,2134,6.25,-4.316249847,-3.998750687,-4.517499924,-4.34125042,-3.875,3.8374996185302734,106.25,106.25,0,6,True,False,-6.662996292,-7.262998581,0,0,-7.5,0.2463760375976562,0,False,False,0,8.723999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.725999832,0.5793781280517578,-4.251902103,-4.162194729,-7.281749725,-7.281749725,9,74,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119152,True
2026-02-14 15:13:03+00:00,2172,2134,6.25,-4.340000153,-3.973749161,-4.541250229,-4.387499809,-3.878749847,3.825000762939453,106.25,106.25,0,6,True,False,-6.93299675,-7.572376251,0,0,-7.5,-0.079875946,0,False,False,0,4.939000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.937999725341797,0.6018791198730469,-4.25714159,-4.160644531,-7.572376251,-7.572376251,16,74,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119152,True
2026-02-14 15:23:11+00:00,2173,2134,6.25,-4.328749657,-3.979999542,-4.53374958,-4.351249695,-3.847499847,3.71875,106.25,106.25,0,6,True,False,-6.651744843,-7.19549942,0,0,-7.5,0.3082504272460937,0,False,False,0,8.708000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.715000153,0.5400047302246094,-4.247246742,-4.159098625,-7.191749573,-7.191749573,9,74,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119152,True
2026-02-14 15:33:18+00:00,2174,2134,6.25,-4.322500229,-3.996250153,-4.543749809,-4.350000381,-3.916250229,3.71875,106.25,106.25,0,6,True,False,-6.829872131,-7.548000336,0,0,-7.5,-0.025501251,0,False,False,0,4.878999710083008,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.895999908447266,0.7368793487548828,-4.25237608,-4.162565708,-7.521751404,-7.521751404,13,72,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119152,True
2026-02-14 15:43:24+00:00,2175,2134,6.25,-4.302499771,-4.012499809,-4.498749733,-4.383749962,-3.882499695,3.6187496185302734,106.25,106.25,0,6,True,False,-6.565494537,-7.199249268,0,0,-7.5,0.300750732,0,False,False,0,8.758000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.762000084,0.6243782043457031,-4.265266895,-4.16794157,-7.217998505,-7.217998505,9,72,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119152,True
2026-02-14 15:53:30+00:00,2176,2134,6.25,-4.302499771,-4.00249958,-4.50249958,-4.414999962,-3.89125061,3.731250762939453,106.25,106.25,0,6,True,False,-6.809246063,-7.422374725,0,0,-7.5,0.073875427,0,False,False,0,7.354000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.986000061035156,0.6675033569335938,-4.2803936,-4.171486378,-7.540500641,-7.540500641,20,73,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119153,True
2026-02-14 16:03:36+00:00,2177,2134,6.25,-4.316249847,-4.03374958,-4.52875042,-4.428750038,-3.911249161,3.731250762939453,106.25,106.25,0,6,True,False,-7.006122589,-7.624876022,0,0,-7.5,-0.134250641,0,False,False,0,8.281999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.281000137329102,0.6206283569335938,-4.292113304,-4.183484554,-7.611751556,-7.611751556,9,73,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119153,True
2026-02-14 16:13:42+00:00,2178,2134,6.25,-4.397500038,-4.026249886,-4.534999847,-4.43500042,-3.978750229,3.731250762939453,106.25,106.25,0,6,True,False,-6.908622742,-7.484251022,0,0,-7.5,0.062623978,0,False,False,0,8.593999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.590000153,0.5550022125244141,-4.306770802,-4.195074081,-7.463624954,-7.463624954,9,73,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119153,True
