timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-14 16:23:49+00:00,2179,2134,6.25,-4.373749733,-4.050000191,-4.515000343,-4.443750381,-3.957500458,3.612499237060547,106.25,106.25,0,6,True,False,-6.919872284,-7.44112587,0,0,-7.5,0.049499512,0,False,False,0,8.420999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.404000282287598,0.5100040435791016,-4.316574574,-4.208144188,-7.439250946,-7.439250946,9,73,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119153,True
2026-02-14 16:33:58+00:00,2180,2134,6.25,-4.362500191,-4.063750267,-4.553750038,-4.475000381,-3.938749313,3.6187496185302734,106.25,106.25,0,6,True,False,-6.991123199,-7.58175087,0,0,-7.5,-0.064876556,0,False,False,0,8.508000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.501999855041504,0.5850028991699219,-4.319621563,-4.213777542,-7.594875336,-7.594875336,9,73,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119153,True
2026-02-14 16:44:07+00:00,2181,2134,6.25,-4.351249695,-4.09125042,-4.547499657,-4.454999924,-3.989999771,3.625,106.25,106.25,0,6,True,False,-7.154249191,-7.709251404,0,0,-7.5,-0.213001251,0,False,False,0,8.503000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.477999687194824,0.5700035095214844,-4.326909542,-4.226620674,-7.709251404,-7.709251404,9,73,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119153,True
2026-02-14 16:54:13+00:00,2182,2134,6.25,-4.431249619,-4.057499886,-4.586250305,-4.454999924,-3.942499161,3.575000762939453,106.25,106.25,0,6,True,False,-7.159873962,-7.716751099,0,0,-7.5,-0.222377777,0,False,False,0,8.423000336,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.416000366210938,0.6056289672851562,-4.329313755,-4.233072281,-7.748626709,-7.748626709,9,73,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119154,True
2026-02-14 17:04:19+00:00,2183,2134,6.25,-4.392499924,-4.063750267,-4.553750038,-4.479999542,-3.948749542,3.581249237060547,106.25,106.25,0,6,True,False,-7.202999115,-7.767377853,0,0,-7.5,-0.252376556,0,False,False,0,8.204000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.208000183105469,0.5400028228759766,-4.333104134,-4.238074303,-7.716751099,-7.716751099,9,72,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119154,True
2026-02-14 17:14:25+00:00,2184,2134,6.25,-4.391249657,-4.061249733,-4.590000153,-4.492500305,-3.944999695,3.487499237060547,106.25,106.25,0,6,True,False,-7.38299942,-7.930503845,0,0,-7.5,-0.402378082,0,False,False,0,7.956000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.946000099182129,0.5512523651123047,-4.339868069,-4.248535156,-7.95300293,-7.95300293,9,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119154,True
2026-02-14 17:24:31+00:00,2185,2134,6.25,-4.40375042,-4.077500343,-4.62250042,-4.506250381,-3.943750381,3.481250762939453,106.25,106.25,0,6,True,False,-7.349248886,-7.977378845,0,0,-7.5,-0.477378845,0,False,False,0,7.814999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.824999809265137,0.6281299591064453,-4.354691505,-4.249199867,-7.977378845,-7.977378845,9,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119154,True
2026-02-14 17:34:36+00:00,2186,2134,6.25,-4.37749958,-4.085000038,-4.623749733,-4.526249886,-3.938749313,3.4750003814697266,106.25,106.25,0,6,True,False,-7.403625488,-7.960502625,0,0,-7.5,-0.441753387,0,False,False,0,7.810000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.795999526977539,0.5493793487548828,-4.359553337,-4.244451523,-7.932378769,-7.932378769,9,59,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119154,True
2026-02-14 17:44:42+00:00,2187,2134,6.25,-4.407500267,-4.085000038,-4.611249924,-4.517499924,-3.948749542,3.424999237060547,106.25,106.25,0,6,True,False,-7.379249573,-7.947378159,0,0,-7.5,-0.434253693,0,False,False,0,7.451000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.451000213623047,0.5381278991699219,-4.364274502,-4.248965263,-7.921127319,-7.921127319,9,59,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119154,True
2026-02-14 17:54:48+00:00,2188,2134,6.25,-4.46625042,-4.077500343,-4.673749924,-4.510000229,-3.961250305,3.4375,106.25,106.25,0,6,True,False,-7.414875031,-7.988628387,0,0,-7.5,-0.45300293,0,False,False,0,7.625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.61400032,0.5643787384033203,-4.374475479,-4.246349812,-7.98487854,-7.98487854,9,55,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119155,True
2026-02-14 18:04:55+00:00,2189,2134,6.25,-4.441249847,-4.086250305,-4.642499924,-4.503749847,-3.95249939,3.3125,106.25,106.25,0,6,True,False,-7.221748352,-7.604251862,0,0,-7.5,-0.100502014,0,False,False,0,6.951999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.979999542236328,0.4012508392333984,-4.379337788,-4.244641781,-7.677375793,-7.677375793,9,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119155,True
2026-02-14 18:15:00+00:00,2190,2134,6.25,-4.433750153,-4.051250458,-4.686249733,-4.538749695,-3.975000381,3.331249237060547,106.25,106.25,0,6,True,False,-7.191749573,-7.641752243,0,0,-7.5,-0.138002396,0,False,False,0,7.006999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.015000343322754,0.4575042724609375,-4.382854939,-4.245536804,-7.643627167,-7.64550209,9,58,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119155,True
2026-02-14 18:25:06+00:00,2191,2134,6.25,-4.442500114,-4.042499542,-4.666250229,-4.506250381,-3.961250305,3.231250762939453,106.25,106.25,0,6,True,False,-7.180498123,-7.61362648,0,0,-7.5,-0.126750946,0,False,False,0,6.762999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.720999717712402,0.425628662,-4.387337208,-4.236571789,-7.570501328,-7.570501328,9,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119155,True
2026-02-14 18:35:12+00:00,2192,2134,6.25,-4.43500042,-4.03125,-4.704999924,-4.513750076,-3.942499161,3.231250762939453,106.25,106.25,0,6,True,False,-7.028623581,-7.371749878,0,0,-7.5,0.1282501220703125,0,False,False,0,6.310999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.310999870300293,0.3375015258789062,-4.394095898,-4.229631424,-7.371749878,-7.371749878,9,60,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119155,True
2026-02-14 18:45:17+00:00,2193,2134,6.25,-4.383749962,-4.042499542,-4.703749657,-4.550000191,-3.977500916,3.231250762939453,106.25,106.25,0,6,True,False,-6.764245987,-7.133623123,0,0,-7.5,0.3832511901855469,0,False,False,0,5.986000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.975999832,0.3712520599365234,-4.401622295,-4.21928072,-7.122373581,-7.122373581,9,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119155,True
2026-02-14 18:55:23+00:00,2194,2134,6.25,-4.409999847,-4.039999962,-4.654999733,-4.556249619,-3.965000153,3.237499237060547,106.25,106.25,0,6,True,False,-6.79237175,-7.142997742,0,0,-7.5,0.3120021820068359,0,False,False,0,6.381999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.390999794006348,0.3468761444091797,-4.394289017,-4.218060493,-7.131748199,-7.131748199,9,57,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119156,True
2026-02-14 19:05:29+00:00,2195,2134,6.25,-4.414999962,-4.003749847,-4.698749542,-4.508749962,-3.95249939,3.1875,106.25,106.25,0,6,True,False,-6.769870758,-7.131748199,0,0,-7.5,0.347625732,0,False,False,0,6.338000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.229000091552734,0.3262519836425781,-4.384814262,-4.203591347,-7.041748047,-7.041748047,9,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119156,True
2026-02-14 19:15:35+00:00,2196,2134,6.25,-4.398750305,-4.0,-4.648750305,-4.527500153,-3.954999924,3.0687503814697266,106.25,106.25,0,6,True,False,-6.955497742,-7.354875565,0,0,-7.5,0.1001243591308593,0,False,False,0,6.642999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.635000228881836,0.3900012969970703,-4.3828578,-4.196140289,-7.343624115,-7.343624115,9,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119156,True
2026-02-14 19:25:41+00:00,2197,2134,6.25,-4.40375042,-3.98374939,-4.654999733,-4.498749733,-4.008749962,3.024999618530273,106.25,106.25,0,6,True,False,-7.306123734,-7.808628082,0,0,-7.5,-0.295501709,0,False,False,0,7.4589996337890625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.460000038146973,0.4893779754638672,-4.382457733,-4.197383404,-7.795501709,-7.795501709,9,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119156,True
2026-02-14 19:35:47+00:00,2198,2134,6.25,-4.380000114,-3.965000153,-4.661250114,-4.524999619,-3.969999313,3.024999618530273,106.25,106.25,0,6,True,False,-7.229248047,-7.703626633,0,0,-7.5,-0.186752319,0,False,False,0,7.196999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.194000244140625,0.4650020599365234,-4.384496689,-4.189606667,-7.698001862,-7.698001862,9,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119156,True
2026-02-14 19:45:53+00:00,2199,2134,6.25,-4.433750153,-3.976249695,-4.692500114,-4.568750381,-3.965000153,2.924999237060547,106.25,106.25,0,6,True,False,-7.349248886,-7.887378693,0,0,-7.5,-0.363002777,0,False,False,0,7.071000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.062999725341797,0.5568790435791016,-4.396646023,-4.192075253,-7.889253616,-7.889253616,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119156,True
2026-02-14 19:55:59+00:00,2200,2134,6.25,-4.385000229,-3.991249084,-4.648750305,-4.524999619,-3.988750458,2.918750762939453,106.25,106.25,0,6,True,False,-7.292999268,-7.735502243,0,0,-7.5,-0.237377167,0,False,False,0,6.970000267028809,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.956999778747559,0.5587520599365234,-4.410193443,-4.201326847,-7.870502472,-7.870502472,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119157,True
2026-02-14 20:06:05+00:00,2201,2134,6.25,-4.422499657,-3.997499466,-4.704999924,-4.590000153,-3.991249084,2.831249237060547,106.25,106.25,0,6,True,False,-7.463624954,-8.029878616,0,0,-7.5,-0.514879227,0,False,False,0,6.965999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9639997482299805,0.5550041198730469,-4.426262856,-4.211083889,-8.011129379,-8.011129379,9,55,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119157,True
2026-02-14 20:16:11+00:00,2202,2134,6.25,-4.402500153,-4.017499924,-4.704999924,-4.574999809,-4.003749847,2.825000762939453,106.25,106.25,0,6,True,False,-7.118623734,-7.553625107,0,0,-7.5,-0.087375641,0,False,False,0,6.453000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.461000442504883,0.4237518310546875,-4.440498352,-4.217298031,-7.574251175,-7.574251175,9,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119157,True
2026-02-14 20:26:18+00:00,2203,2134,6.25,-4.448749542,-4.017499924,-4.742500305,-4.602499962,-3.992500305,2.831249237060547,106.25,106.25,0,6,True,False,-7.324874878,-7.797376633,0,0,-7.5,-0.297376633,0,False,False,0,6.798999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.777999877929688,0.4593772888183594,-4.451088428,-4.22454977,-7.776752472,-7.776752472,9,64,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119157,True
2026-02-14 20:36:23+00:00,2204,2134,6.25,-4.448749542,-4.018750191,-4.773750305,-4.621250153,-4.032500267,2.768749237060547,106.25,106.25,0,6,True,False,-7.471124649,-7.988628387,0,0,-7.5,-0.501752853,0,False,False,0,6.680999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.671999931335449,0.519378662,-4.463213444,-4.229847908,-7.988628387,-7.988628387,9,58,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119157,True
2026-02-14 20:46:30+00:00,2205,2134,6.25,-4.461250305,-4.036250114,-4.788749695,-4.614999771,-4.067500114,2.774999618530273,106.25,106.25,0,6,True,False,-7.377374649,-7.776752472,0,0,-7.5,-0.308628082,0,False,False,0,6.711000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.654999732971191,0.4500026702880859,-4.476447105,-4.242642403,-7.849878311,-7.849878311,9,59,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119157,True
2026-02-14 20:56:36+00:00,2206,2134,6.25,-4.458749771,-4.007499695,-4.806249619,-4.652500153,-4.03374958,2.7875003814697266,106.25,106.25,0,6,True,False,-6.893621445,-7.25737381,0,0,-7.5,0.2482509613037109,0,False,False,0,5.505999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.503999710083008,0.3525028228759765,-4.482895374,-4.243318558,-7.246124268,-7.246124268,9,60,0,0,0,45,268431295,False,0,1,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119158,True
2026-02-14 21:06:42+00:00,2207,2134,6.25,-4.411250114,-4.017499924,-4.787500381,-4.651249886,-4.03374958,2.674999237060547,106.25,106.25,0,6,True,False,-6.876747131,-7.238624573,0,0,-7.5,0.276376724243164,0,False,False,0,5.475000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.475000381469727,0.3656272888183594,-4.48803854,-4.241470337,-7.238624573,-7.238624573,9,51,0,0,0,45,268431295,False,0,1,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119158,True
2026-02-14 21:16:48+00:00,2208,2134,6.25,-4.446249962,-4.013750076,-4.762499809,-4.625,-4.079999924,2.681249618530273,106.25,106.25,0,6,True,False,-6.874872208,-7.217998505,0,0,-7.5,0.2895011901855469,0,False,False,0,5.524000168,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.515000343322754,0.3431262969970703,-4.486856937,-4.236474037,-7.216123581,-7.216123581,9,51,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119158,True
2026-02-14 21:26:54+00:00,2209,2134,6.25,-4.422499657,-3.998750687,-4.74750042,-4.640000343,-4.048749924,2.612499237060547,106.25,106.25,0,6,True,False,-6.71362114,-6.985496521,0,0,-7.5,0.4863777160644531,0,False,False,0,5.449999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.444000244140625,0.3093757629394531,-4.47770834,-4.222075462,-7.024871826,-7.024871826,9,58,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119158,True
2026-02-14 21:36:59+00:00,2210,2134,6.25,-4.411250114,-3.971250534,-4.711250305,-4.625,-4.026249886,2.6312503814697266,106.25,106.25,0,6,True,False,-6.831747055,-7.184247971,0,0,-7.5,0.317626953,0,False,False,0,5.451000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.468999862670898,0.3581275939941406,-4.476227283,-4.214383602,-7.199249268,-7.199249268,9,51,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119158,True
2026-02-14 21:47:05+00:00,2211,2134,6.25,-4.404999733,-3.979999542,-4.736249924,-4.645000458,-4.032500267,2.625,106.25,106.25,0,6,True,False,-6.842996597,-7.232999802,0,0,-7.5,0.2688751220703125,0,False,False,0,5.5920000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.600000381469727,0.4012527465820312,-4.474935055,-4.203994751,-7.24237442,-7.24237442,9,51,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119158,True
2026-02-14 21:57:11+00:00,2212,2134,6.25,-4.43500042,-3.978750229,-4.723750114,-4.621250153,-4.085000038,2.518749237060547,106.25,106.25,0,6,True,False,-6.872997284,-7.240499496,0,0,-7.5,0.2632503509521484,0,False,False,0,5.737000465393066,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.737000465393066,0.367502212524414,-4.474057674,-4.204883575,-7.240499496,-7.240499496,9,54,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119159,True
2026-02-14 22:07:17+00:00,2213,2134,6.25,-4.413749695,-3.957500458,-4.729999542,-4.601249695,-4.052499771,2.518749237060547,106.25,106.25,0,6,True,False,-6.841121674,-7.212373734,0,0,-7.5,0.2932510375976562,0,False,False,0,5.826000213623047,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.845999717712402,0.3656272888183594,-4.470056057,-4.199215889,-7.240499496,-7.240499496,9,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119159,True
2026-02-14 22:17:23+00:00,2214,2134,6.25,-4.40874958,-3.956249237,-4.706250191,-4.625,-4.066249847,2.450000762939453,106.25,106.25,0,6,True,False,-6.925497055,-7.306123734,0,0,-7.5,0.1976261138916015,0,False,False,0,5.954000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.961000442504883,0.4200019836425781,-4.472951412,-4.184334755,-7.30424881,-7.30424881,9,54,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119159,True
2026-02-14 22:27:29+00:00,2215,2134,6.25,-4.427499771,-3.918750763,-4.713749886,-4.631250381,-4.078749657,2.4437503814697266,106.25,106.25,0,6,True,False,-7.002372742,-7.476751328,0,0,-7.5,0.0232486724853515,0,False,False,0,6.102999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.178999900817871,0.4837532043457031,-4.476028442,-4.183964729,-7.533000946,-7.533000946,9,54,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119159,True
2026-02-14 22:37:35+00:00,2216,2134,6.25,-4.416250229,-3.995000839,-4.693750381,-4.637499809,-4.058750153,2.4375,106.25,106.25,0,6,True,False,-6.752996445,-7.092372894,0,0,-7.5,0.4226264953613281,0,False,False,0,5.569000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.557999610900879,0.3393764495849609,-4.473663807,-4.184330463,-7.090497971,-7.090497971,9,54,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119159,True
2026-02-14 22:47:41+00:00,2217,2134,6.25,-4.428750038,-3.946250916,-4.698749542,-4.640000343,-4.109999657,2.431249618530273,106.25,106.25,0,6,True,False,-6.71362114,-7.054872513,0,0,-7.5,0.4395027160644531,0,False,False,0,5.491000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.487999916,0.3468761444091797,-4.474972248,-4.184006691,-7.060497284,-7.060497284,9,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119160,True
2026-02-14 22:57:47+00:00,2218,2134,6.25,-4.432499886,-3.943750381,-4.729999542,-4.625,-4.052499771,2.387500762939453,106.25,106.25,0,6,True,False,-6.910497665,-7.463624954,0,0,-7.5,0.0607490539550781,0,False,False,0,5.796999931335449,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.817999839782715,0.5343780517578125,-4.476991177,-4.184560776,-7.413000107,-7.413000107,9,51,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119160,True
2026-02-14 23:07:53+00:00,2219,2134,6.25,-4.40375042,-3.977500916,-4.717499733,-4.619999886,-4.066249847,2.387500762939453,106.25,106.25,0,6,True,False,-6.961122513,-7.444875717,0,0,-7.5,0.0607490539550781,0,False,False,0,6.005000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.012000084,0.4631290435791015,-4.474681377,-4.183470726,-7.448625565,-7.448625565,9,52,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119160,True
2026-02-14 23:17:58+00:00,2220,2134,6.25,-4.444999695,-3.976249695,-4.693750381,-4.65625,-4.100000381,2.387500762939453,106.25,106.25,0,6,True,False,-6.717370987,-7.111124039,0,0,-7.5,0.3926277160644531,0,False,False,0,5.482000350952148,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.508999824523926,0.4575023651123047,-4.476754665,-4.193497658,-7.171123505,-7.171123505,9,56,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119160,True
2026-02-14 23:28:04+00:00,2221,2134,6.25,-4.443750381,-3.961250305,-4.723750114,-4.645000458,-4.108750343,2.375,106.25,106.25,0,6,True,False,-7.353000641,-7.878002167,0,0,-7.5,-0.378002167,0,False,False,0,6.680000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.673999786376953,0.5531291961669922,-4.477182865,-4.19711256,-7.881753922,-7.881753922,9,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119160,True
2026-02-14 23:38:10+00:00,2222,2134,6.25,-4.441249847,-3.979999542,-4.723750114,-4.640000343,-4.098750114,2.268749237060547,106.25,106.25,0,6,True,False,-7.187997818,-7.632375717,0,0,-7.5,-0.126750946,0,False,False,0,6.446999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.4079999923706055,0.4518795013427734,-4.48444128,-4.20674181,-7.720502853,-7.720502853,9,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119160,True
2026-02-14 23:48:16+00:00,2223,2134,6.25,-4.442500114,-3.959999084,-4.762499809,-4.640000343,-4.095000267,2.274999618530273,106.25,106.25,0,6,True,False,-6.955497742,-7.334249496,0,0,-7.5,0.1638755798339843,0,False,False,0,5.244999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.244000434875488,0.3806285858154297,-4.499680042,-4.211119652,-7.366125107,-7.366125107,9,60,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119161,True
2026-02-14 23:58:22+00:00,2224,2134,6.25,-4.475000381,-3.969999313,-4.768750191,-4.65874958,-4.097499847,2.1625003814697266,106.25,106.25,0,6,True,False,-6.848621368,-7.292999268,0,0,-7.5,0.2088756561279297,0,False,False,0,5.579999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.579999923706055,0.4425029754638672,-4.512133121,-4.21737957,-7.292999268,-7.292999268,9,52,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119161,True
2026-02-15 00:08:27+00:00,2225,2134,6.25,-4.473750114,-4.0,-4.774999619,-4.646249771,-4.118749619,2.15625,106.25,106.25,0,6,True,False,-6.653619766,-6.938621521,0,0,-7.5,0.5407524108886719,0,False,False,0,5.482000350952148,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.479000091552734,0.3243770599365234,-4.51700592,-4.224229813,-6.961122513,-6.961122513,9,59,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119161,True
2026-02-15 00:18:33+00:00,2226,2134,6.25,-4.478750229,-3.98500061,-4.742500305,-4.646249771,-4.173749924,2.1625003814697266,106.25,106.25,0,6,True,False,-6.722995758,-7.05862236,0,0,-7.5,0.4413776397705078,0,False,False,0,5.187999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.187000274658203,0.3506278991699219,-4.511548042,-4.222011566,-7.082998276,-7.082998276,9,51,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119161,True
2026-02-15 00:28:39+00:00,2227,2134,6.25,-4.475000381,-3.976249695,-4.736249924,-4.65874958,-4.132499695,2.168750762939453,106.25,106.25,0,6,True,False,-6.938621521,-7.298624039,0,0,-7.5,0.2107505798339843,0,False,False,0,5.387000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.395999908447266,0.3956279754638672,-4.519764423,-4.222086906,-7.321125031,-7.321125031,9,50,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119161,True
2026-02-15 00:38:45+00:00,2228,2134,6.25,-4.436249733,-3.981250763,-4.736249924,-4.664999962,-4.133749962,2.106250762939453,106.25,106.25,0,6,True,False,-6.775495529,-7.092372894,0,0,-7.5,0.417001724243164,0,False,False,0,5.201000213623047,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.197999954223633,0.3225021362304687,-4.516536713,-4.221409798,-7.099872589,-7.099872589,9,54,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119161,True
2026-02-15 00:48:51+00:00,2229,2134,6.25,-4.421250343,-3.996250153,-4.755000114,-4.666250229,-4.116250038,2.118749618530273,106.25,106.25,0,6,True,False,-6.872997284,-7.21049881,0,0,-7.5,0.2913761138916015,0,False,False,0,5.430000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.427000045776367,0.3356266021728515,-4.518181324,-4.213738441,-7.208623886,-7.208623886,9,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119162,True
2026-02-15 00:58:56+00:00,2230,2134,6.25,-4.446249962,-3.965000153,-4.738750458,-4.671250343,-4.135000229,2.118749618530273,106.25,106.25,0,6,True,False,-6.818620682,-7.238624573,0,0,-7.5,0.2557506561279297,0,False,False,0,5.310999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.303999900817871,0.4237537384033203,-4.523599625,-4.211414337,-7.244249344,-7.244249344,9,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119162,True
2026-02-15 01:09:02+00:00,2231,2134,6.25,-4.4375,-3.988750458,-4.755000114,-4.618749619,-4.130000114,2.125,106.25,106.25,0,6,True,False,-6.818620682,-7.152374268,0,0,-7.5,0.347625732,0,False,False,0,5.340000152587891,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.340000152587891,0.3356285095214844,-4.514780521,-4.210904121,-7.152374268,-7.152374268,9,52,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119162,True
2026-02-15 01:19:08+00:00,2232,2134,6.25,-4.458749771,-3.954999924,-4.742500305,-4.677499771,-4.114999771,2.024999618530273,106.25,106.25,0,6,True,False,-6.842996597,-7.178623199,0,0,-7.5,0.3213768005371094,0,False,False,0,5.303999900817871,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.295999526977539,0.3337516784667969,-4.523747444,-4.207565308,-7.212373734,-7.212373734,9,58,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119162,True
2026-02-15 01:29:14+00:00,2233,2134,6.25,-4.417499542,-3.988750458,-4.75,-4.675000191,-4.146249771,2.03125,106.25,106.25,0,6,True,False,-6.809246063,-7.197374344,0,0,-7.5,0.2726268768310547,0,False,False,0,5.387000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.3979997634887695,0.4462528228759765,-4.527472973,-4.197691917,-7.238624573,-7.238624573,9,48,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119162,True
2026-02-15 01:39:20+00:00,2234,2134,6.25,-4.446249962,-3.977500916,-4.779999733,-4.663749695,-4.140000343,2.0375003814697266,106.25,106.25,0,6,True,False,-6.829872131,-7.259248734,0,0,-7.5,0.2238750457763672,0,False,False,0,5.510000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.526000022888184,0.3806266784667969,-4.527588844,-4.199062824,-7.172998428,-7.172998428,9,51,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119162,True
2026-02-15 01:49:26+00:00,2235,2134,6.25,-4.430000305,-3.961250305,-4.736249924,-4.659999847,-4.18999958,2.018749237060547,106.25,106.25,0,6,True,False,-6.7342453,-7.092372894,0,0,-7.5,0.4057521820068359,0,False,False,0,5.385000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.322999954223633,0.367502212524414,-4.52797842,-4.193189621,-7.099872589,-7.099872589,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119163,True
2026-02-15 01:59:32+00:00,2236,2134,6.25,-4.456250191,-3.975000381,-4.711250305,-4.683750153,-4.225000381,1.96875,106.25,106.25,0,6,True,False,-6.732370377,-7.142997742,0,0,-7.5,0.3495006561279297,0,False,False,0,5.197999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.197999954223633,0.408752441,-4.527683735,-4.189850807,-7.142997742,-7.142997742,9,54,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119163,True
2026-02-15 02:09:38+00:00,2237,2134,6.25,-4.432499886,-3.982500076,-4.762499809,-4.676250458,-4.121250153,1.9874992370605469,106.25,106.25,0,6,True,False,-6.704246521,-7.137372971,0,0,-7.5,0.3570022583007812,0,False,False,0,5.293000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.293000221252441,0.4500026702880859,-4.536005497,-4.19143343,-7.11674881,-7.11674881,9,55,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119163,True
2026-02-15 02:19:44+00:00,2238,2134,6.25,-4.447500229,-3.957500458,-4.742500305,-4.666250229,-4.157500267,1.96875,106.25,106.25,0,6,True,False,-6.762371063,-7.216123581,0,0,-7.5,0.2970008850097656,0,False,False,0,5.192999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.190999984741211,0.4218769073486328,-4.531264782,-4.186166763,-7.214248657,-7.214248657,9,52,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119163,True
2026-02-15 02:29:50+00:00,2239,2134,6.25,-4.407500267,-3.911249161,-4.762499809,-4.676250458,-4.196249962,1.9750003814697263,106.25,106.25,0,6,True,False,-6.668621063,-7.092372894,0,0,-7.5,0.4226264953613281,0,False,False,0,5.331000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.319999694824219,0.4162521362304687,-4.536512852,-4.195819378,-7.118623734,-7.118623734,9,54,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119163,True
2026-02-15 02:39:56+00:00,2240,2134,6.25,-4.423749924,-3.973749161,-4.748749733,-4.670000076,-4.171250343,1.9750003814697263,106.25,106.25,0,6,True,False,-6.818620682,-7.270498276,0,0,-7.5,0.2557506561279297,0,False,False,0,5.296999931335449,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.2910003662109375,0.4331283569335937,-4.534163475,-4.194674492,-7.249874115,-7.249874115,9,51,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119163,True
2026-02-15 02:50:01+00:00,2241,2134,6.25,-4.472499847,-3.944999695,-4.797499657,-4.726249695,-4.175000191,1.8812503814697263,106.25,106.25,0,6,True,False,-6.653619766,-6.974246979,0,0,-7.5,0.5295028686523438,0,False,False,0,5.465999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.465999603271484,0.3093776702880859,-4.542769909,-4.187522888,-6.961122513,-6.961122513,9,55,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119164,True
2026-02-15 03:00:07+00:00,2242,2134,6.25,-4.414999962,-3.928749084,-4.762499809,-4.694999695,-4.197500229,1.8812503814697263,106.25,106.25,0,6,True,False,-6.722995758,-7.142997742,0,0,-7.5,0.317626953,0,False,False,0,5.425999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.451000213623047,0.4106273651123047,-4.548856735,-4.190649986,-7.077373505,-7.077373505,9,59,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119164,True
2026-02-15 03:10:13+00:00,2243,2134,6.25,-4.473750114,-3.956249237,-4.736249924,-4.703749657,-4.194999695,1.8624992370605469,106.25,106.25,0,6,True,False,-6.818620682,-7.309873581,0,0,-7.5,0.1920013427734375,0,False,False,0,5.414999961853027,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.420999526977539,0.4837532043457031,-4.544966221,-4.197730541,-7.306123734,-7.306123734,9,51,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119164,True
2026-02-15 03:20:19+00:00,2244,2134,6.25,-4.413749695,-3.948749542,-4.765000343,-4.701250076,-4.172499657,1.7625007629394531,106.25,106.25,0,6,True,False,-6.895496368,-7.360500336,0,0,-7.5,0.1582508087158203,0,False,False,0,6.006999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.947999954223633,0.4537525177001953,-4.551734447,-4.201935291,-7.306123734,-7.306123734,9,55,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119164,True
2026-02-15 03:30:25+00:00,2245,2134,6.25,-4.458749771,-3.943750381,-4.767499924,-4.6875,-4.198749542,1.7749996185302734,106.25,106.25,0,6,True,False,-6.968622208,-7.444875717,0,0,-7.5,0.07012558,0,False,False,0,5.866000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.873000144958496,0.4425029754638672,-4.555382252,-4.202605724,-7.44112587,-7.44112587,9,51,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119164,True
2026-02-15 03:40:31+00:00,2246,2134,6.25,-4.462499619,-3.972499847,-4.779999733,-4.701250076,-4.21625042,1.7312507629394531,106.25,106.25,0,6,True,False,-6.711746216,-7.118623734,0,0,-7.5,0.3870010375976562,0,False,False,0,5.453000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.449000358581543,0.4012527465820312,-4.558963776,-4.208406925,-7.112998962,-7.112998962,9,57,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119164,True
2026-02-15 03:50:37+00:00,2247,2134,6.25,-4.43500042,-3.95375061,-4.779999733,-4.688750267,-4.186249733,1.78125,106.25,106.25,0,6,True,False,-6.97987175,-7.482376099,0,0,-7.5,0.017623901,0,False,False,0,6.083999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.118000030517578,0.472503662,-4.559402943,-4.208235741,-7.44112587,-7.44112587,9,50,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119165,True
2026-02-15 04:00:43+00:00,2248,2134,6.25,-4.43999958,-3.976249695,-4.774999619,-4.694999695,-4.198749542,1.7749996185302734,106.25,106.25,0,6,True,False,-6.936746597,-7.272375107,0,0,-7.5,0.2276248931884765,0,False,False,0,5.946000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.954000473022461,0.3787517547607422,-4.558530807,-4.210134029,-7.306123734,-7.306123734,9,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119165,True
2026-02-15 04:10:48+00:00,2249,2134,6.25,-4.498749733,-3.972499847,-4.78125,-4.726249695,-4.197500229,1.7625007629394531,106.25,106.25,0,6,True,False,-6.934871674,-7.332374573,0,0,-7.5,0.1638755798339843,0,False,False,0,5.913999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.934000015258789,0.3937530517578125,-4.557776928,-4.210681915,-7.362375259,-7.362375259,9,49,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119165,True
2026-02-15 04:20:54+00:00,2250,2134,6.25,-4.430000305,-4.018750191,-4.774999619,-4.734999657,-4.22124958,1.7937507629394531,106.25,106.25,0,6,True,False,-6.87112236,-7.24237442,0,0,-7.5,0.2632503509521484,0,False,False,0,5.848999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.854999542236328,0.4012527465820312,-4.565063953,-4.212837219,-7.276124954,-7.276124954,9,53,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119165,True
2026-02-15 04:31:00+00:00,2251,2134,6.25,-4.448749542,-3.954999924,-4.774999619,-4.696249962,-4.206250191,1.7687492370605469,106.25,106.25,0,6,True,False,-6.955497742,-7.306123734,0,0,-7.5,0.1938762664794922,0,False,False,0,6.171999931335449,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.154999732971191,0.4237537384033203,-4.558917999,-4.21391964,-7.398000717,-7.306123734,9,56,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119165,True
2026-02-15 04:41:06+00:00,2252,2134,6.25,-4.43999958,-3.996250153,-4.774999619,-4.725000381,-4.191249847,1.875,106.25,106.25,0,6,True,False,-6.769870758,-7.028623581,0,0,-7.5,0.4957523345947265,0,False,False,0,6.020000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.029000282287598,0.2550029754638672,-4.565813065,-4.213519573,-7.036123276,-7.036123276,9,54,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119165,True
2026-02-15 04:51:12+00:00,2253,2134,6.25,-4.467499733,-3.979999542,-4.787500381,-4.728750229,-4.193750381,1.7625007629394531,106.25,106.25,0,6,True,False,-6.818620682,-7.191749573,0,0,-7.5,0.3082504272460937,0,False,False,0,6.128000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.128000259399414,0.3825035095214844,-4.563140869,-4.20975399,-7.202999115,-7.202999115,9,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119166,True
2026-02-15 05:01:18+00:00,2254,2134,6.25,-4.417499542,-3.976249695,-4.807499886,-4.702500343,-4.228750229,1.7625007629394531,106.25,106.25,0,6,True,False,-6.822370529,-7.182373047,0,0,-7.5,0.3195018768310547,0,False,False,0,5.805000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.802000045776367,0.3600025177001953,-4.565198421,-4.205966949,-7.182373047,-7.182373047,9,60,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119166,True
2026-02-15 05:11:24+00:00,2255,2134,6.25,-4.411250114,-3.981250763,-4.806249619,-4.671250343,-4.176250458,1.7999992370605469,106.25,106.25,0,6,True,False,-7.043622971,-7.458000183,0,0,-7.5,0.043874741,0,False,False,0,6.453000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.4670000076293945,0.4331283569335937,-4.563622952,-4.202474594,-7.480501175,-7.480501175,9,53,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119166,True
2026-02-15 05:21:30+00:00,2256,2134,6.25,-4.421250343,-3.972499847,-4.795000076,-4.702500343,-4.192500114,1.875,106.25,106.25,0,6,True,False,-7.022996902,-7.401750565,0,0,-7.5,0.1038742065429687,0,False,False,0,6.182999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.248999596,0.4256267547607422,-4.565038681,-4.196022034,-7.493625641,-7.493625641,9,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119166,True
2026-02-15 05:31:36+00:00,2257,2134,6.25,-4.428750038,-3.977500916,-4.755000114,-4.694999695,-4.202500343,1.8812503814697263,106.25,106.25,0,6,True,False,-6.715496063,-7.088623047,0,0,-7.5,0.4057521820068359,0,False,False,0,5.789999961853027,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.805000305175781,0.4106273651123047,-4.559457302,-4.191594601,-7.124248505,-7.124248505,9,57,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119166,True
2026-02-15 05:41:42+00:00,2258,2134,6.25,-4.43999958,-3.946250916,-4.767499924,-4.715000153,-4.229999542,1.9750003814697263,106.25,106.25,0,6,True,False,-6.698619843,-7.030498505,0,0,-7.5,0.4713764190673828,0,False,False,0,5.916999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.916999816894531,0.315002441,-4.557544231,-4.187787533,-7.030498505,-7.030498505,9,60,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119166,True
2026-02-15 05:51:47+00:00,2259,2134,6.25,-4.409999847,-3.967500687,-4.748749733,-4.706250191,-4.191249847,1.9750003814697263,106.25,106.25,0,6,True,False,-6.874872208,-7.246124268,0,0,-7.5,0.2201251983642578,0,False,False,0,6.173000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.194999694824219,0.4218769073486328,-4.557030201,-4.185356617,-7.298624039,-7.298624039,9,53,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119167,True
2026-02-15 06:01:53+00:00,2260,2134,6.25,-4.395000458,-3.933750153,-4.755000114,-4.646249771,-4.18999958,2.03125,106.25,106.25,0,6,True,False,-6.914247513,-7.392374039,0,0,-7.5,0.1357498168945312,0,False,False,0,6.675999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.692999839782715,0.4537544250488281,-4.546592236,-4.17849493,-7.39425087,-7.39425087,9,53,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119167,True
2026-02-15 06:11:59+00:00,2261,2134,6.25,-4.392499924,-3.948749542,-4.729999542,-4.664999962,-4.170000076,2.024999618530273,106.25,106.25,0,6,True,False,-7.341749191,-7.810503006,0,0,-7.5,-0.31237793,0,False,False,0,7.397000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.402999877929687,0.5025043487548828,-4.546659946,-4.178911209,-7.84425354,-7.84425354,9,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119167,True
2026-02-15 06:22:05+00:00,2262,2134,6.25,-4.397500038,-3.965000153,-4.78125,-4.712499619,-4.196249962,2.125,106.25,106.25,0,6,True,False,-7.16362381,-7.549875259,0,0,-7.5,-0.111751556,0,False,False,0,6.845999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.833999633789063,0.4050025939941406,-4.548164368,-4.170490742,-7.568626404,-7.568626404,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119167,True
