timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-15 06:32:11+00:00,2263,2134,6.25,-4.416250229,-3.957500458,-4.806249619,-4.706250191,-4.215000153,2.125,106.25,106.25,0,6,True,False,-7.324874878,-7.84425354,0,0,-7.5,-0.336751938,0,False,False,0,6.920999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.920999526977539,0.5268783569335938,-4.5556283,-4.17692852,-7.851753235,-7.851753235,9,52,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119167,True
2026-02-15 06:42:17+00:00,2264,2134,6.25,-4.40874958,-3.971250534,-4.800000191,-4.68999958,-4.178750038,2.118749618530273,106.25,106.25,0,6,True,False,-7.094247818,-7.463624954,0,0,-7.5,0.0194988250732421,0,False,False,0,6.777000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.744000434875488,0.4218788146972656,-4.566380024,-4.18304348,-7.564876556,-7.564876556,9,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119167,True
2026-02-15 06:52:23+00:00,2265,2134,6.25,-4.433750153,-3.9375,-4.84375,-4.681249619,-4.136249542,2.125,106.25,106.25,0,6,True,False,-7.403625488,-7.885503769,0,0,-7.5,-0.389253616,0,False,False,0,7.456999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.454000473022461,0.4818782806396484,-4.567845821,-4.194497108,-7.887378693,-7.887378693,9,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119168,True
2026-02-15 07:02:29+00:00,2266,2134,6.25,-4.430000305,-3.961250305,-4.831250191,-4.677499771,-4.18999958,2.1625003814697266,106.25,106.25,0,6,True,False,-7.349248886,-7.825502396,0,0,-7.5,-0.321752548,0,False,False,0,7.310000419616699,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.269000053405762,0.4425029754638672,-4.574353218,-4.203979015,-7.735502243,-7.735502243,9,58,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119168,True
2026-02-15 07:12:35+00:00,2267,2134,6.25,-4.444999695,-3.986249924,-4.863750458,-4.697500229,-4.206250191,2.168750762939453,106.25,106.25,0,6,True,False,-7.354875565,-7.825502396,0,0,-7.5,-0.340503693,0,False,False,0,7.104000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.109000205993652,0.4743785858154297,-4.582971573,-4.2130723,-7.823627472,-7.823627472,9,64,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119168,True
2026-02-15 07:22:41+00:00,2268,2134,6.25,-4.507499695,-4.003749847,-4.875,-4.738750458,-4.212499619,2.174999237060547,106.25,106.25,0,6,True,False,-7.469249725,-7.949253082,0,0,-7.5,-0.449253082,0,False,False,0,6.928000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.944000244140625,0.4781265258789062,-4.5870471,-4.2251544,-7.949253082,-7.949253082,9,60,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119168,True
2026-02-15 07:32:47+00:00,2269,2134,6.25,-4.478750229,-3.971250534,-4.831250191,-4.72124958,-4.191249847,2.28125,106.25,106.25,0,6,True,False,-7.353000641,-7.750501633,0,0,-7.5,-0.256126404,0,False,False,0,7.062000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.055000305175781,0.3600025177001953,-4.596505165,-4.225380421,-7.653001785,-7.653001785,9,64,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119168,True
2026-02-15 07:42:52+00:00,2270,2134,6.25,-4.447500229,-3.98500061,-4.868749619,-4.696249962,-4.192500114,2.168750762939453,106.25,106.25,0,6,True,False,-7.377374649,-7.825502396,0,0,-7.5,-0.340503693,0,False,False,0,6.741999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.739999771118164,0.4406280517578125,-4.592912197,-4.227069855,-7.818002701,-7.818002701,9,56,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119168,True
2026-02-15 07:52:58+00:00,2271,2134,6.25,-4.479999542,-3.991249084,-4.895000458,-4.707500458,-4.196249962,2.274999618530273,106.25,106.25,0,6,True,False,-7.377374649,-7.797376633,0,0,-7.5,-0.325502396,0,False,False,0,7.055999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.008000373840332,0.4162521362304687,-4.598833561,-4.229389668,-7.769252777,-7.769252777,9,63,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119169,True
2026-02-15 08:03:04+00:00,2272,2134,6.25,-4.501250267,-3.96875,-4.869999886,-4.715000153,-4.197500229,2.268749237060547,106.25,106.25,0,6,True,False,-7.583625793,-8.03175354,0,0,-7.5,-0.53175354,0,False,False,0,6.979999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.972999572753906,0.4668769836425781,-4.604269505,-4.228668213,-8.026128769,-8.026128769,9,56,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119169,True
2026-02-15 08:13:10+00:00,2273,2134,6.25,-4.475000381,-3.981250763,-4.856249809,-4.761249542,-4.241250038,2.262500762939453,106.25,106.25,0,6,True,False,-7.232999802,-7.611751556,0,0,-7.5,-0.111751556,0,False,False,0,6.836999893188477,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.7170000076293945,0.3750038146972656,-4.600689888,-4.232055664,-7.638002396,-7.638002396,9,63,0,0,0,70,268431295,False,0,1,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119169,True
2026-02-15 08:23:16+00:00,2274,2134,6.25,-4.486249924,-3.98500061,-4.899999619,-4.751250267,-4.222499847,2.3812503814697266,106.25,106.25,0,6,True,False,-7.409250259,-7.887378693,0,0,-7.5,-0.389253616,0,False,False,0,7.116000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.109000205993652,0.4293766021728515,-4.601355553,-4.223581791,-7.825502396,-7.825502396,9,54,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119169,True
2026-02-15 08:33:22+00:00,2275,2134,6.25,-4.472499847,-3.995000839,-4.90625,-4.706250191,-4.231249809,2.387500762939453,106.25,106.25,0,6,True,False,-7.262998581,-7.647377014,0,0,-7.5,-0.151126862,0,False,False,0,6.6660003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.6660003662109375,0.3806285858154297,-4.605079651,-4.219741344,-7.647377014,-7.647377014,9,55,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119169,True
2026-02-15 08:43:28+00:00,2276,2134,6.25,-4.458749771,-3.958749771,-4.893750191,-4.702500343,-4.197500229,2.3812503814697266,106.25,106.25,0,6,True,False,-7.377374649,-7.767377853,0,0,-7.5,-0.26550293,0,False,False,0,6.942000389099121,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.977999687194824,0.3693771362304687,-4.609210968,-4.216725826,-7.797376633,-7.797376633,9,59,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119169,True
2026-02-15 08:53:33+00:00,2277,2134,6.25,-4.427499771,-3.957500458,-4.887499809,-4.744999886,-4.204999924,2.387500762939453,106.25,106.25,0,6,True,False,-7.319250107,-7.728002548,0,0,-7.5,-0.235502243,0,False,False,0,7.083000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.067000389099121,0.4068775177001953,-4.611265659,-4.204759598,-7.70737648,-7.70737648,9,59,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119170,True
2026-02-15 09:03:39+00:00,2278,2134,6.25,-4.46625042,-3.977500916,-4.863750458,-4.727499962,-4.18500042,2.3812503814697266,106.25,106.25,0,6,True,False,-6.841121674,-7.193624496,0,0,-7.5,0.300750732,0,False,False,0,6.104000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.090999603271484,0.3731269836425781,-4.606857777,-4.199760437,-7.182373047,-7.182373047,9,60,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119170,True
2026-02-15 09:13:45+00:00,2279,2134,6.25,-4.473750114,-3.917499542,-4.863750458,-4.766249657,-4.199999809,2.375,106.25,106.25,0,6,True,False,-6.782997131,-7.135498047,0,0,-7.5,0.3663768768310547,0,False,False,0,6.237999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.229999542236328,0.3693771362304687,-4.604701996,-4.195249557,-7.152374268,-7.152374268,9,51,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119170,True
2026-02-15 09:23:51+00:00,2280,2134,6.25,-4.467499733,-3.905000687,-4.831250191,-4.748749733,-4.1875,2.424999237060547,106.25,106.25,0,6,True,False,-7.039873123,-7.456125259,0,0,-7.5,0.0382499694824218,0,False,False,0,7.593999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.600000381469727,0.408752441,-4.592136383,-4.189873695,-7.458000183,-7.458000183,9,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119170,True
2026-02-15 09:33:57+00:00,2281,2134,6.25,-4.447500229,-3.88999939,-4.818750381,-4.706250191,-4.18999958,2.4375,106.25,106.25,0,6,True,False,-7.229248047,-7.709251404,0,0,-7.5,-0.228002548,0,False,False,0,7.347000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.319000244140625,0.4181270599365234,-4.575295925,-4.17544651,-7.58175087,-7.58175087,9,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119170,True
2026-02-15 09:44:03+00:00,2282,2134,6.25,-4.4375,-3.877500534,-4.852499962,-4.701250076,-4.197500229,2.431249618530273,106.25,106.25,0,6,True,False,-7.232999802,-7.722377777,0,0,-7.5,-0.20737648,0,False,False,0,7.668000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6610002517700195,0.4762535095214844,-4.579699993,-4.16618824,-7.705501556,-7.705501556,9,57,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119170,True
2026-02-15 09:54:10+00:00,2283,2134,6.25,-4.430000305,-3.936250687,-4.837499619,-4.683750153,-4.178750038,2.431249618530273,106.25,106.25,0,6,True,False,-7.206748962,-7.658626556,0,0,-7.5,-0.149251938,0,False,False,0,7.737000465393066,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.7270002365112305,0.4743785858154297,-4.579208374,-4.172753811,-7.647377014,-7.647377014,9,66,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119171,True
2026-02-15 10:04:16+00:00,2284,2134,6.25,-4.428750038,-3.899999619,-4.842499733,-4.699999809,-4.154999733,2.4437503814697266,106.25,106.25,0,6,True,False,-7.292999268,-7.767377853,0,0,-7.5,-0.246751785,0,False,False,0,7.796999931335449,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.803000450134277,0.4762516021728515,-4.578716755,-4.175169945,-7.791751862,-7.791751862,9,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119171,True
2026-02-15 10:14:22+00:00,2285,2134,6.25,-4.43999958,-3.926250458,-4.876250267,-4.727499962,-4.154999733,2.4375,106.25,106.25,0,6,True,False,-7.159873962,-7.583625793,0,0,-7.5,-0.111751556,0,False,False,0,7.718999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.718999862670898,0.4200019836425781,-4.584636688,-4.186979771,-7.583625793,-7.583625793,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119171,True
2026-02-15 10:24:28+00:00,2286,2134,6.25,-4.417499542,-3.9375,-4.881250381,-4.722499847,-4.183750153,2.512500762939453,106.25,106.25,0,6,True,False,-7.16362381,-7.604251862,0,0,-7.5,-0.11362648,0,False,False,0,7.680999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.649000168,0.3862514495849609,-4.586699963,-4.182213783,-7.548000336,-7.548000336,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119171,True
2026-02-15 10:34:33+00:00,2287,2134,6.25,-4.454999924,-3.950000763,-4.887499809,-4.74750042,-4.176250458,2.512500762939453,106.25,106.25,0,6,True,False,-7.227373123,-7.651126862,0,0,-7.5,-0.154876709,0,False,False,0,7.4770002365112305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.468000411987305,0.4331283569335937,-4.590791702,-4.193214417,-7.649251938,-7.649251938,9,60,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119171,True
2026-02-15 10:44:39+00:00,2288,2134,6.25,-4.446249962,-3.931249619,-4.856249809,-4.682499886,-4.147500038,2.53125,106.25,106.25,0,6,True,False,-7.189874649,-7.611751556,0,0,-7.5,-0.085500717,0,False,False,0,7.2729997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.342000007629394,0.4181270599365234,-4.59239006,-4.201781273,-7.677375793,-7.677375793,9,59,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119171,True
2026-02-15 10:54:45+00:00,2289,2134,6.25,-4.454999924,-3.961250305,-4.863750458,-4.710000038,-4.188750267,2.5062503814697266,106.25,106.25,0,6,True,False,-7.262998581,-7.662376404,0,0,-7.5,-0.216751099,0,False,False,0,7.439000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.421999931335449,0.4012508392333984,-4.592894077,-4.208477974,-7.632375717,-7.632375717,9,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119172,True
2026-02-15 11:04:53+00:00,2290,2134,6.25,-4.457500458,-3.976249695,-4.887499809,-4.720000267,-4.181249619,2.53125,106.25,106.25,0,6,True,False,-7.461750031,-7.945503235,0,0,-7.5,-0.447378159,0,False,False,0,8.043999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.038999557495117,0.4743785858154297,-4.593423367,-4.213070393,-7.93800354,-7.93800354,9,56,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119172,True
2026-02-15 11:14:59+00:00,2291,2134,6.25,-4.475000381,-3.928749084,-4.876250267,-4.744999886,-4.191249847,2.518749237060547,106.25,106.25,0,6,True,False,-7.341749191,-7.733627319,0,0,-7.5,-0.23925209,0,False,False,0,7.829000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.789999961853027,0.4500026702880859,-4.592999935,-4.208268166,-7.789876938,-7.789876938,9,59,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119172,True
2026-02-15 11:25:05+00:00,2292,2134,6.25,-4.506250381,-3.975000381,-4.896249771,-4.746250153,-4.194999695,2.612499237060547,106.25,106.25,0,6,True,False,-7.287374496,-7.728002548,0,0,-7.5,-0.261753082,0,False,False,0,7.781000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.746999740600586,0.4162521362304687,-4.59545517,-4.213133812,-7.688627243,-7.688627243,9,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119172,True
2026-02-15 11:35:12+00:00,2293,2134,6.25,-4.452500343,-3.976249695,-4.887499809,-4.736249924,-4.198749542,2.681249618530273,106.25,106.25,0,6,True,False,-7.221748352,-7.66050148,0,0,-7.5,-0.173625946,0,False,False,0,7.635000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.635000228881836,0.4387531280517578,-4.594400406,-4.209228992,-7.66050148,-7.66050148,9,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119172,True
2026-02-15 11:45:19+00:00,2294,2134,6.25,-4.452500343,-3.95249939,-4.881250381,-4.707500458,-4.166250229,2.681249618530273,106.25,106.25,0,6,True,False,-7.360500336,-7.776752472,0,0,-7.5,-0.301128387,0,False,False,0,8.218000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.18500042,0.3937530517578125,-4.592432499,-4.209513664,-7.741127014,-7.741127014,9,65,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119172,True
2026-02-15 11:55:27+00:00,2295,2134,6.25,-4.473750114,-3.932500839,-4.895000458,-4.726249695,-4.183750153,2.7875003814697266,106.25,106.25,0,6,True,False,-7.418624878,-7.911752701,0,0,-7.5,-0.421127319,0,False,False,0,8.168000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.159000396728516,0.4631271362304687,-4.594847202,-4.200477123,-7.836751938,-7.836751938,9,61,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119173,True
2026-02-15 12:05:33+00:00,2296,2134,6.25,-4.43500042,-3.899999619,-4.880000114,-4.71875,-4.173749924,2.793750762939453,106.25,106.25,0,6,True,False,-7.388624191,-7.915502548,0,0,-7.5,-0.389253616,0,False,False,0,8.196000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.197999954223633,0.5325031280517578,-4.58953476,-4.186707497,-7.934253693,-7.934253693,9,58,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119173,True
2026-02-15 12:15:39+00:00,2297,2134,6.25,-4.411250114,-3.905000687,-4.851249695,-4.703749657,-4.18999958,2.668750762939453,106.25,106.25,0,6,True,False,-7.272375107,-7.744876862,0,0,-7.5,-0.248626709,0,False,False,0,8.173999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.18999958,0.4518775939941406,-4.590890884,-4.180219173,-7.698001862,-7.698001862,9,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119173,True
2026-02-15 12:25:45+00:00,2298,2134,6.25,-4.37250042,-3.856250763,-4.863750458,-4.720000267,-4.212499619,2.681249618530273,106.25,106.25,0,6,True,False,-7.11674881,-7.632375717,0,0,-7.5,-0.12862587,0,False,False,0,8.239999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.236000061035156,0.5250034332275391,-4.58577013,-4.135614395,-7.679252625,-7.679252625,9,57,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119173,True
2026-02-15 12:35:51+00:00,2299,2134,6.25,-4.383749962,-3.850000381,-4.84375,-4.757499695,-4.173749924,2.681249618530273,106.25,106.25,0,6,True,False,-6.619869232,-7.054872513,0,0,-7.5,0.4601268768310547,0,False,False,0,7.196999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.236000061035156,0.3993778228759765,-4.580886841,-4.120227814,-7.004247665,-7.039873123,9,59,0,0,0,45,268431295,False,0,13,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119173,True
2026-02-15 12:45:56+00:00,2300,2134,6.25,-4.371250153,-3.875,-4.837499619,-4.693750381,-4.193750381,2.6875,106.25,106.25,0,6,True,False,-6.895496368,-7.371749878,0,0,-7.5,0.118875503540039,0,False,False,0,8.520000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.543000221252441,0.4781265258789062,-4.5693717,-4.13061142,-7.35112381,-7.35112381,9,61,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119173,True
2026-02-15 12:56:02+00:00,2301,2134,6.25,-4.380000114,-3.905000687,-4.806249619,-4.702500343,-4.140000343,2.674999237060547,106.25,106.25,0,6,True,False,-7.037998199,-7.563001633,0,0,-7.5,-0.048000336,0,False,False,0,8.678000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.678000450134277,0.5268783569335938,-4.556697845,-4.128068924,-7.563001633,-7.563001633,9,59,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119174,True
2026-02-15 13:06:08+00:00,2302,2134,6.25,-4.386249542,-3.878749847,-4.779999733,-4.694999695,-4.168749809,2.7875003814697266,106.25,106.25,0,6,True,False,-6.97987175,-7.503000259,0,0,-7.5,-0.004875183,0,False,False,0,8.626000404,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.642000198364258,0.5212516784667969,-4.546478748,-4.129186153,-7.472999573,-7.472999573,9,59,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119174,True
2026-02-15 13:16:14+00:00,2303,2134,6.25,-4.34624958,-3.89125061,-4.762499809,-4.664999962,-4.107500076,2.6875,106.25,106.25,0,6,True,False,-6.981746674,-7.561126709,0,0,-7.5,-0.063001633,0,False,False,0,8.546999931,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.548999786376953,0.5868797302246094,-4.531019211,-4.122539043,-7.570501328,-7.570501328,9,59,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119174,True
2026-02-15 13:26:26+00:00,2304,2134,6.25,-4.322500229,-3.92250061,-4.71875,-4.672499657,-4.113750458,2.7875003814697266,106.25,106.25,0,6,True,False,-6.908622742,-7.465499878,0,0,-7.5,0.086999893,0,False,False,0,8.656999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.642999649047852,0.5737533569335938,-4.516560078,-4.124705315,-7.463624954,-7.463624954,9,59,0,0,0,70,268431295,False,0,15,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119174,True
2026-02-15 13:36:35+00:00,2305,2134,6.25,-4.348750114,-3.915000916,-4.710000038,-4.638750076,-4.154999733,2.7875003814697266,106.25,106.25,0,6,True,False,-6.938621521,-7.450500488,0,0,-7.5,0.004499435,0,False,False,0,8.680000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.687000274658203,0.5156269073486328,-4.49785471,-4.133690834,-7.426124573,-7.426124573,9,59,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119174,True
2026-02-15 13:46:42+00:00,2306,2134,6.25,-4.366250038,-3.934999466,-4.704999924,-4.613750458,-4.074999809,2.774999618530273,106.25,106.25,0,6,True,False,-6.878622055,-7.407375336,0,0,-7.5,0.090749741,0,False,False,0,8.807999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.807999610900879,0.5287532806396484,-4.473934174,-4.147766113,-7.407375336,-7.407375336,9,59,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119174,True
2026-02-15 13:56:48+00:00,2307,2134,6.25,-4.347499847,-3.966249466,-4.698749542,-4.607500076,-4.090000153,2.78125,106.25,106.25,0,6,True,False,-6.904870987,-7.411125183,0,0,-7.5,0.098249435,0,False,False,0,8.619999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.612000465393066,0.5456275939941406,-4.466567516,-4.156970024,-7.459875107,-7.459875107,9,59,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119175,True
2026-02-15 14:06:54+00:00,2308,2134,6.25,-4.37749958,-3.991249084,-4.707500458,-4.600000381,-4.026249886,2.793750762939453,106.25,106.25,0,6,True,False,-6.966747284,-7.493625641,0,0,-7.5,-0.001125336,0,False,False,0,8.730999946594238,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.729999542236328,0.5287532806396484,-4.445956707,-4.171582699,-7.499250412,-7.499250412,9,59,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119175,True
2026-02-15 14:17:01+00:00,2309,2134,6.25,-4.391249657,-3.986249924,-4.662500381,-4.595000267,-4.027500153,2.8500003814697266,106.25,106.25,0,6,True,False,-6.904870987,-7.407375336,0,0,-7.5,0.1076259613037109,0,False,False,0,8.708000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.701000213623047,0.4875030517578125,-4.432062149,-4.183419228,-7.392374039,-7.392374039,9,59,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119175,True
2026-02-15 14:27:07+00:00,2310,2134,6.25,-4.37749958,-4.008749962,-4.666250229,-4.579999924,-4.023750305,2.924999237060547,106.25,106.25,0,6,True,False,-7.112998962,-7.630500793,0,0,-7.5,-0.143627167,0,False,False,0,8.692999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.673999786376953,0.4387531280517578,-4.433122158,-4.198455811,-7.531126022,-7.531126022,9,59,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119175,True
2026-02-15 14:37:19+00:00,2311,2134,6.25,-4.390000343,-4.013750076,-4.649999619,-4.563750267,-4.023750305,3.056249618530273,106.25,106.25,0,6,True,False,-7.11674881,-7.643627167,0,0,-7.5,-0.11362648,0,False,False,0,8.763999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.782999992370605,0.5268783569335938,-4.424655914,-4.21131897,-7.673625946,-7.673625946,9,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119175,True
2026-02-15 14:47:24+00:00,2312,2134,6.25,-4.448749542,-4.071249962,-4.630000114,-4.588749886,-4.018750191,2.981250762939453,106.25,106.25,0,6,True,False,-7.214248657,-7.737377167,0,0,-7.5,-0.147377014,0,False,False,0,8.649000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.652999877929688,0.5212535858154297,-4.413255692,-4.224892139,-7.733627319,-7.733627319,9,59,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119175,True
2026-02-15 14:57:31+00:00,2313,2134,6.25,-4.40375042,-4.051250458,-4.654999733,-4.577500343,-3.965000153,3.087499618530273,106.25,106.25,0,6,True,False,-7.246124268,-7.771127701,0,0,-7.5,-0.248626709,0,False,False,0,8.661000252,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.661999702453613,0.472503662,-4.409293652,-4.22753334,-7.748626709,-7.748626709,9,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119176,True
2026-02-15 15:07:37+00:00,2314,2134,6.25,-4.368749619,-3.992500305,-4.604999542,-4.571249962,-4.008749962,3.118749618530273,106.25,106.25,0,6,True,False,-7.133623123,-7.568626404,0,0,-7.5,-0.051750183,0,False,False,0,8.560999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.553999900817871,0.4293785095214844,-4.413900852,-4.207519531,-7.608001709,-7.608001709,9,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119176,True
2026-02-15 15:17:44+00:00,2315,2134,6.25,-4.359999657,-4.007499695,-4.642499924,-4.582500458,-3.989999771,3.174999237060547,106.25,106.25,0,6,True,False,-7.142997742,-7.688627243,0,0,-7.5,-0.183002472,0,False,False,0,8.605999946594238,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.598999977111816,0.5325050354003906,-4.405685425,-4.194512844,-7.679252625,-7.679252625,9,59,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119176,True
2026-02-15 15:27:50+00:00,2316,2134,6.25,-4.37250042,-3.992500305,-4.659999847,-4.576250076,-3.969999313,3.231250762939453,106.25,106.25,0,6,True,False,-7.135498047,-7.654876709,0,0,-7.5,-0.143627167,0,False,False,0,8.642000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.609999656677246,0.5756301879882812,-4.410913467,-4.20260334,-7.683002472,-7.683002472,9,59,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119176,True
2026-02-15 15:37:56+00:00,2317,2134,6.25,-4.422499657,-4.038749695,-4.654999733,-4.578749657,-4.007499695,3.149999618530273,106.25,106.25,0,6,True,False,-7.178623199,-7.76550293,0,0,-7.5,-0.26550293,0,False,False,0,8.630000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.645000457763672,0.5587539672851562,-4.410968304,-4.203371048,-7.774877548,-7.774877548,9,59,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119176,True
2026-02-15 15:48:02+00:00,2318,2134,6.25,-4.371250153,-4.06499958,-4.667499542,-4.573749542,-3.997499466,3.168750762939453,106.25,106.25,0,6,True,False,-7.214248657,-7.769252777,0,0,-7.5,-0.267377853,0,False,False,0,8.753000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.744000434875488,0.5550041198730469,-4.399943829,-4.204541206,-7.769252777,-7.769252777,9,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119177,True
2026-02-15 15:58:08+00:00,2319,2134,6.25,-4.380000114,-4.010000229,-4.659999847,-4.561249733,-3.996250153,3.174999237060547,106.25,106.25,0,6,True,False,-7.088623047,-7.58175087,0,0,-7.5,-0.083625793,0,False,False,0,8.770000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.741999626159668,0.5437526702880859,-4.393872738,-4.206731319,-7.632375717,-7.632375717,9,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119177,True
2026-02-15 16:08:18+00:00,2320,2134,6.25,-4.428750038,-4.045000076,-4.635000229,-4.553750038,-3.958749771,3.137500762939453,106.25,106.25,0,6,True,False,-7.214248657,-7.763628006,0,0,-7.5,-0.269252777,0,False,False,0,8.819999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.807000160217285,0.5043773651123047,-4.390161991,-4.210292339,-7.698001862,-7.698001862,9,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119177,True
2026-02-15 16:18:25+00:00,2321,2134,6.25,-4.40874958,-4.057499886,-4.642499924,-4.537500381,-3.988750458,3.1312503814697266,106.25,106.25,0,6,True,False,-7.157999039,-7.716751099,0,0,-7.5,-0.224252701,0,False,False,0,8.840000153,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.847999572753906,0.5418777465820312,-4.391129971,-4.208859921,-7.709251404,-7.709251404,9,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119177,True
2026-02-15 16:28:31+00:00,2322,2134,6.25,-4.395000458,-4.016249657,-4.635000229,-4.576250076,-3.991249084,3.056249618530273,106.25,106.25,0,6,True,False,-7.178623199,-7.73925209,0,0,-7.5,-0.237377167,0,False,False,0,8.994000434875488,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.984000205993652,0.519378662,-4.398523331,-4.226165295,-7.737377167,-7.737377167,9,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119177,True
2026-02-15 16:38:37+00:00,2323,2134,6.25,-4.436249733,-4.012499809,-4.654999733,-4.558750153,-3.998750687,3.106250762939453,106.25,106.25,0,6,True,False,-7.174873352,-7.763628006,0,0,-7.5,-0.269252777,0,False,False,0,8.98900032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.984999656677246,0.5550041198730469,-4.398179054,-4.222824097,-7.741127014,-7.741127014,18,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119177,True
2026-02-15 16:48:43+00:00,2324,2134,6.25,-4.388750076,-4.015000343,-4.648750305,-4.59125042,-3.988750458,3.075000762939453,106.25,106.25,0,6,True,False,-7.178623199,-7.767377853,0,0,-7.5,-0.267377853,0,False,False,0,7.060000419616699,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.114999771118164,0.5962543487548828,-4.395015717,-4.221206665,-7.767377853,-7.767377853,21,59,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119178,True
2026-02-15 16:58:49+00:00,2325,2134,6.25,-4.422499657,-4.03374958,-4.62250042,-4.571249962,-3.988750458,3.09375,106.25,106.25,0,6,True,False,-7.332374573,-7.855503082,0,0,-7.5,-0.355503082,0,False,False,0,8.513999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.446999549865723,0.5550041198730469,-4.403081417,-4.215723991,-7.889253616,-7.889253616,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119178,True
2026-02-15 17:08:55+00:00,2326,2134,6.25,-4.385000229,-4.0,-4.654999733,-4.534999847,-3.991249084,3.125,106.25,106.25,0,6,True,False,-7.244249344,-7.808628082,0,0,-7.5,-0.304878235,0,False,False,0,6.335000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.293000221252441,0.6150035858154297,-4.398117065,-4.206133842,-7.797376633,-7.797376633,8,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119178,True
2026-02-15 17:19:00+00:00,2327,2134,6.25,-4.43500042,-4.00249958,-4.666250229,-4.572500229,-4.003749847,3.149999618530273,106.25,106.25,0,6,True,False,-7.146747589,-7.716751099,0,0,-7.5,-0.226127625,0,False,False,0,8.972000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.946999549865723,0.5343780517578125,-4.401854515,-4.211239815,-7.686752319,-7.686752319,8,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119178,True
2026-02-15 17:29:06+00:00,2328,2134,6.25,-4.368749619,-4.008749962,-4.65375042,-4.587499619,-3.951250076,3.049999237060547,106.25,106.25,0,6,True,False,-7.071748734,-7.553625107,0,0,-7.5,-0.055501938,0,False,False,0,8.944000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.942000389099121,0.472503662,-4.405510902,-4.199766636,-7.56675148,-7.56675148,8,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119178,True
2026-02-15 17:39:17+00:00,2329,2134,6.25,-4.386249542,-3.956249237,-4.654999733,-4.537500381,-3.981250763,3.231250762939453,106.25,106.25,0,6,True,False,-7.302373886,-7.855503082,0,0,-7.5,-0.361127853,0,False,False,0,5.194000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.039999961853027,0.5456275939941406,-4.398384571,-4.209340096,-7.821752548,-7.821752548,10,58,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119178,True
2026-02-15 17:49:23+00:00,2330,2134,6.25,-4.421250343,-4.023750305,-4.666250229,-4.574999809,-3.959999084,3.1625003814697266,106.25,106.25,0,6,True,False,-7.216123581,-7.733627319,0,0,-7.5,-0.224252701,0,False,False,0,8.479999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.562000274658203,0.5212535858154297,-4.403367043,-4.206941605,-7.731752396,-7.731752396,20,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119179,True
2026-02-15 17:59:29+00:00,2331,2134,6.25,-4.436249733,-4.038749695,-4.686249733,-4.557499886,-3.962499619,3.143749237060547,106.25,106.25,0,6,True,False,-7.264873505,-7.889253616,0,0,-7.5,-0.389253616,0,False,False,0,8.536999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.491000175476074,0.6337528228759766,-4.402488232,-4.206447601,-7.917377472,-7.917377472,10,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119179,True
2026-02-15 18:09:35+00:00,2332,2134,6.25,-4.427499771,-4.02875042,-4.643750191,-4.551250458,-3.965000153,3.231250762939453,106.25,106.25,0,6,True,False,-7.142997742,-7.643627167,0,0,-7.5,-0.183002472,0,False,False,0,5.715000152587891,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.633999824523926,0.5118789672851562,-4.404978752,-4.211527824,-7.576126099,-7.576126099,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119179,True
2026-02-15 18:19:41+00:00,2333,2134,6.25,-4.43500042,-4.043749809,-4.648750305,-4.578749657,-4.032500267,3.143749237060547,106.25,106.25,0,6,True,False,-7.353000641,-7.945503235,0,0,-7.5,-0.451128006,0,False,False,0,5.581000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.5970001220703125,0.613128662,-4.407095432,-4.21811676,-8.009254456,-8.009254456,20,57,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119179,True
2026-02-15 18:29:47+00:00,2334,2134,6.25,-4.414999962,-4.005000114,-4.667499542,-4.574999809,-3.971250534,3.143749237060547,106.25,106.25,0,6,True,False,-7.142997742,-7.679252625,0,0,-7.5,-0.183002472,0,False,False,0,8.888999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.892999649047852,0.5175018310546875,-4.403741837,-4.214776993,-7.671751022,-7.671751022,9,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119179,True
2026-02-15 18:39:55+00:00,2335,2134,6.25,-4.432499886,-4.041250229,-4.668749809,-4.557499886,-3.98374939,3.21875,106.25,106.25,0,6,True,False,-7.051122665,-7.53487587,0,0,-7.5,-0.03487587,0,False,False,0,6.512000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.437999725341797,0.4275035858154297,-4.403181553,-4.216785431,-7.491750717,-7.491750717,8,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119179,True
2026-02-15 18:50:01+00:00,2336,2134,6.25,-4.40375042,-4.001250267,-4.698749542,-4.569999695,-3.95375061,3.212499618530273,106.25,106.25,0,6,True,False,-7.379249573,-7.975503922,0,0,-7.5,-0.481128693,0,False,False,0,5.16100025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.187999725341797,0.6093788146972656,-4.401441097,-4.213569641,-7.915502548,-7.915502548,19,54,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119180,True
2026-02-15 19:00:06+00:00,2337,2134,6.25,-4.425000191,-4.03125,-4.662500381,-4.524999619,-3.975000381,3.1937503814697266,106.25,106.25,0,6,True,False,-7.234874725,-7.746751785,0,0,-7.5,-0.289876938,0,False,False,0,6.996000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.204000473022461,0.5381278991699219,-4.402599812,-4.210310936,-7.771127701,-7.771127701,19,58,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119180,True
2026-02-15 19:10:12+00:00,2338,2134,6.25,-4.446249962,-3.981250763,-4.672499657,-4.561249733,-3.947500229,3.15625,106.25,106.25,0,6,True,False,-7.071748734,-7.583625793,0,0,-7.5,-0.083625793,0,False,False,0,7.878000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.878000259399414,0.4987525939941406,-4.396888256,-4.211268425,-7.583625793,-7.583625793,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119180,True
2026-02-15 19:20:18+00:00,2339,2134,6.25,-4.451250076,-4.017499924,-4.642499924,-4.545000076,-3.993749619,3.25,106.25,106.25,0,6,True,False,-7.084873199,-7.608001709,0,0,-7.5,-0.111751556,0,False,False,0,4.7220001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.779000282287598,0.5137538909912109,-4.384123325,-4.205794334,-7.651126862,-7.651126862,12,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119180,True
2026-02-15 19:30:24+00:00,2340,2134,6.25,-4.407500267,-3.995000839,-4.648750305,-4.518750191,-3.986249924,3.212499618530273,106.25,106.25,0,6,True,False,-7.204874039,-7.752376556,0,0,-7.5,-0.28612709,0,False,False,0,6.253000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.269000053405762,0.5568790435791016,-4.388818264,-4.199500084,-7.729877472,-7.729877472,19,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119180,True
2026-02-15 19:40:30+00:00,2341,2134,6.25,-4.364999771,-3.976249695,-4.62250042,-4.555000305,-3.978750229,3.2562503814697266,106.25,106.25,0,6,True,False,-7.292999268,-7.849878311,0,0,-7.5,-0.381753922,0,False,False,0,8.559000015258789,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.48900032,0.566253662,-4.387239933,-4.19726181,-7.853628159,-7.853628159,9,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119180,True
2026-02-15 19:50:36+00:00,2342,2134,6.25,-4.425000191,-3.993749619,-4.609999657,-4.571249962,-3.96875,3.2250003814697266,106.25,106.25,0,6,True,False,-7.292999268,-7.928628922,0,0,-7.5,-0.432378769,0,False,False,0,5.074000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.123000144958496,0.6431293487548828,-4.37998724,-4.198396206,-7.928628922,-7.928628922,16,52,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119181,True
2026-02-15 20:00:42+00:00,2343,2134,6.25,-4.411250114,-3.987499237,-4.630000114,-4.59125042,-3.966249466,3.299999237060547,106.25,106.25,0,6,True,False,-7.204874039,-7.748626709,0,0,-7.5,-0.276752472,0,False,False,0,6.199999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.192999839782715,0.5775051116943359,-4.383750916,-4.199347019,-7.763628006,-7.763628006,21,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119181,True
2026-02-15 20:10:48+00:00,2344,2134,6.25,-4.444999695,-3.98374939,-4.635000229,-4.517499924,-3.962499619,3.25,106.25,106.25,0,6,True,False,-7.324874878,-7.926753998,0,0,-7.5,-0.409877777,0,False,False,0,7.293999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.222000122070312,0.6337528228759766,-4.384356022,-4.202231884,-7.958627701,-7.958627701,9,60,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119181,True
2026-02-15 20:20:54+00:00,2345,2134,6.25,-4.43500042,-3.981250763,-4.662500381,-4.539999962,-3.9375,3.243749618530273,106.25,106.25,0,6,True,False,-7.231124878,-7.804878235,0,0,-7.5,-0.308628082,0,False,False,0,5.1479997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.145000457763672,0.5700035095214844,-4.383541107,-4.203784943,-7.776752472,-7.776752472,18,58,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119181,True
2026-02-15 20:31:01+00:00,2346,2134,6.25,-4.436249733,-3.977500916,-4.636249542,-4.572500229,-3.981250763,3.243749618530273,106.25,106.25,0,6,True,False,-7.176748276,-7.801128387,0,0,-7.5,-0.263628006,0,False,False,0,8.145999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.015000343322754,0.6037540435791016,-4.396006107,-4.199805737,-7.780502319,-7.780502319,19,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119181,True
