timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-15 20:41:07+00:00,2347,2134,6.25,-4.423749924,-4.001250267,-4.642499924,-4.587499619,-3.95375061,3.137500762939453,106.25,106.25,0,6,True,False,-7.262998581,-7.872377396,0,0,-7.5,-0.370502472,0,False,False,0,7.762999534606934,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.73900032,0.6375045776367188,-4.396321774,-4.200196743,-7.900503159,-7.900503159,9,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119181,True
2026-02-15 20:51:13+00:00,2348,2134,6.25,-4.43999958,-3.971250534,-4.667499542,-4.576250076,-3.967500687,3.21875,106.25,106.25,0,6,True,False,-7.292999268,-7.900503159,0,0,-7.5,-0.37987709,0,False,False,0,4.972999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.982999801635742,0.6018791198730469,-4.392696857,-4.201998711,-7.896753311,-7.896753311,16,51,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119182,True
2026-02-15 21:01:19+00:00,2349,2134,6.25,-4.40375042,-3.995000839,-4.654999733,-4.569999695,-3.976249695,3.200000762939453,106.25,106.25,0,6,True,False,-7.171123505,-7.71862793,0,0,-7.5,-0.21862793,0,False,False,0,5.559000015258789,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.512000084,0.5418777465820312,-4.397406578,-4.197865486,-7.653001785,-7.653001785,19,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119182,True
2026-02-15 21:11:25+00:00,2350,2134,6.25,-4.396249771,-3.987499237,-4.692500114,-4.550000191,-3.963750839,3.25,106.25,106.25,0,6,True,False,-7.142997742,-7.746751785,0,0,-7.5,-0.246751785,0,False,False,0,8.026000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.994000434875488,0.5943775177001953,-4.398021221,-4.199546814,-7.748626709,-7.748626709,9,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119182,True
2026-02-15 21:21:31+00:00,2351,2134,6.25,-4.446249962,-3.987499237,-4.661250114,-4.585000038,-3.982500076,3.200000762939453,106.25,106.25,0,6,True,False,-7.178623199,-7.683002472,0,0,-7.5,-0.209251404,0,False,False,0,4.795000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.796999931335449,0.5306282043457031,-4.39885664,-4.194281578,-7.709251404,-7.709251404,13,58,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119182,True
2026-02-15 21:31:37+00:00,2352,2134,6.25,-4.422499657,-3.977500916,-4.65874958,-4.567500114,-3.987499237,3.262500762939453,106.25,106.25,0,6,True,False,-7.238624573,-7.836751938,0,0,-7.5,-0.336751938,0,False,False,0,5.776000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.767999649047852,0.6168785095214844,-4.402348995,-4.192509174,-7.855503082,-7.855503082,19,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119182,True
2026-02-15 21:41:43+00:00,2353,2134,6.25,-4.413749695,-3.96875,-4.686249733,-4.543749809,-3.973749161,3.28125,106.25,106.25,0,6,True,False,-7.259248734,-7.818002701,0,0,-7.5,-0.293626785,0,False,False,0,8.861000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.843999862670898,0.5756282806396484,-4.404528141,-4.191431046,-7.814252853,-7.814252853,8,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119182,True
2026-02-15 21:51:49+00:00,2354,2134,6.25,-4.398750305,-3.986249924,-4.692500114,-4.557499886,-3.956249237,3.25,106.25,106.25,0,6,True,False,-7.112998962,-7.709251404,0,0,-7.5,-0.188627243,0,False,False,0,6.097999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.930999755859375,0.5718784332275391,-4.397455692,-4.20038414,-7.66050148,-7.66050148,9,57,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119183,True
2026-02-15 22:01:55+00:00,2355,2134,6.25,-4.427499771,-4.026249886,-4.686249733,-4.56000042,-3.962499619,3.200000762939453,106.25,106.25,0,6,True,False,-7.371749878,-7.975503922,0,0,-7.5,-0.456752777,0,False,False,0,5.338000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.315999984741211,0.6112537384033203,-4.406280041,-4.201318741,-7.960502625,-7.960502625,20,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119183,True
2026-02-15 22:12:01+00:00,2356,2134,6.25,-4.422499657,-3.977500916,-4.680000305,-4.581250191,-3.962499619,3.262500762939453,106.25,106.25,0,6,True,False,-7.174873352,-7.746751785,0,0,-7.5,-0.229877472,0,False,False,0,9.003000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.916000366210938,0.6093788146972656,-4.40826273,-4.201398849,-7.733627319,-7.728002548,9,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119183,True
2026-02-15 22:22:07+00:00,2357,2134,6.25,-4.416250229,-3.996250153,-4.661250114,-4.592499733,-3.975000381,3.212499618530273,106.25,106.25,0,6,True,False,-7.024871826,-7.476751328,0,0,-7.5,0.025123596,0,False,False,0,6.772000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.692999839782715,0.4331283569335937,-4.404220104,-4.197969437,-7.474876404,-7.474876404,10,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119183,True
2026-02-15 22:32:12+00:00,2358,2134,6.25,-4.423749924,-3.995000839,-4.692500114,-4.59125042,-3.993749619,3.200000762939453,106.25,106.25,0,6,True,False,-7.103622437,-7.686752319,0,0,-7.5,-0.186752319,0,False,False,0,4.961999893188477,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.961999893188477,0.5793800354003906,-4.411605358,-4.205661774,-7.686752319,-7.686752319,16,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119183,True
2026-02-15 22:42:18+00:00,2359,2134,6.25,-4.421250343,-3.988750458,-4.673749924,-4.581250191,-3.997499466,3.2250003814697266,106.25,106.25,0,6,True,False,-7.088623047,-7.594875336,0,0,-7.5,-0.093000412,0,False,False,0,6.947999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.291999816894531,0.5418777465820312,-4.407731533,-4.204549789,-7.624876022,-7.624876022,19,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119183,True
2026-02-15 22:52:24+00:00,2360,2134,6.25,-4.418749809,-4.018750191,-4.673749924,-4.595000267,-4.0,3.200000762939453,106.25,106.25,0,6,True,False,-7.261123657,-7.885503769,0,0,-7.5,-0.370502472,0,False,False,0,8.682999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.668999671936035,0.6075038909912109,-4.409968376,-4.20689106,-7.870502472,-7.870502472,8,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119184,True
2026-02-15 23:02:30+00:00,2361,2134,6.25,-4.431249619,-4.006250381,-4.686249733,-4.578749657,-3.957500458,3.1937503814697266,106.25,106.25,0,6,True,False,-7.165498734,-7.690502167,0,0,-7.5,-0.21862793,0,False,False,0,5.401000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.302000045776367,0.5062541961669922,-4.408582211,-4.20548439,-7.683002472,-7.683002472,9,60,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119184,True
2026-02-15 23:12:36+00:00,2362,2134,6.25,-4.40625,-3.961250305,-4.680000305,-4.568750381,-3.956249237,3.28125,106.25,106.25,0,6,True,False,-7.379249573,-8.029878616,0,0,-7.5,-0.53175354,0,False,False,0,5.281000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.3420000076293945,0.6225032806396484,-4.409793377,-4.202403545,-8.043003082,-8.043003082,19,54,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119184,True
2026-02-15 23:22:42+00:00,2363,2134,6.25,-4.449999809,-3.993749619,-4.666250229,-4.587499619,-3.942499161,3.1937503814697266,106.25,106.25,0,6,True,False,-7.262998581,-7.821752548,0,0,-7.5,-0.289876938,0,False,False,0,9.074000358581545,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.076000213623049,0.5381298065185547,-4.414491177,-4.209716797,-7.801128387,-7.801128387,11,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119184,True
2026-02-15 23:32:48+00:00,2364,2134,6.25,-4.448749542,-4.022500038,-4.673749924,-4.59375,-3.944999695,3.206249237060547,106.25,106.25,0,6,True,False,-7.088623047,-7.536750793,0,0,-7.5,-0.046125412,0,False,False,0,7.180000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.184000015258789,0.4781265258789062,-4.407988071,-4.20298481,-7.548000336,-7.548000336,8,60,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119184,True
2026-02-15 23:42:54+00:00,2365,2134,6.25,-4.423749924,-3.98374939,-4.698749542,-4.588749886,-3.930000305,3.25,106.25,106.25,0,6,True,False,-7.174873352,-7.662376404,0,0,-7.5,-0.162376404,0,False,False,0,4.645999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.649999618530273,0.5062541961669922,-4.407873631,-4.207726479,-7.683002472,-7.683002472,11,60,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119184,True
2026-02-15 23:53:01+00:00,2366,2134,6.25,-4.417499542,-3.946250916,-4.706250191,-4.579999924,-3.954999924,3.2562503814697266,106.25,106.25,0,6,True,False,-7.131748199,-7.681127548,0,0,-7.5,-0.190502167,0,False,False,0,6.741999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.100000381469727,0.5493793487548828,-4.411185741,-4.200725079,-7.600502014,-7.600502014,21,64,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119185,True
2026-02-16 00:03:06+00:00,2367,2134,6.25,-4.448749542,-3.973749161,-4.703749657,-4.607500076,-3.979999542,3.262500762939453,106.25,106.25,0,6,True,False,-7.287374496,-7.857378006,0,0,-7.5,-0.331127167,0,False,False,0,8.670000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.645999908447266,0.5775032043457031,-4.41155386,-4.196174622,-7.825502396,-7.825502396,9,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119185,True
2026-02-16 00:13:12+00:00,2368,2134,6.25,-4.442500114,-3.938749313,-4.698749542,-4.606249809,-3.961250305,3.21875,106.25,106.25,0,6,True,False,-7.144872665,-7.583625793,0,0,-7.5,-0.078001022,0,False,False,0,6.175999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.189000129699707,0.4031276702880859,-4.412145615,-4.193563938,-7.544250488,-7.544250488,9,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119185,True
2026-02-16 00:23:18+00:00,2369,2134,6.25,-4.397500038,-3.959999084,-4.678750038,-4.567500114,-3.956249237,3.262500762939453,106.25,106.25,0,6,True,False,-7.24237442,-7.71862793,0,0,-7.5,-0.179252625,0,False,False,0,4.925000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.944000244140625,0.4781265258789062,-4.415747166,-4.200942039,-7.795501709,-7.795501709,18,59,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119185,True
2026-02-16 00:33:24+00:00,2370,2134,6.25,-4.411250114,-3.976249695,-4.698749542,-4.59125042,-3.95375061,3.212499618530273,106.25,106.25,0,6,True,False,-7.142997742,-7.724252701,0,0,-7.5,-0.199876785,0,False,False,0,9.276000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.267000198364258,0.5568771362304688,-4.412483692,-4.200229645,-7.671751022,-7.671751022,20,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119185,True
2026-02-16 00:43:30+00:00,2371,2134,6.25,-4.43500042,-3.951250076,-4.673749924,-4.561249733,-3.969999313,3.268749237060547,106.25,106.25,0,6,True,False,-7.306123734,-7.855503082,0,0,-7.5,-0.349878311,0,False,False,0,8.604999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.527000427246094,0.5681285858154297,-4.415812969,-4.190779209,-7.849878311,-7.849878311,8,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119185,True
2026-02-16 00:53:36+00:00,2372,2134,6.25,-4.428750038,-3.988750458,-4.686249733,-4.576250076,-3.977500916,3.28125,106.25,106.25,0,6,True,False,-7.088623047,-7.61362648,0,0,-7.5,-0.115501404,0,False,False,0,6.048999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.939000129699707,0.472503662,-4.413567066,-4.195565224,-7.638002396,-7.638002396,10,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119186,True
2026-02-16 01:03:43+00:00,2373,2134,6.25,-4.376250267,-3.975000381,-4.698749542,-4.618749619,-3.975000381,3.212499618530273,106.25,106.25,0,6,True,False,-7.411125183,-8.001752853,0,0,-7.5,-0.524253845,0,False,False,0,5.362999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.375,0.6450023651123047,-4.413832188,-4.195687771,-7.998003006,-7.998003006,20,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119186,True
2026-02-16 01:13:49+00:00,2374,2134,6.25,-4.442500114,-3.975000381,-4.667499542,-4.573749542,-3.95375061,3.268749237060547,106.25,106.25,0,6,True,False,-7.227373123,-7.816127777,0,0,-7.5,-0.318002701,0,False,False,0,9.203000069,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.175999641418455,0.5981292724609375,-4.413186073,-4.190904617,-7.804878235,-7.804878235,16,58,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119186,True
2026-02-16 01:23:55+00:00,2375,2134,6.25,-4.426250458,-3.931249619,-4.666250229,-4.59125042,-4.00249958,3.28125,106.25,106.25,0,6,True,False,-7.238624573,-7.797376633,0,0,-7.5,-0.316127777,0,False,False,0,7.508000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.475000381469727,0.5550022125244141,-4.419478893,-4.20240736,-7.748626709,-7.748626709,10,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119186,True
2026-02-16 01:34:00+00:00,2376,2134,6.25,-4.411250114,-3.987499237,-4.686249733,-4.577500343,-3.967500687,3.28125,106.25,106.25,0,6,True,False,-7.216123581,-7.780502319,0,0,-7.5,-0.276752472,0,False,False,0,4.732000350952148,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.812000274658203,0.5962543487548828,-4.413658142,-4.197656155,-7.926753998,-7.926753998,14,56,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119186,True
2026-02-16 01:44:06+00:00,2377,2134,6.25,-4.395000458,-3.96875,-4.691249847,-4.609999657,-3.963750839,3.274999618530273,106.25,106.25,0,6,True,False,-7.249874115,-7.846128464,0,0,-7.5,-0.351753235,0,False,False,0,6.348999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.446000099182129,0.6412544250488281,-4.415668011,-4.202964306,-7.848003387,-7.848003387,19,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119186,True
2026-02-16 01:54:12+00:00,2378,2134,6.25,-4.414999962,-3.981250763,-4.698749542,-4.581250191,-3.941249847,3.212499618530273,106.25,106.25,0,6,True,False,-7.246124268,-7.819877625,0,0,-7.5,-0.319877625,0,False,False,0,8.340000153,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.340000153,0.5737533569335938,-4.413451672,-4.206367493,-7.819877625,-7.819877625,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119187,True
2026-02-16 02:04:18+00:00,2379,2134,6.25,-4.423749924,-3.96875,-4.681249619,-4.590000153,-3.995000839,3.274999618530273,106.25,106.25,0,6,True,False,-7.204874039,-7.774877548,0,0,-7.5,-0.303003311,0,False,False,0,6.137999534606934,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.034000396728516,0.5306282043457031,-4.41596365,-4.204059601,-7.705501556,-7.705501556,8,57,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119187,True
2026-02-16 02:14:23+00:00,2380,2134,6.25,-4.448749542,-3.973749161,-4.661250114,-4.612500191,-3.971250534,3.28125,106.25,106.25,0,6,True,False,-7.255498886,-7.724252701,0,0,-7.5,-0.237377167,0,False,False,0,5.194000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.170999526977539,0.4762535095214844,-4.415559292,-4.212813854,-7.73925209,-7.73925209,20,62,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119187,True
2026-02-16 02:24:29+00:00,2381,2134,6.25,-4.476249695,-3.976249695,-4.673749924,-4.597499847,-3.932500839,3.237499237060547,106.25,106.25,0,6,True,False,-7.189874649,-7.767377853,0,0,-7.5,-0.235502243,0,False,False,0,9.119999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.111000061035156,0.5062541961669922,-4.414547443,-4.202878475,-7.653001785,-7.653001785,11,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119187,True
2026-02-16 02:34:35+00:00,2382,2134,6.25,-4.426250458,-3.995000839,-4.661250114,-4.606249809,-3.972499847,3.1875,106.25,106.25,0,6,True,False,-7.229248047,-7.825502396,0,0,-7.5,-0.306753159,0,False,False,0,7.944999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.921999931335449,0.5681285858154297,-4.416611195,-4.200896263,-7.806753159,-7.806753159,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119187,True
2026-02-16 02:44:41+00:00,2383,2134,6.25,-4.404999733,-3.991249084,-4.686249733,-4.585000038,-3.940000534,3.206249237060547,106.25,106.25,0,6,True,False,-7.322999954,-7.883628845,0,0,-7.5,-0.35925293,0,False,False,0,6.937999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.78600025177002,0.5887527465820312,-4.413389206,-4.203917027,-7.913627625,-7.913627625,10,60,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119187,True
2026-02-16 02:54:46+00:00,2384,2134,6.25,-4.401249886,-4.001250267,-4.675000191,-4.581250191,-3.96875,3.1875,106.25,106.25,0,6,True,False,-6.97987175,-7.497375488,0,0,-7.5,0.025123596,0,False,False,0,4.829000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.852000236511231,0.4818782806396484,-4.407131195,-4.195230961,-7.482376099,-7.482376099,16,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119188,True
2026-02-16 03:04:52+00:00,2385,2134,6.25,-4.432499886,-3.982500076,-4.661250114,-4.581250191,-3.95375061,3.168750762939453,106.25,106.25,0,6,True,False,-6.87112236,-7.322999954,0,0,-7.5,0.1882495880126953,0,False,False,0,8.994000434875488,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.001000404,0.4406280517578125,-4.405968189,-4.195867538,-7.311750412,-7.311750412,9,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119188,True
2026-02-16 03:14:58+00:00,2386,2134,6.25,-4.413749695,-3.979999542,-4.686249733,-4.59125042,-4.00249958,3.1937503814697266,106.25,106.25,0,6,True,False,-7.324874878,-7.932378769,0,0,-7.5,-0.434253693,0,False,False,0,7.6660003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.598999977111816,0.6281299591064453,-4.398993969,-4.195408344,-7.930503845,-7.930503845,10,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119188,True
2026-02-16 03:25:04+00:00,2387,2134,6.25,-4.447500229,-3.976249695,-4.616250038,-4.59375,-3.930000305,3.25,106.25,106.25,0,6,True,False,-7.420499802,-8.058004379,0,0,-7.5,-0.569253922,0,False,False,0,5.16100025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.166999816894531,0.6525039672851562,-4.393120289,-4.191973209,-8.03175354,-8.03175354,20,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119188,True
2026-02-16 03:35:10+00:00,2388,2134,6.25,-4.40625,-3.936250687,-4.648750305,-4.588749886,-3.963750839,3.368749618530273,106.25,106.25,0,6,True,False,-7.167373657,-7.701751709,0,0,-7.5,-0.201751709,0,False,False,0,9.121000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.140999794006348,0.5343780517578125,-4.395413876,-4.186386108,-7.656751633,-7.656751633,15,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119188,True
2026-02-16 03:45:16+00:00,2389,2134,6.25,-4.417499542,-3.976249695,-4.667499542,-4.586250305,-3.958749771,3.243749618530273,106.25,106.25,0,6,True,False,-7.096122742,-7.638002396,0,0,-7.5,-0.162376404,0,False,False,0,7.6660003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.638999938964844,0.5175018310546875,-4.397982121,-4.184412479,-7.634250641,-7.634250641,10,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119188,True
2026-02-16 03:55:22+00:00,2390,2134,6.25,-4.378749847,-3.956249237,-4.661250114,-4.566249847,-3.926250458,3.356250762939453,106.25,106.25,0,6,True,False,-7.292999268,-7.855503082,0,0,-7.5,-0.383628845,0,False,False,0,4.840000152587891,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.817000389099121,0.5906295776367188,-4.401026249,-4.185896397,-7.883628845,-7.883628845,12,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119189,True
2026-02-16 04:05:28+00:00,2391,2134,6.25,-4.422499657,-3.926250458,-4.671250343,-4.546250343,-3.966249466,3.368749618530273,106.25,106.25,0,6,True,False,-7.000497818,-7.426124573,0,0,-7.5,0.073875427,0,False,False,0,7.602999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.946999549865723,0.4762535095214844,-4.400011539,-4.188408852,-7.456125259,-7.456125259,20,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119189,True
2026-02-16 04:15:34+00:00,2392,2134,6.25,-4.418749809,-3.979999542,-4.654999733,-4.587499619,-3.930000305,3.262500762939453,106.25,106.25,0,6,True,False,-7.144872665,-7.709251404,0,0,-7.5,-0.209251404,0,False,False,0,8.185999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.178999900817871,0.5343780517578125,-4.395827293,-4.1979599,-7.677375793,-7.677375793,9,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119189,True
2026-02-16 04:25:39+00:00,2393,2134,6.25,-4.430000305,-3.987499237,-4.666250229,-4.582500458,-3.975000381,3.268749237060547,106.25,106.25,0,6,True,False,-7.270498276,-7.758001328,0,0,-7.5,-0.256126404,0,False,False,0,4.715999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.607999801635742,0.5400047302246094,-4.394506931,-4.201992989,-7.849878311,-7.849878311,8,56,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119189,True
2026-02-16 04:35:45+00:00,2394,2134,6.25,-4.433750153,-4.011249542,-4.671250343,-4.607500076,-3.967500687,3.274999618530273,106.25,106.25,0,6,True,False,-7.146747589,-7.701751709,0,0,-7.5,-0.199876785,0,False,False,0,6.03600025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.102000236511231,0.5812530517578125,-4.396379471,-4.204258919,-7.737377167,-7.737377167,20,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119189,True
2026-02-16 04:45:51+00:00,2395,2134,6.25,-4.460000038,-4.005000114,-4.661250114,-4.590000153,-3.958749771,3.299999237060547,106.25,106.25,0,6,True,False,-7.172998428,-7.714876175,0,0,-7.5,-0.224252701,0,False,False,0,8.574000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.550999641418457,0.5493793487548828,-4.39787817,-4.208985329,-7.728002548,-7.720502853,8,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119189,True
2026-02-16 04:55:57+00:00,2396,2134,6.25,-4.451250076,-3.946250916,-4.661250114,-4.569999695,-3.938749313,3.274999618530273,106.25,106.25,0,6,True,False,-7.051122665,-7.510499954,0,0,-7.5,-0.023626328,0,False,False,0,6.677000045776367,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.588000297546387,0.5062541961669922,-4.401174068,-4.210562229,-7.523626328,-7.523626328,9,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119190,True
2026-02-16 05:06:03+00:00,2397,2134,6.25,-4.404999733,-4.001250267,-4.662500381,-4.553750038,-3.958749771,3.243749618530273,106.25,106.25,0,6,True,False,-7.35112381,-7.956752777,0,0,-7.5,-0.475503922,0,False,False,0,5.442999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.442999839782715,0.6150035858154297,-4.40014267,-4.212505341,-7.956752777,-7.956752777,20,58,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119190,True
2026-02-16 05:16:09+00:00,2398,2134,6.25,-4.420000076,-4.045000076,-4.673749924,-4.566249847,-3.969999313,3.1937503814697266,106.25,106.25,0,6,True,False,-7.144872665,-7.673625946,0,0,-7.5,-0.171751022,0,False,False,0,8.979999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.970000267028809,0.5531291961669922,-4.398961544,-4.214367867,-7.726127625,-7.726127625,10,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119190,True
2026-02-16 05:26:15+00:00,2399,2134,6.25,-4.416250229,-3.973749161,-4.686249733,-4.527500153,-3.932500839,3.362499237060547,106.25,106.25,0,6,True,False,-7.144872665,-7.735502243,0,0,-7.5,-0.220502853,0,False,False,0,7.366000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.342000007629394,0.6075038909912109,-4.389584064,-4.206404209,-7.737377167,-7.737377167,10,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119190,True
2026-02-16 05:36:21+00:00,2400,2134,6.25,-4.414999962,-3.976249695,-4.662500381,-4.538749695,-3.948749542,3.34375,106.25,106.25,0,6,True,False,-7.146747589,-7.656751633,0,0,-7.5,-0.211126328,0,False,False,0,4.824999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,4.784999847412109,0.4406280517578125,-4.396449089,-4.209811687,-7.493625641,-7.493625641,14,64,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119190,True
2026-02-16 05:46:27+00:00,2401,2134,6.25,-4.422499657,-3.944999695,-4.698749542,-4.578749657,-3.924999237,3.3500003814697266,106.25,106.25,0,6,True,False,-7.112998962,-7.578001022,0,0,-7.5,-0.087375641,0,False,False,0,8.576999664,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.967000007629395,0.4443778991699219,-4.396310806,-4.200158596,-7.559251785,-7.559251785,20,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119190,True
2026-02-16 05:56:32+00:00,2402,2134,6.25,-4.391249657,-3.967500687,-4.635000229,-4.577500343,-3.932500839,3.368749618530273,106.25,106.25,0,6,True,False,-7.238624573,-7.722377777,0,0,-7.5,-0.244876862,0,False,False,0,8.697999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.697999954223633,0.4762535095214844,-4.389505386,-4.196192741,-7.722377777,-7.722377777,9,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119191,True
2026-02-16 06:06:38+00:00,2403,2134,6.25,-4.470000267,-3.975000381,-4.666250229,-4.53125,-3.92124939,3.46875,106.25,106.25,0,6,True,False,-7.148622513,-7.671751022,0,0,-7.5,-0.149251938,0,False,False,0,6.428000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.399000168,0.5737533569335938,-4.392416954,-4.196956158,-7.778627396,-7.778627396,8,56,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119191,True
2026-02-16 06:16:44+00:00,2404,2134,6.25,-4.43500042,-3.975000381,-4.686249733,-4.568750381,-3.944999695,3.46875,106.25,106.25,0,6,True,False,-7.049247742,-7.58175087,0,0,-7.5,-0.083625793,0,False,False,0,4.807000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.805999755859375,0.5381278991699219,-4.390557289,-4.192168713,-7.553625107,-7.553625107,14,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119191,True
2026-02-16 06:26:50+00:00,2405,2134,6.25,-4.40625,-3.979999542,-4.666250229,-4.583749771,-3.934999466,3.46875,106.25,106.25,0,6,True,False,-7.206748962,-7.789876938,0,0,-7.5,-0.284252167,0,False,False,0,5.947999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.060999870300293,0.6037540435791016,-4.38587141,-4.186389446,-7.808628082,-7.808628082,20,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119191,True
2026-02-16 06:36:56+00:00,2406,2134,6.25,-4.40375042,-3.930000305,-4.647500038,-4.526249886,-3.959999084,3.4750003814697266,106.25,106.25,0,6,True,False,-7.11674881,-7.716751099,0,0,-7.5,-0.177375793,0,False,False,0,8.968999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.961999893188477,0.5718784332275391,-4.384037971,-4.185736656,-7.750501633,-7.750501633,9,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119191,True
2026-02-16 06:47:02+00:00,2407,2134,6.25,-4.391249657,-3.98374939,-4.678750038,-4.573749542,-3.932500839,3.424999237060547,106.25,106.25,0,6,True,False,-7.161748886,-7.759878159,0,0,-7.5,-0.278627396,0,False,False,0,6.925999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.940999984741211,0.6168785095214844,-4.383307934,-4.190854073,-7.778627396,-7.778627396,8,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119191,True
2026-02-16 06:57:08+00:00,2408,2134,6.25,-4.395000458,-3.986249924,-4.649999619,-4.567500114,-3.943750381,3.424999237060547,106.25,106.25,0,6,True,False,-7.354875565,-7.990503311,0,0,-7.5,-0.49987793,0,False,False,0,5.152999877929688,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.154000282287598,0.6543788909912109,-4.378484726,-4.186130524,-7.981128693,-7.981128693,20,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119192,True
2026-02-16 07:07:14+00:00,2409,2134,6.25,-4.412500381,-4.001250267,-4.635000229,-4.572500229,-3.908750534,3.462499618530273,106.25,106.25,0,6,True,False,-7.174873352,-7.784252167,0,0,-7.5,-0.278627396,0,False,False,0,8.901000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.902999877929688,0.566253662,-4.376990318,-4.199556351,-7.761753082,-7.761753082,10,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119192,True
2026-02-16 07:17:20+00:00,2410,2134,6.25,-4.417499542,-3.940000534,-4.647500038,-4.552499771,-3.967500687,3.518749237060547,106.25,106.25,0,6,True,False,-6.962997437,-7.476751328,0,0,-7.5,0.041999817,0,False,False,0,7.043000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.854999542236328,0.5325031280517578,-4.376125336,-4.197590828,-7.523626328,-7.523626328,10,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119192,True
2026-02-16 07:27:25+00:00,2411,2134,6.25,-4.385000229,-3.993749619,-4.652500153,-4.518750191,-3.888750076,3.518749237060547,106.25,106.25,0,6,True,False,-7.204874039,-7.769252777,0,0,-7.5,-0.233627319,0,False,False,0,4.614999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.630000114440918,0.5531272888183594,-4.37840271,-4.201194763,-7.78612709,-7.78612709,15,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119192,True
2026-02-16 07:37:31+00:00,2412,2134,6.25,-4.423749924,-3.957500458,-4.648750305,-4.546250343,-3.92124939,3.518749237060547,106.25,106.25,0,6,True,False,-7.144872665,-7.701751709,0,0,-7.5,-0.228002548,0,False,False,0,9.116999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.076999664,0.5625038146972656,-4.374007702,-4.202654839,-7.70737648,-7.70737648,14,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119192,True
2026-02-16 07:47:37+00:00,2413,2134,6.25,-4.428750038,-3.989999771,-4.630000114,-4.53374958,-3.916250229,3.4437503814697266,106.25,106.25,0,6,True,False,-6.96487236,-7.439250946,0,0,-7.5,0.07012558,0,False,False,0,7.435000419616699,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.350000381469727,0.4875030517578125,-4.373574257,-4.199397087,-7.478626251,-7.478626251,10,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119192,True
2026-02-16 07:57:43+00:00,2414,2134,6.25,-4.428750038,-3.978750229,-4.612500191,-4.53125,-3.924999237,3.5,106.25,106.25,0,6,True,False,-7.262998581,-7.881753922,0,0,-7.5,-0.385503769,0,False,False,0,4.800999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.800999641418457,0.630004883,-4.36828661,-4.204667568,-7.881753922,-7.881753922,14,60,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119193,True
2026-02-16 08:07:49+00:00,2415,2134,6.25,-4.40375042,-3.973749161,-4.62250042,-4.512499809,-3.923749924,3.5,106.25,106.25,0,6,True,False,-7.114873886,-7.711126328,0,0,-7.5,-0.213001251,0,False,False,0,8.979000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.932000160217285,0.6187534332275391,-4.36345911,-4.209693909,-7.735502243,-7.735502243,10,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119193,True
2026-02-16 08:17:55+00:00,2416,2134,6.25,-4.399999619,-3.975000381,-4.603750229,-4.481249809,-3.896249771,3.524999618530273,106.25,106.25,0,6,True,False,-7.11674881,-7.733627319,0,0,-7.5,-0.23925209,0,False,False,0,7.583000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.555999755859375,0.566253662,-4.357757092,-4.207125187,-7.703626633,-7.703626633,9,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119193,True
2026-02-16 08:28:01+00:00,2417,2134,6.25,-4.431249619,-4.032500267,-4.630000114,-4.522500038,-3.930000305,3.4375,106.25,106.25,0,6,True,False,-7.28924942,-7.981128693,0,0,-7.5,-0.479253769,0,False,False,0,5.069000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.109000205993652,0.676879883,-4.359512806,-4.211195469,-7.943628311,-7.943628311,20,58,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119193,True
2026-02-16 08:38:06+00:00,2418,2134,6.25,-4.418749809,-3.959999084,-4.635000229,-4.541250229,-3.907499313,3.4750003814697266,106.25,106.25,0,6,True,False,-7.261123657,-7.825502396,0,0,-7.5,-0.325502396,0,False,False,0,8.805999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.788000106811523,0.6187534332275391,-4.359104633,-4.211891651,-7.855503082,-7.855503082,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119193,True
2026-02-16 08:48:12+00:00,2419,2134,6.25,-4.420000076,-3.995000839,-4.642499924,-4.537500381,-3.915000916,3.518749237060547,106.25,106.25,0,6,True,False,-7.11674881,-7.602376938,0,0,-7.5,-0.096752167,0,False,False,0,5.991999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998999596,0.4781265258789062,-4.35767746,-4.2029953,-7.594875336,-7.594875336,10,61,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119194,True
2026-02-16 08:58:18+00:00,2420,2134,6.25,-4.393750191,-3.995000839,-4.637499809,-4.510000229,-3.908750534,3.4375,106.25,106.25,0,6,True,False,-6.929246902,-7.411125183,0,0,-7.5,0.066373825,0,False,False,0,8.461000442504883,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.411999702453613,0.4968776702880859,-4.351525784,-4.204918861,-7.343624115,-7.343624115,10,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119194,True
2026-02-16 09:08:23+00:00,2421,2134,6.25,-4.431249619,-4.022500038,-4.604999542,-4.5625,-3.873750687,3.431249618530273,106.25,106.25,0,6,True,False,-7.024871826,-7.458000183,0,0,-7.5,0.040124893,0,False,False,0,5.362999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.362999916,0.461252212524414,-4.349516869,-4.208519459,-7.456125259,-7.456125259,8,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119194,True
2026-02-16 09:18:29+00:00,2422,2134,6.25,-4.376250267,-3.98500061,-4.598750114,-4.543749809,-3.917499542,3.431249618530273,106.25,106.25,0,6,True,False,-7.11674881,-7.666126251,0,0,-7.5,-0.162376404,0,False,False,0,8.937999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.977999687194824,0.5887546539306641,-4.346541882,-4.199638844,-7.735502243,-7.735502243,16,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119194,True
2026-02-16 09:28:35+00:00,2423,2134,6.25,-4.411250114,-3.92250061,-4.609999657,-4.494999886,-3.88999939,3.524999618530273,106.25,106.25,0,6,True,False,-7.150499344,-7.688627243,0,0,-7.5,-0.183002472,0,False,False,0,7.628999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.600000381469727,0.5606288909912109,-4.344208241,-4.196826935,-7.709251404,-7.709251404,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119194,True
2026-02-16 09:38:41+00:00,2424,2134,6.25,-4.383749962,-3.944999695,-4.617500305,-4.505000114,-3.883750916,3.575000762939453,106.25,106.25,0,6,True,False,-7.322999954,-7.939878464,0,0,-7.5,-0.434253693,0,False,False,0,4.883000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.022000312805176,0.6900043487548828,-4.340787888,-4.190719604,-8.091754913,-8.091754913,20,55,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119194,True
2026-02-16 09:48:47+00:00,2425,2134,6.25,-4.396249771,-4.016249657,-4.603750229,-4.511249542,-3.879999161,3.5625,106.25,106.25,0,6,True,False,-7.146747589,-7.716751099,0,0,-7.5,-0.216751099,0,False,False,0,8.986000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.982000350952148,0.5587539672851562,-4.327503681,-4.187649727,-7.705501556,-7.705501556,9,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119195,True
2026-02-16 09:58:53+00:00,2426,2134,6.25,-4.427499771,-3.971250534,-4.547499657,-4.507499695,-3.856250763,3.518749237060547,106.25,106.25,0,6,True,False,-6.934871674,-7.574251175,0,0,-7.5,-0.078001022,0,False,False,0,7.189000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.189000129699707,0.6393795013427734,-4.308637142,-4.177000046,-7.574251175,-7.574251175,9,63,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119195,True
2026-02-16 10:08:58+00:00,2427,2134,6.25,-4.34624958,-3.987499237,-4.598750114,-4.493749619,-3.853750229,3.5687503814697266,106.25,106.25,0,6,True,False,-7.238624573,-7.836751938,0,0,-7.5,-0.353628159,0,False,False,0,5.085000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.133000373840332,0.6000041961669922,-4.327250957,-4.174081326,-7.803003311,-7.803003311,20,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119195,True
2026-02-16 10:19:05+00:00,2428,2134,6.25,-4.375,-3.924999237,-4.516249657,-4.444999695,-3.854999542,3.493749618530273,106.25,106.25,0,6,True,False,-6.692995071,-7.324874878,0,0,-7.5,0.1713752746582031,0,False,False,0,9.046999931,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.060999870300291,0.596252441,-4.280479908,-4.172864914,-7.307998657,-7.307998657,11,63,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119195,True
2026-02-16 10:29:12+00:00,2429,2134,6.25,-4.395000458,-3.950000763,-4.522500038,-4.428750038,-3.82749939,3.5687503814697266,106.25,106.25,0,6,True,False,-6.811120987,-7.491750717,0,0,-7.5,-0.01987648,0,False,False,0,7.548000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.557999610900879,0.7087554931640625,-4.256213665,-4.168647766,-7.51987648,-7.51987648,9,63,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119195,True
2026-02-16 10:39:18+00:00,2430,2134,6.25,-4.333749771,-3.98374939,-4.507499695,-4.420000076,-3.871250153,3.556249618530273,106.25,106.25,0,6,True,False,-6.724870682,-7.399875641,0,0,-7.5,0.081375122,0,False,False,0,4.902000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.8979997634887695,0.6750030517578125,-4.257724285,-4.166089058,-7.426124573,-7.426124573,15,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119195,True
