timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-16 10:49:25+00:00,2431,2134,6.25,-4.367500305,-3.967500687,-4.503749847,-4.438750267,-3.821250916,3.662500381469727,106.25,106.25,0,6,True,False,-6.586120605,-7.24237442,0,0,-7.5,0.2726268768310547,0,False,False,0,5.850999832,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.875,0.6581287384033203,-4.254637241,-4.175780296,-7.225498199,-7.225498199,20,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119196,True
2026-02-16 10:59:32+00:00,2432,2134,6.25,-4.378749847,-3.979999542,-4.460000038,-4.375,-3.840000153,3.662500381469727,106.25,106.25,0,6,True,False,-6.617994308,-7.223623276,0,0,-7.5,0.2745018005371094,0,False,False,0,8.770000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.774000168,0.6075038909912109,-4.243358612,-4.171040535,-7.225498199,-7.225498199,9,58,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119196,True
2026-02-16 11:09:39+00:00,2433,2134,6.25,-4.342499733,-3.957500458,-4.516249657,-4.397500038,-3.838750839,3.668750762939453,106.25,106.25,0,6,True,False,-6.424869537,-6.947998047,0,0,-7.5,0.5801277160644531,0,False,False,0,6.529000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.475999832,0.5250034332275391,-4.257809162,-4.168577194,-7.013622284,-7.013622284,7,62,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119196,True
2026-02-16 11:19:46+00:00,2434,2134,6.25,-4.318750381,-3.966249466,-4.534999847,-4.351249695,-3.857500076,3.65625,106.25,106.25,0,6,True,False,-6.569244385,-7.279874802,0,0,-7.5,0.212625503540039,0,False,False,0,5.085000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.100000381469727,0.7162551879882812,-4.241539001,-4.176422119,-7.315500259,-7.315500259,19,73,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119196,True
2026-02-16 11:29:52+00:00,2435,2134,6.25,-4.369999886,-3.981250763,-4.433750153,-4.386249542,-3.832500458,3.6000003814697266,106.25,106.25,0,6,True,False,-6.569244385,-7.300498962,0,0,-7.5,0.1995010375976562,0,False,False,0,8.609000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.607999801635742,0.7312545776367188,-4.225635052,-4.167370796,-7.300498962,-7.300498962,9,72,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119196,True
2026-02-16 11:39:58+00:00,2436,2134,6.25,-4.342499733,-4.006250381,-4.421250343,-4.393750191,-3.825000763,3.8374996185302734,106.25,106.25,0,6,True,False,-6.683620453,-7.384874344,0,0,-7.5,0.1095008850097656,0,False,False,0,5.182999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.1579999923706055,0.7481288909912109,-4.216011524,-4.165435791,-7.456125259,-7.456125259,20,73,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119196,True
2026-02-16 11:50:04+00:00,2437,2134,6.25,-4.340000153,-4.0,-4.412500381,-4.338749886,-3.870000839,3.793750762939453,106.25,106.25,0,6,True,False,-6.668621063,-7.401750565,0,0,-7.5,0.083250046,0,False,False,0,5.772000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.753000259399414,0.7256298065185547,-4.214229107,-4.155851364,-7.416749954,-7.416749954,9,73,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119197,True
2026-02-16 12:00:12+00:00,2438,2134,6.25,-4.34125042,-3.950000763,-4.460000038,-4.350000381,-3.911249161,3.8374996185302734,106.25,106.25,0,7,True,False,-6.597370148,-7.33612442,0,0,-7.5,0.1638755798339843,0,False,False,0,5.154000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.152999877929688,0.7387542724609375,-4.240211964,-4.154083252,-7.33612442,-7.33612442,20,76,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119197,True
2026-02-16 12:10:17+00:00,2439,2134,6.25,-4.316249847,-4.003749847,-4.516249657,-4.380000114,-3.905000687,3.8374996185302734,106.25,106.25,0,7,True,False,-6.794246674,-7.563001633,0,0,-7.5,-0.051750183,0,False,False,0,5.088000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.048999786376953,0.7593803405761719,-4.264287472,-4.143966675,-7.540500641,-7.540500641,17,73,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119197,True
2026-02-16 12:20:23+00:00,2440,2134,6.25,-4.352499962,-4.013750076,-4.503749847,-4.380000114,-3.926250458,3.918750762939453,106.25,106.25,0,7,True,False,-6.672370911,-7.375499725,0,0,-7.5,0.1245002746582031,0,False,False,0,8.744999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.744999885559082,0.706878662,-4.284173965,-4.14076376,-7.375499725,-7.375499725,9,73,0,0,0,70,268431295,False,0,15,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119197,True
2026-02-16 12:30:29+00:00,2441,2134,6.25,-4.3125,-3.96875,-4.553750038,-4.417499542,-3.948749542,3.875,106.25,106.25,0,7,True,False,-6.90112114,-7.638002396,0,0,-7.5,-0.136125565,0,False,False,0,5.083000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.064000129699707,0.7218799591064453,-4.29026556,-4.141374588,-7.643627167,-7.643627167,19,73,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119197,True
2026-02-16 12:40:34+00:00,2442,2134,6.25,-4.289999962,-4.026249886,-4.516249657,-4.451250076,-3.932500839,3.8687496185302734,106.25,106.25,0,7,True,False,-6.867372513,-7.564876556,0,0,-7.5,-0.055501938,0,False,False,0,8.642999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.633000373840332,0.706878662,-4.300356388,-4.150794983,-7.578001022,-7.578001022,9,73,0,0,0,70,268431295,False,0,15,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119197,True
2026-02-16 12:50:40+00:00,2443,2134,6.25,-4.311249733,-4.005000114,-4.53374958,-4.4375,-3.943750381,3.924999237060547,106.25,106.25,0,7,True,False,-6.925497055,-7.683002472,0,0,-7.5,-0.183002472,0,False,False,0,4.968000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.012999534606934,0.7762546539306641,-4.3050313,-4.157036781,-7.683002472,-7.683002472,19,73,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119198,True
2026-02-16 13:00:46+00:00,2444,2134,6.25,-4.31000042,-4.020000458,-4.592499733,-4.432499886,-3.946250916,3.8374996185302734,106.25,106.25,0,7,True,False,-6.749246597,-7.386749268,0,0,-7.5,0.1057491302490234,0,False,False,0,8.223999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.477999687194824,0.6450042724609375,-4.306929111,-4.163161278,-7.39425087,-7.39425087,20,73,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119198,True
2026-02-16 13:10:52+00:00,2445,2134,6.25,-4.34624958,-4.037500381,-4.573749542,-4.422499657,-3.951250076,3.84375,106.25,106.25,0,7,True,False,-7.142997742,-7.864877701,0,0,-7.5,-0.338626862,0,False,False,0,5.0229997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.015000343322754,0.6956291198730469,-4.318603039,-4.182490349,-7.838626862,-7.838626862,15,73,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119198,True
2026-02-16 13:20:58+00:00,2446,2134,6.25,-4.364999771,-4.03374958,-4.578749657,-4.4375,-3.981250763,3.8687496185302734,106.25,106.25,0,6,True,False,-6.987373352,-7.602376938,0,0,-7.5,-0.102376938,0,False,False,0,6.652000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.909999847412109,0.6262531280517578,-4.33082819,-4.196940899,-7.626750946,-7.626750946,20,66,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119198,True
2026-02-16 13:31:04+00:00,2447,2134,6.25,-4.352499962,-4.069999695,-4.62250042,-4.460000038,-3.995000839,3.8125,106.25,106.25,0,7,True,False,-7.172998428,-7.83300209,0,0,-7.5,-0.349878311,0,False,False,0,7.270000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.253999710083008,0.6712551116943359,-4.340254307,-4.21643877,-7.846128464,-7.846128464,8,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119198,True
2026-02-16 13:41:10+00:00,2448,2134,6.25,-4.380000114,-4.066249847,-4.648750305,-4.494999886,-3.98500061,3.793750762939453,106.25,106.25,0,7,True,False,-7.324874878,-7.968004227,0,0,-7.5,-0.430503845,0,False,False,0,5.166999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.208000183105469,0.6712532043457031,-4.350811481,-4.227575302,-7.996128082,-7.996128082,20,58,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119198,True
2026-02-16 13:51:15+00:00,2449,2134,6.25,-4.385000229,-4.126250267,-4.662500381,-4.452500343,-3.965000153,3.8687496185302734,106.25,106.25,0,7,True,False,-7.171123505,-7.711126328,0,0,-7.5,-0.233627319,0,False,False,0,9.090000153,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.079999923706056,0.5643787384033203,-4.356250286,-4.243020058,-7.713001251,-7.713001251,10,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119199,True
2026-02-16 14:01:22+00:00,2450,2134,6.25,-4.376250267,-4.116250038,-4.703749657,-4.511249542,-3.972499847,3.8125,106.25,106.25,0,6,True,False,-7.238624573,-7.816127777,0,0,-7.5,-0.325502396,0,False,False,0,8.022999763,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.031999588012695,0.5868778228759766,-4.363975048,-4.248765945,-7.825502396,-7.825502396,10,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119199,True
2026-02-16 14:11:28+00:00,2451,2134,6.25,-4.43500042,-4.09624958,-4.648750305,-4.486249924,-3.943750381,3.787500381469727,106.25,106.25,0,7,True,False,-7.324874878,-7.921127319,0,0,-7.5,-0.413627625,0,False,False,0,5.989999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.958999633789063,0.630004883,-4.361483097,-4.25658989,-7.981128693,-7.981128693,9,51,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119199,True
2026-02-16 14:21:34+00:00,2452,2134,6.25,-4.432499886,-4.143750191,-4.686249733,-4.475000381,-3.965000153,3.793750762939453,106.25,106.25,0,7,True,False,-7.246124268,-7.761753082,0,0,-7.5,-0.273002625,0,False,False,0,9.116000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.154999732971191,0.5418777465820312,-4.365304947,-4.254711151,-7.774877548,-7.774877548,21,61,0,0,0,70,268431295,False,25,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119199,True
2026-02-16 14:31:40+00:00,2453,2134,6.25,-4.390000343,-4.057499886,-4.662500381,-4.465000153,-3.908750534,3.8687496185302734,106.25,106.25,0,7,True,False,-7.330499649,-7.928628922,0,0,-7.5,-0.451128006,0,False,False,0,8.56000042,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.536999702453613,0.5625038146972656,-4.363957405,-4.245989323,-7.887378693,-7.887378693,9,59,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119199,True
2026-02-16 14:41:46+00:00,2454,2134,6.25,-4.373749733,-4.09375,-4.675000191,-4.458749771,-3.965000153,3.831249237060547,106.25,106.25,0,6,True,False,-6.876747131,-7.306123734,0,0,-7.5,0.207000732,0,False,False,0,5.244000434875488,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.208000183105469,0.4406280517578125,-4.362320423,-4.245562553,-7.313625336,-7.313625336,9,60,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119199,True
2026-02-16 14:51:52+00:00,2455,2134,6.25,-4.366250038,-4.050000191,-4.666250229,-4.461250305,-3.893749237,3.84375,106.25,106.25,0,7,True,False,-6.751121521,-7.216123581,0,0,-7.5,0.2838764190673828,0,False,False,0,8.376000404,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.347999572753906,0.472503662,-4.363472462,-4.23777771,-7.216123581,-7.216123581,9,54,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119200,True
2026-02-16 15:01:57+00:00,2456,2134,6.25,-4.387499809,-4.056249619,-4.686249733,-4.463749886,-3.879999161,3.825000762939453,106.25,106.25,0,7,True,False,-7.176748276,-7.788002014,0,0,-7.5,-0.271127701,0,False,False,0,5.468000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.529999732971191,0.6112537384033203,-4.347559452,-4.225928307,-7.758001328,-7.758001328,20,58,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119200,True
2026-02-16 15:12:03+00:00,2457,2134,6.25,-4.371250153,-4.071249962,-4.662500381,-4.436249733,-3.898750305,3.787500381469727,106.25,106.25,0,7,True,False,-7.022996902,-7.608001709,0,0,-7.5,-0.108001709,0,False,False,0,8.661999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.661999702453613,0.5962543487548828,-4.338683605,-4.218687057,-7.615501404,-7.615501404,8,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119200,True
2026-02-16 15:22:09+00:00,2458,2134,6.25,-4.373749733,-4.03125,-4.686249733,-4.451250076,-3.903749466,3.875,106.25,106.25,0,7,True,False,-7.238624573,-7.924879074,0,0,-7.5,-0.402378082,0,False,False,0,4.951000213623047,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.965999603271484,0.7162551879882812,-4.343157768,-4.200073242,-7.962379456,-7.962379456,14,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119200,True
2026-02-16 15:32:15+00:00,2459,2134,6.25,-4.350000381,-4.012499809,-4.661250114,-4.452500343,-3.92124939,3.8687496185302734,106.25,106.25,0,6,True,False,-7.049247742,-7.594875336,0,0,-7.5,-0.072376251,0,False,False,0,9.184000015258787,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.177000045776367,0.5831279754638672,-4.351111889,-4.192156792,-7.632375717,-7.632375717,15,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119200,True
2026-02-16 15:42:21+00:00,2460,2134,6.25,-4.335000038,-4.048749924,-4.686249733,-4.463749886,-3.92124939,3.8062496185302734,106.25,106.25,0,7,True,False,-7.094247818,-7.643627167,0,0,-7.5,-0.143627167,0,False,False,0,7.024000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.008999824523926,0.5831279754638672,-4.34971571,-4.189283371,-7.716751099,-7.716751099,9,57,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119200,True
2026-02-16 15:52:27+00:00,2461,2134,6.25,-4.311249733,-4.001250267,-4.686249733,-4.472499847,-3.88999939,3.8125,106.25,106.25,0,7,True,False,-7.28924942,-7.975503922,0,0,-7.5,-0.475503922,0,False,False,0,5.031000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.060999870300293,0.6900043487548828,-4.353623867,-4.183533669,-7.95300293,-7.95300293,20,58,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119201,True
2026-02-16 16:02:33+00:00,2462,2134,6.25,-4.345000267,-3.986249924,-4.673749924,-4.453749657,-3.934999466,3.8125,106.25,106.25,0,7,True,False,-6.985496521,-7.576126099,0,0,-7.5,-0.083625793,0,False,False,0,9.059000015258787,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.059000015258787,0.5850028991699219,-4.360138416,-4.185266018,-7.553625107,-7.553625107,11,63,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119201,True
2026-02-16 16:12:39+00:00,2463,2134,6.25,-4.390000343,-4.020000458,-4.693750381,-4.467499733,-3.915000916,3.818750381469727,106.25,106.25,0,6,True,False,-7.051122665,-7.686752319,0,0,-7.5,-0.186752319,0,False,False,0,7.354000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.263999938964844,0.6262550354003906,-4.354090691,-4.190462112,-7.643627167,-7.643627167,10,65,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119201,True
2026-02-16 16:22:45+00:00,2464,2134,6.25,-4.359999657,-4.039999962,-4.723750114,-4.425000191,-3.905000687,3.8687496185302734,106.25,106.25,0,6,True,False,-7.309873581,-8.003629684,0,0,-7.5,-0.524253845,0,False,False,0,5.038999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.039999961853027,0.6825027465820312,-4.35768795,-4.194154263,-7.994253159,-7.994253159,20,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119201,True
2026-02-16 16:32:51+00:00,2465,2134,6.25,-4.385000229,-4.015000343,-4.71875,-4.478750229,-3.887500763,3.856250762939453,106.25,106.25,0,7,True,False,-7.036123276,-7.602376938,0,0,-7.5,-0.078001022,0,False,False,0,9.147000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.142000198364258,0.5850028991699219,-4.357075214,-4.195277214,-7.632375717,-7.632375717,15,64,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119201,True
2026-02-16 16:42:57+00:00,2466,2134,6.25,-4.388750076,-4.007499695,-4.75,-4.461250305,-3.908750534,3.818750381469727,106.25,106.25,0,6,True,False,-7.189874649,-7.821752548,0,0,-7.5,-0.316127777,0,False,False,0,7.7860002517700195,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.725000381469727,0.6168785095214844,-4.365489006,-4.208416939,-7.825502396,-7.825502396,8,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119201,True
2026-02-16 16:53:03+00:00,2467,2134,6.25,-4.382499695,-4.027500153,-4.711250305,-4.47124958,-3.902500153,3.787500381469727,106.25,106.25,0,7,True,False,-7.330499649,-8.011129379,0,0,-7.5,-0.524253845,0,False,False,0,4.920000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.920000076293945,0.6581287384033203,-4.362169743,-4.218078613,-8.011129379,-8.011129379,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119202,True
2026-02-16 17:03:09+00:00,2468,2134,6.25,-4.40874958,-4.066249847,-4.723750114,-4.487500191,-3.915000916,3.818750381469727,106.25,106.25,0,6,True,False,-7.11674881,-7.683002472,0,0,-7.5,-0.179252625,0,False,False,0,9.11400032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.119000434875488,0.5981273651123047,-4.360480309,-4.221727371,-7.711126328,-7.711126328,13,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119202,True
2026-02-16 17:13:15+00:00,2469,2134,6.25,-4.433750153,-4.042499542,-4.704999924,-4.470000267,-3.893749237,3.825000762939453,106.25,106.25,0,7,True,False,-7.339874268,-7.932378769,0,0,-7.5,-0.417377472,0,False,False,0,8.234999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.225999832,0.5981292724609375,-4.358670712,-4.2255373,-7.92300415,-7.92300415,9,59,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119202,True
2026-02-16 17:23:21+00:00,2470,2134,6.25,-4.352499962,-4.018750191,-4.707500458,-4.467499733,-3.916250229,3.825000762939453,106.25,106.25,0,7,True,False,-7.238624573,-7.825502396,0,0,-7.5,-0.329252243,0,False,False,0,5.345000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.432000160217285,0.5606269836425781,-4.364870548,-4.227352142,-7.797376633,-7.797376633,20,63,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119202,True
2026-02-16 17:33:27+00:00,2471,2134,6.25,-4.426250458,-4.0625,-4.71875,-4.492500305,-3.920000076,3.71875,106.25,106.25,0,7,True,False,-7.084873199,-7.673625946,0,0,-7.5,-0.173625946,0,False,False,0,8.770999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.769000053405762,0.5812530517578125,-4.364998341,-4.232235909,-7.698001862,-7.698001862,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119202,True
2026-02-16 17:43:32+00:00,2472,2134,6.25,-4.427499771,-4.050000191,-4.704999924,-4.482500076,-3.85874939,3.71875,106.25,106.25,0,7,True,False,-7.251749039,-7.821752548,0,0,-7.5,-0.318002701,0,False,False,0,7.116999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.131999969482422,0.5793781280517578,-4.359092236,-4.230223656,-7.818002701,-7.818002701,8,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119202,True
2026-02-16 17:53:38+00:00,2473,2134,6.25,-4.417499542,-4.048749924,-4.717499733,-4.451250076,-3.888750076,3.825000762939453,106.25,106.25,0,7,True,False,-7.25737381,-7.789876938,0,0,-7.5,-0.280502319,0,False,False,0,5.006999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.975000381469727,0.5606288909912109,-4.36333704,-4.232597351,-7.853628159,-7.853628159,16,60,0,0,0,70,268431295,False,25,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119203,True
2026-02-16 18:03:44+00:00,2474,2134,6.25,-4.40874958,-4.053750038,-4.722499847,-4.475000381,-3.883750916,3.831249237060547,106.25,106.25,0,7,True,False,-7.274250031,-7.89112854,0,0,-7.5,-0.421127319,0,False,False,0,9.104000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.102000237,0.5962543487548828,-4.365814209,-4.227463722,-7.889253616,-7.889253616,18,54,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119203,True
2026-02-16 18:13:50+00:00,2475,2134,6.25,-4.390000343,-4.012499809,-4.742500305,-4.461250305,-3.895000458,3.731250762939453,106.25,106.25,0,7,True,False,-7.221748352,-7.818002701,0,0,-7.5,-0.303003311,0,False,False,0,6.470000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.362000465393066,0.5943775177001953,-4.364790916,-4.220328331,-7.797376633,-7.797376633,9,54,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119203,True
2026-02-16 18:23:56+00:00,2476,2134,6.25,-4.409999847,-4.023750305,-4.743749619,-4.473750114,-3.881250381,3.831249237060547,106.25,106.25,0,7,True,False,-7.353000641,-8.011129379,0,0,-7.5,-0.494253159,0,False,False,0,5.399999618530273,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.399999618530273,0.6562538146972656,-4.362154484,-4.208249092,-7.981128693,-7.981128693,20,57,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119203,True
2026-02-16 18:34:02+00:00,2477,2134,6.25,-4.380000114,-4.003749847,-4.704999924,-4.461250305,-3.907499313,3.818750381469727,106.25,106.25,0,7,True,False,-7.056747437,-7.609876633,0,0,-7.5,-0.09862709,0,False,False,0,9.074999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.079999923706056,0.5718784332275391,-4.356803417,-4.198072433,-7.596752167,-7.596752167,12,67,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119203,True
2026-02-16 18:44:08+00:00,2478,2134,6.25,-4.390000343,-4.001250267,-4.698749542,-4.479999542,-3.883750916,3.8374996185302734,106.25,106.25,0,7,True,False,-7.225498199,-7.855503082,0,0,-7.5,-0.37987709,0,False,False,0,6.692000389099121,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.611000061035156,0.5625019073486328,-4.346343994,-4.189633369,-7.797376633,-7.797376633,9,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119203,True
2026-02-16 18:54:14+00:00,2479,2134,6.25,-4.352499962,-3.941249847,-4.704999924,-4.436249733,-3.85874939,3.831249237060547,106.25,106.25,0,7,True,False,-7.141122818,-7.758001328,0,0,-7.5,-0.263628006,0,False,False,0,5.319000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.328000068664551,0.6431293487548828,-4.340661526,-4.168535709,-7.78612709,-7.78612709,20,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119204,True
2026-02-16 19:04:20+00:00,2480,2134,6.25,-4.352499962,-3.959999084,-4.704999924,-4.4375,-3.85874939,3.6187496185302734,106.25,106.25,0,7,True,False,-7.114873886,-7.76550293,0,0,-7.5,-0.256126404,0,False,False,0,8.720000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.699000358581543,0.6206302642822266,-4.332208633,-4.148428917,-7.759878159,-7.759878159,9,64,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119204,True
2026-02-16 19:14:26+00:00,2481,2134,6.25,-4.296250343,-3.918750763,-4.661250114,-4.449999809,-3.857500076,3.625,106.25,106.25,0,7,True,False,-7.021121979,-7.767377853,0,0,-7.5,-0.276752472,0,False,False,0,5.079000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.0889997482299805,0.7425041198730469,-4.327815056,-4.11705637,-7.776752472,-7.776752472,19,67,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119204,True
2026-02-16 19:24:32+00:00,2482,2134,6.25,-4.244999886,-3.933750153,-4.686249733,-4.462499619,-3.870000839,3.6187496185302734,106.25,106.25,0,7,True,False,-6.634870529,-7.232999802,0,0,-7.5,0.2445011138916015,0,False,False,0,9.171999931,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.16800022125244,0.6168785095214844,-4.329259396,-4.091066837,-7.251749039,-7.251749039,15,69,0,0,0,70,268431295,False,0,19,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119204,True
2026-02-16 19:34:39+00:00,2483,2134,6.25,-4.277500153,-3.909999847,-4.661250114,-4.436249733,-3.862499237,3.625,106.25,106.25,0,7,True,False,-6.805496216,-7.553625107,0,0,-7.5,-0.053625107,0,False,False,0,7.102999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.013999938964844,0.6881294250488281,-4.327598572,-4.088241577,-7.523626328,-7.523626328,9,60,0,0,0,70,268431295,False,0,20,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119204,True
2026-02-16 19:44:45+00:00,2484,2134,6.25,-4.303750038,-3.941249847,-4.648750305,-4.457500458,-3.853750229,3.6187496185302734,106.25,106.25,0,7,True,False,-6.696744919,-7.439250946,0,0,-7.5,0.062623978,0,False,False,0,4.9160003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.920999526977539,0.6937541961669922,-4.323316574,-4.105083466,-7.388624191,-7.388624191,16,58,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119204,True
2026-02-16 19:54:51+00:00,2485,2134,6.25,-4.303750038,-3.972499847,-4.603750229,-4.43500042,-3.893749237,3.6187496185302734,106.25,106.25,0,7,True,False,-6.569244385,-7.193624496,0,0,-7.5,0.317626953,0,False,False,0,9.218000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.491999626159668,0.5681285858154297,-4.309693813,-4.121700287,-7.146747589,-7.146747589,21,79,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119205,True
2026-02-16 20:04:57+00:00,2486,2134,6.25,-4.313750267,-3.977500916,-4.598750114,-4.428750038,-3.868749619,3.581249237060547,106.25,106.25,0,7,True,False,-6.629245758,-7.300498962,0,0,-7.5,0.1826248168945312,0,False,False,0,8.572999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.56499958,0.6750030517578125,-4.300470352,-4.112771034,-7.296749115,-7.296749115,9,73,0,0,0,70,268431295,False,0,19,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119205,True
2026-02-16 20:15:03+00:00,2487,2134,6.25,-4.282500267,-3.978750229,-4.598750114,-4.430000305,-3.888750076,3.6187496185302734,106.25,106.25,0,7,True,False,-6.730495453,-7.375499725,0,0,-7.5,0.1263751983642578,0,False,False,0,5.119000434875488,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.140999794006348,0.6393795013427734,-4.297385693,-4.134078026,-7.371749878,-7.371749878,9,78,0,0,0,70,268431295,False,0,17,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119205,True
2026-02-16 20:25:08+00:00,2488,2134,6.25,-4.246250153,-4.012499809,-4.567500114,-4.426250458,-3.899999619,3.575000762939453,106.25,106.25,0,7,True,False,-6.961122513,-7.767377853,0,0,-7.5,-0.271127701,0,False,False,0,4.850999832,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.829999923706055,0.7856311798095703,-4.299506187,-4.125988483,-7.71862793,-7.71862793,9,75,0,0,0,70,268431295,False,0,19,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119205,True
2026-02-16 20:35:14+00:00,2489,2134,6.25,-4.270000458,-4.047499657,-4.547499657,-4.391249657,-3.898750305,3.625,106.25,106.25,0,7,True,False,-6.617994308,-7.221748352,0,0,-7.5,0.2782516479492187,0,False,False,0,8.06499958,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.135000228881836,0.5906276702880859,-4.296857357,-4.159934044,-7.221748352,-7.221748352,20,80,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119205,True
2026-02-16 20:45:20+00:00,2490,2134,6.25,-4.352499962,-4.081250191,-4.510000229,-4.438750267,-3.898750305,3.575000762939453,106.25,106.25,0,7,True,False,-6.66674614,-7.287374496,0,0,-7.5,0.229501724243164,0,False,False,0,8.753000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.744999885559082,0.6637554168701172,-4.285139561,-4.196397781,-7.317375183,-7.317375183,10,80,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119205,True
2026-02-16 20:55:27+00:00,2491,2134,6.25,-4.363750458,-4.12250042,-4.472499847,-4.430000305,-3.915000916,3.549999237060547,106.25,106.25,0,7,True,False,-6.777370453,-7.459875107,0,0,-7.5,0.040124893,0,False,False,0,7.413999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.368000030517578,0.7087554931640625,-4.276043892,-4.222826958,-7.489875793,-7.489875793,9,71,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119206,True
2026-02-16 21:05:33+00:00,2492,2134,6.25,-4.369999886,-4.09624958,-4.458749771,-4.428750038,-3.946250916,3.487499237060547,106.25,106.25,0,6,True,False,-6.747371674,-7.371749878,0,0,-7.5,0.092624664,0,False,False,0,5.23900032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.232000350952148,0.6450042724609375,-4.274900913,-4.241864204,-7.396125793,-7.396125793,20,71,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119206,True
2026-02-16 21:15:38+00:00,2493,2134,6.25,-4.402500153,-4.15375042,-4.458749771,-4.430000305,-3.920000076,3.481250762939453,106.25,106.25,0,6,True,False,-6.647994995,-7.19549942,0,0,-7.5,0.306375503540039,0,False,False,0,9.036999702453612,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.026000022888184,0.5606288909912109,-4.272453785,-4.254161358,-7.255498886,-7.255498886,12,71,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119206,True
2026-02-16 21:25:44+00:00,2494,2134,6.25,-4.362500191,-4.143750191,-4.433750153,-4.426250458,-3.956249237,3.418750762939453,106.25,106.25,0,6,True,False,-6.902996063,-7.585500717,0,0,-7.5,-0.083625793,0,False,False,0,8.263999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.255999565124512,0.6825046539306641,-4.27408886,-4.256009102,-7.587375641,-7.587375641,9,71,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119206,True
2026-02-16 21:35:50+00:00,2495,2134,6.25,-4.371250153,-4.12250042,-4.414999962,-4.456250191,-3.96875,3.481250762939453,106.25,106.25,0,6,True,False,-6.968622208,-7.639877319,0,0,-7.5,-0.138002396,0,False,False,0,4.994999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.982999801635742,0.6806297302246094,-4.276745319,-4.249599457,-7.624876022,-7.624876022,18,71,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119206,True
2026-02-16 21:45:56+00:00,2496,2134,6.25,-4.407500267,-4.152500153,-4.40874958,-4.441249847,-3.972499847,3.487499237060547,106.25,106.25,0,6,True,False,-6.711746216,-7.268623352,0,0,-7.5,0.2163753509521484,0,False,False,0,9.01099968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.013999938964844,0.5718784332275391,-4.278798103,-4.250202179,-7.300498962,-7.300498962,15,71,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119206,True
2026-02-16 21:56:02+00:00,2497,2134,6.25,-4.382499695,-4.114999771,-4.417499542,-4.454999924,-3.947500229,3.4375,106.25,106.25,0,6,True,False,-6.859870911,-7.452375412,0,0,-7.5,0.047624588,0,False,False,0,7.880000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.901000022888184,0.6112537384033203,-4.279713154,-4.240637779,-7.456125259,-7.456125259,9,71,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119207,True
2026-02-16 22:06:08+00:00,2498,2134,6.25,-4.357500076,-4.100000381,-4.383749962,-4.451250076,-4.003749847,3.4750003814697266,106.25,106.25,0,6,True,False,-6.887996674,-7.437376022,0,0,-7.5,0.077625275,0,False,False,0,4.906000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.925000190734863,0.5887546539306641,-4.288793564,-4.244563103,-7.51987648,-7.51987648,16,71,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119207,True
2026-02-16 22:16:14+00:00,2499,2134,6.25,-4.37250042,-4.09125042,-4.477499962,-4.443750381,-3.997499466,3.587499618530273,106.25,106.25,0,6,True,False,-6.974246979,-7.465499878,0,0,-7.5,0.000749588,0,False,False,0,9.022999763,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.027000427246094,0.4800033569335937,-4.311601639,-4.234501839,-7.454250336,-7.454250336,10,71,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119207,True
2026-02-16 22:26:20+00:00,2500,2134,6.25,-4.358750343,-4.092499733,-4.553750038,-4.487500191,-4.005000114,3.581249237060547,106.25,106.25,0,6,True,False,-7.354875565,-7.921127319,0,0,-7.5,-0.441753387,0,False,False,0,8.012000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.932000160217285,0.5381298065185547,-4.330631256,-4.237578392,-7.881753922,-7.881753922,9,59,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119207,True
2026-02-16 22:36:27+00:00,2501,2134,6.25,-4.391249657,-4.072500229,-4.5625,-4.484999657,-4.012499809,3.59375,106.25,106.25,0,6,True,False,-7.067998886,-7.619251251,0,0,-7.5,-0.085500717,0,False,False,0,8.902999877929688,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.897000312805176,0.5381278991699219,-4.346321106,-4.241919994,-7.623001099,-7.623001099,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119207,True
2026-02-16 22:46:33+00:00,2502,2134,6.25,-4.37749958,-4.078749657,-4.56000042,-4.5,-3.996250153,3.587499618530273,106.25,106.25,0,6,True,False,-7.086748123,-7.621126175,0,0,-7.5,-0.143627167,0,False,False,0,8.930000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.930000305175781,0.549377441,-4.356088161,-4.241323948,-7.632375717,-7.632375717,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119207,True
2026-02-16 22:56:38+00:00,2503,2134,6.25,-4.388750076,-4.098750114,-4.553750038,-4.498749733,-3.978750229,3.581249237060547,106.25,106.25,0,6,True,False,-7.088623047,-7.59862709,0,0,-7.5,-0.078001022,0,False,False,0,8.887000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.862000465393066,0.5475025177001953,-4.359036922,-4.244968414,-7.634250641,-7.634250641,9,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119208,True
2026-02-16 23:06:44+00:00,2504,2134,6.25,-4.380000114,-4.0625,-4.587499619,-4.5,-4.015000343,3.5625,106.25,106.25,0,6,True,False,-7.148622513,-7.737377167,0,0,-7.5,-0.235502243,0,False,False,0,8.689000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.678999900817871,0.5793781280517578,-4.36714983,-4.241620064,-7.737377167,-7.737377167,9,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119208,True
2026-02-16 23:16:50+00:00,2505,2134,6.25,-4.352499962,-4.061249733,-4.592499733,-4.513750076,-3.991249084,3.4750003814697266,106.25,106.25,0,6,True,False,-7.172998428,-7.733627319,0,0,-7.5,-0.229877472,0,False,False,0,8.460000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.435999870300293,0.5512523651123047,-4.369420528,-4.238366127,-7.758001328,-7.758001328,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119208,True
2026-02-16 23:26:56+00:00,2506,2134,6.25,-4.399999619,-4.056249619,-4.609999657,-4.518750191,-4.003749847,3.46875,106.25,106.25,0,6,True,False,-7.152374268,-7.705501556,0,0,-7.5,-0.199876785,0,False,False,0,8.392999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.418000221252441,0.5175018310546875,-4.371451855,-4.230670929,-7.671751022,-7.671751022,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119208,True
2026-02-16 23:37:02+00:00,2507,2134,6.25,-4.392499924,-4.048749924,-4.62250042,-4.512499809,-3.98500061,3.4750003814697266,106.25,106.25,0,6,True,False,-7.174873352,-7.679252625,0,0,-7.5,-0.173625946,0,False,False,0,8.520999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.513999938964844,0.4987525939941406,-4.373552322,-4.224212646,-7.673625946,-7.673625946,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119208,True
2026-02-16 23:47:08+00:00,2508,2134,6.25,-4.381250381,-4.058750153,-4.666250229,-4.511249542,-3.979999542,3.487499237060547,106.25,106.25,0,6,True,False,-7.277999878,-7.763628006,0,0,-7.5,-0.276752472,0,False,False,0,8.272999763,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.258000373840332,0.502502441,-4.378857613,-4.22470665,-7.758001328,-7.758001328,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119208,True
2026-02-16 23:57:14+00:00,2509,2134,6.25,-4.414999962,-4.0625,-4.654999733,-4.512499809,-4.003749847,3.4750003814697266,106.25,106.25,0,6,True,False,-7.294874191,-7.821752548,0,0,-7.5,-0.319877625,0,False,False,0,8.364999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.354000091552734,0.5456275939941406,-4.382539749,-4.222768307,-7.821752548,-7.821752548,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119209,True
2026-02-17 00:07:20+00:00,2510,2134,6.25,-4.416250229,-4.023750305,-4.661250114,-4.529999733,-4.005000114,3.4375,106.25,106.25,0,6,True,False,-7.294874191,-7.83300209,0,0,-7.5,-0.325502396,0,False,False,0,8.234000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.234999656677246,0.5212516784667969,-4.389493465,-4.22129631,-7.795501709,-7.795501709,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119209,True
2026-02-17 00:17:25+00:00,2511,2134,6.25,-4.367500305,-4.050000191,-4.692500114,-4.498749733,-3.982500076,3.424999237060547,106.25,106.25,0,6,True,False,-7.296749115,-7.808628082,0,0,-7.5,-0.327377319,0,False,False,0,8.201000213623047,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.211000442504883,0.4987545013427734,-4.394248486,-4.212323666,-7.804878235,-7.804878235,9,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119209,True
2026-02-17 00:27:31+00:00,2512,2134,6.25,-4.421250343,-4.02875042,-4.654999733,-4.513750076,-4.022500038,3.424999237060547,106.25,106.25,0,6,True,False,-7.206748962,-7.756126404,0,0,-7.5,-0.246751785,0,False,False,0,8.026000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.013999938964844,0.4800014495849609,-4.402708054,-4.215497971,-7.673625946,-7.673625946,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119209,True
2026-02-17 00:37:37+00:00,2513,2134,6.25,-4.376250267,-4.045000076,-4.686249733,-4.548749924,-3.978750229,3.331249237060547,106.25,106.25,0,6,True,False,-7.238624573,-7.748626709,0,0,-7.5,-0.231752396,0,False,False,0,7.826000213623047,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.911999702453613,0.5437545776367188,-4.404457569,-4.211771011,-7.804878235,-7.804878235,9,58,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119209,True
2026-02-17 00:47:43+00:00,2514,2134,6.25,-4.378749847,-3.995000839,-4.698749542,-4.523750305,-3.965000153,3.331249237060547,106.25,106.25,0,6,True,False,-7.139247894,-7.656751633,0,0,-7.5,-0.154876709,0,False,False,0,8.149999618530273,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.149999618530273,0.5400028228759766,-4.409272194,-4.207986832,-7.656751633,-7.656751633,9,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119209,True
