timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-17 00:57:49+00:00,2515,2134,6.25,-4.416250229,-4.001250267,-4.707500458,-4.53125,-3.971250534,3.325000762939453,106.25,106.25,0,6,True,False,-7.253623962,-7.806753159,0,0,-7.5,-0.306753159,0,False,False,0,7.920000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.930999755859375,0.5456275939941406,-4.413117886,-4.207228661,-7.752376556,-7.752376556,9,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119210,True
2026-02-17 01:07:55+00:00,2516,2134,6.25,-4.421250343,-3.995000839,-4.736249924,-4.586250305,-4.037500381,3.25,106.25,106.25,0,6,True,False,-7.212373734,-7.713001251,0,0,-7.5,-0.198001862,0,False,False,0,8.048000336,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.046999931,0.5512523651123047,-4.419850826,-4.205563545,-7.746751785,-7.746751785,9,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119210,True
2026-02-17 01:18:01+00:00,2517,2134,6.25,-4.427499771,-3.996250153,-4.686249733,-4.567500114,-4.005000114,3.337499618530273,106.25,106.25,0,6,True,False,-7.272375107,-7.842378616,0,0,-7.5,-0.321752548,0,False,False,0,7.704999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.862999916,0.5925045013427734,-4.428658962,-4.215302467,-7.930503845,-7.930503845,9,54,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119210,True
2026-02-17 01:28:07+00:00,2518,2134,6.25,-4.411250114,-4.018750191,-4.75,-4.569999695,-4.001250267,3.231250762939453,106.25,106.25,0,6,True,False,-7.191749573,-7.709251404,0,0,-7.5,-0.194252014,0,False,False,0,8.036000252,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.053999900817871,0.4968776702880859,-4.430597782,-4.212566853,-7.728002548,-7.728002548,9,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119210,True
2026-02-17 01:38:13+00:00,2519,2134,6.25,-4.420000076,-4.020000458,-4.729999542,-4.607500076,-3.98374939,3.237499237060547,106.25,106.25,0,6,True,False,-7.276124954,-7.758001328,0,0,-7.5,-0.276752472,0,False,False,0,8.022000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.020999908447266,0.5043792724609375,-4.443068027,-4.215503216,-7.774877548,-7.774877548,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119210,True
2026-02-17 01:48:19+00:00,2520,2134,6.25,-4.446249962,-4.001250267,-4.711250305,-4.600000381,-3.992500305,3.1875,106.25,106.25,0,6,True,False,-7.276124954,-7.823627472,0,0,-7.5,-0.276752472,0,False,False,0,7.649999618530273,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.651000022888184,0.536254883,-4.445676327,-4.216677666,-7.806753159,-7.806753159,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119211,True
2026-02-17 01:58:25+00:00,2521,2134,6.25,-4.40874958,-3.993749619,-4.731249809,-4.582500458,-3.996250153,3.1937503814697266,106.25,106.25,0,6,True,False,-7.176748276,-7.688627243,0,0,-7.5,-0.168001175,0,False,False,0,7.527000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.526000022888184,0.5231285095214844,-4.450232983,-4.220830917,-7.699876785,-7.699876785,9,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119211,True
2026-02-17 02:08:31+00:00,2522,2134,6.25,-4.452500343,-4.015000343,-4.770000458,-4.579999924,-3.991249084,3.1937503814697266,106.25,106.25,0,6,True,False,-7.244249344,-7.776752472,0,0,-7.5,-0.276752472,0,False,False,0,7.786999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.741000175476074,0.5175037384033203,-4.451164722,-4.221038818,-7.788002014,-7.788002014,9,57,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119211,True
2026-02-17 02:18:37+00:00,2523,2134,6.25,-4.443750381,-4.024999619,-4.755000114,-4.588749886,-3.988750458,3.174999237060547,106.25,106.25,0,6,True,False,-7.180498123,-7.632375717,0,0,-7.5,-0.132375717,0,False,False,0,7.336000442504883,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.366999626159668,0.4406280517578125,-4.460128307,-4.222700119,-7.654876709,-7.654876709,9,58,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119211,True
2026-02-17 02:28:42+00:00,2524,2134,6.25,-4.43999958,-3.977500916,-4.78125,-4.568750381,-3.996250153,3.1875,106.25,106.25,0,6,True,False,-7.096122742,-7.53487587,0,0,-7.5,-0.008625031,0,False,False,0,7.354999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.36400032,0.4125022888183594,-4.464481354,-4.221488953,-7.508625031,-7.508625031,9,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119211,True
2026-02-17 02:38:49+00:00,2525,2134,6.25,-4.442500114,-3.987499237,-4.788749695,-4.616250038,-4.015000343,3.112499237060547,106.25,106.25,0,6,True,False,-7.292999268,-7.806753159,0,0,-7.5,-0.306753159,0,False,False,0,8.031999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.034999847,0.4837532043457031,-4.466338634,-4.230196476,-7.722377777,-7.722377777,9,65,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119211,True
2026-02-17 02:48:55+00:00,2526,2134,6.25,-4.452500343,-4.007499695,-4.756250381,-4.618749619,-3.989999771,3.087499618530273,106.25,106.25,0,6,True,False,-7.377374649,-7.898628235,0,0,-7.5,-0.385503769,0,False,False,0,8.208999633789062,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.204000473022461,0.5475025177001953,-4.468248367,-4.227732182,-7.900503159,-7.900503159,9,59,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119212,True
2026-02-17 02:59:01+00:00,2527,2134,6.25,-4.446249962,-3.988750458,-4.774999619,-4.643750191,-4.027500153,3.081249237060547,106.25,106.25,0,6,True,False,-7.322999954,-7.872377396,0,0,-7.5,-0.370502472,0,False,False,0,7.961000442504883,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.942999839782715,0.5456275939941406,-4.476907253,-4.226945877,-7.838626862,-7.838626862,9,63,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119212,True
2026-02-17 03:09:06+00:00,2528,2134,6.25,-4.441249847,-4.03374958,-4.800000191,-4.604999542,-4.03125,3.087499618530273,106.25,106.25,0,6,True,False,-7.264873505,-7.78612709,0,0,-7.5,-0.303003311,0,False,False,0,7.557000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.531000137329102,0.5381278991699219,-4.48020792,-4.224441528,-7.776752472,-7.776752472,9,61,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119212,True
2026-02-17 03:19:12+00:00,2529,2134,6.25,-4.40874958,-3.966249466,-4.806249619,-4.608750343,-4.02875042,3.0625,106.25,106.25,0,6,True,False,-7.094247818,-7.538625717,0,0,-7.5,-0.078001022,0,False,False,0,8.335000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.329000473022461,0.4837532043457031,-4.479010105,-4.216250896,-7.578001022,-7.578001022,9,66,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119212,True
2026-02-17 03:29:18+00:00,2530,2134,6.25,-4.441249847,-4.026249886,-4.800000191,-4.619999886,-4.027500153,3.087499618530273,106.25,106.25,0,6,True,False,-7.291124344,-7.834877014,0,0,-7.5,-0.351753235,0,False,False,0,8.585000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.597999572753906,0.566253662,-4.48128891,-4.215929508,-7.829252243,-7.829252243,9,56,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119212,True
2026-02-17 03:39:24+00:00,2531,2134,6.25,-4.448749542,-4.00249958,-4.800000191,-4.631250381,-4.026249886,3.081249237060547,106.25,106.25,0,6,True,False,-7.261123657,-7.819877625,0,0,-7.5,-0.306753159,0,False,False,0,8.63599968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.644000053405762,0.5587539672851562,-4.488411427,-4.209091187,-7.821752548,-7.821752548,9,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119212,True
2026-02-17 03:49:30+00:00,2532,2134,6.25,-4.453749657,-3.959999084,-4.824999809,-4.618749619,-4.02875042,3.075000762939453,106.25,106.25,0,6,True,False,-7.176748276,-7.669876099,0,0,-7.5,-0.186752319,0,False,False,0,8.638999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.633000373840332,0.4612541198730469,-4.491176605,-4.207149982,-7.596752167,-7.596752167,9,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119213,True
2026-02-17 03:59:35+00:00,2533,2134,6.25,-4.428750038,-3.972499847,-4.819999695,-4.633749962,-4.027500153,3.081249237060547,106.25,106.25,0,6,True,False,-7.238624573,-7.767377853,0,0,-7.5,-0.259878159,0,False,False,0,8.645999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.649999618530273,0.5025043487548828,-4.494748592,-4.20223093,-7.773002625,-7.773002625,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119213,True
2026-02-17 04:09:41+00:00,2534,2134,6.25,-4.441249847,-3.951250076,-4.788749695,-4.641249657,-4.029999733,3.087499618530273,106.25,106.25,0,6,True,False,-7.148622513,-7.669876099,0,0,-7.5,-0.169876099,0,False,False,0,8.751000404,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.729999542236328,0.4950027465820312,-4.492346287,-4.190694809,-7.624876022,-7.624876022,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119213,True
2026-02-17 04:19:47+00:00,2535,2134,6.25,-4.395000458,-3.943750381,-4.782500267,-4.643750191,-4.008749962,3.09375,106.25,106.25,0,6,True,False,-7.144872665,-7.673625946,0,0,-7.5,-0.169876099,0,False,False,0,8.736000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.723999977111816,0.5625038146972656,-4.493635654,-4.190015316,-7.709251404,-7.709251404,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119213,True
2026-02-17 04:29:53+00:00,2536,2134,6.25,-4.423749924,-3.95375061,-4.800000191,-4.626250267,-4.027500153,3.075000762939453,106.25,106.25,0,6,True,False,-7.052997589,-7.578001022,0,0,-7.5,-0.108001709,0,False,False,0,8.675000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.671999931,0.5568790435791016,-4.493500233,-4.183919907,-7.606126785,-7.606126785,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119213,True
2026-02-17 04:39:59+00:00,2537,2134,6.25,-4.418749809,-3.908750534,-4.831250191,-4.616250038,-4.06000042,3.03125,106.25,106.25,0,6,True,False,-7.049247742,-7.548000336,0,0,-7.5,-0.076126099,0,False,False,0,8.722000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.699999809265137,0.5325031280517578,-4.497327805,-4.188524246,-7.583625793,-7.583625793,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119213,True
2026-02-17 04:50:04+00:00,2538,2134,6.25,-4.398750305,-3.967500687,-4.806249619,-4.633749962,-4.039999962,3.075000762939453,106.25,106.25,0,6,True,False,-6.96487236,-7.484251022,0,0,-7.5,0.0213737487792968,0,False,False,0,8.642999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.645000457763672,0.5137538909912109,-4.492616177,-4.189283848,-7.493625641,-7.493625641,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119214,True
2026-02-17 05:00:10+00:00,2539,2134,6.25,-4.423749924,-3.948749542,-4.787500381,-4.602499962,-4.03374958,3.0687503814697266,106.25,106.25,0,6,True,False,-7.157999039,-7.686752319,0,0,-7.5,-0.224252701,0,False,False,0,8.684000015258789,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.713000297546387,0.5456295013427734,-4.483463764,-4.186628342,-7.643627167,-7.643627167,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119214,True
2026-02-17 05:10:17+00:00,2540,2134,6.25,-4.417499542,-3.959999084,-4.793749809,-4.619999886,-4.017499924,3.0062503814697266,106.25,106.25,0,6,True,False,-6.994873047,-7.523626328,0,0,-7.5,-0.023626328,0,False,False,0,8.659999847,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.673999786376953,0.5081272125244141,-4.486506462,-4.186119556,-7.503000259,-7.503000259,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119214,True
2026-02-17 05:20:23+00:00,2541,2134,6.25,-4.414999962,-3.965000153,-4.787500381,-4.618749619,-4.020000458,3.087499618530273,106.25,106.25,0,6,True,False,-7.051122665,-7.658626556,0,0,-7.5,-0.143627167,0,False,False,0,8.663999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.663999557495117,0.6093788146972656,-4.480035305,-4.193837166,-7.66050148,-7.66050148,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119214,True
2026-02-17 05:30:29+00:00,2542,2134,6.25,-4.438750267,-3.926250458,-4.767499924,-4.645000458,-4.02875042,3.081249237060547,106.25,106.25,0,6,True,False,-6.992998123,-7.564876556,0,0,-7.5,-0.040500641,0,False,False,0,8.685999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.697999954223633,0.5587539672851562,-4.472590923,-4.192825317,-7.521751404,-7.521751404,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119214,True
2026-02-17 05:40:35+00:00,2543,2134,6.25,-4.416250229,-3.957500458,-4.78125,-4.612500191,-4.02875042,3.1875,106.25,106.25,0,6,True,False,-7.021121979,-7.521751404,0,0,-7.5,-0.018001556,0,False,False,0,8.803000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.803999900817871,0.5212535858154297,-4.469940186,-4.189272881,-7.542375565,-7.542375565,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119214,True
2026-02-17 05:50:41+00:00,2544,2134,6.25,-4.414999962,-3.963750839,-4.767499924,-4.598750114,-4.016249657,3.1875,106.25,106.25,0,6,True,False,-7.039873123,-7.583625793,0,0,-7.5,-0.074251175,0,False,False,0,8.75,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.722000122070312,0.5043792724609375,-4.462046146,-4.189579964,-7.557376862,-7.557376862,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119215,True
2026-02-17 06:00:47+00:00,2545,2134,6.25,-4.40874958,-3.992500305,-4.737500191,-4.613750458,-4.013750076,3.174999237060547,106.25,106.25,0,6,True,False,-7.021121979,-7.583625793,0,0,-7.5,-0.108001709,0,False,False,0,8.748999596,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.746999740600586,0.5868797302246094,-4.462093353,-4.194225311,-7.596752167,-7.596752167,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119215,True
2026-02-17 06:11:00+00:00,2546,2134,6.25,-4.475000381,-3.967500687,-4.737500191,-4.613750458,-4.00249958,3.174999237060547,106.25,106.25,0,6,True,False,-7.086748123,-7.58175087,0,0,-7.5,-0.093000412,0,False,False,0,8.845999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.843000411987305,0.5212535858154297,-4.456315994,-4.190844536,-7.608001709,-7.608001709,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119215,True
2026-02-17 06:21:06+00:00,2547,2134,6.25,-4.407500267,-3.957500458,-4.717499733,-4.606249809,-4.022500038,3.243749618530273,106.25,106.25,0,6,True,False,-7.019247055,-7.594875336,0,0,-7.5,-0.094875336,0,False,False,0,8.795999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.798000336,0.5700035095214844,-4.453910828,-4.194467545,-7.589250565,-7.589250565,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119215,True
2026-02-17 06:31:12+00:00,2548,2134,6.25,-4.417499542,-4.022500038,-4.737500191,-4.612500191,-3.976249695,3.237499237060547,106.25,106.25,0,6,True,False,-7.045497894,-7.521751404,0,0,-7.5,-0.01987648,0,False,False,0,8.876999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.878000259399414,0.4743785858154297,-4.452087879,-4.194552898,-7.51987648,-7.51987648,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119215,True
2026-02-17 06:41:18+00:00,2549,2134,6.25,-4.412500381,-3.992500305,-4.71875,-4.574999809,-3.995000839,3.237499237060547,106.25,106.25,0,6,True,False,-6.961122513,-7.459875107,0,0,-7.5,0.049499512,0,False,False,0,8.817999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.812999725341797,0.5231285095214844,-4.445167065,-4.192090511,-7.516126633,-7.516126633,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119215,True
2026-02-17 06:51:24+00:00,2550,2134,6.25,-4.414999962,-3.977500916,-4.731249809,-4.598750114,-3.992500305,3.243749618530273,106.25,106.25,0,6,True,False,-7.039873123,-7.578001022,0,0,-7.5,-0.076126099,0,False,False,0,8.848999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.842000007629395,0.5268783569335938,-4.439921856,-4.194042683,-7.578001022,-7.578001022,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119216,True
2026-02-17 07:01:30+00:00,2551,2134,6.25,-4.416250229,-3.972499847,-4.71875,-4.586250305,-3.982500076,3.237499237060547,106.25,106.25,0,6,True,False,-7.009872437,-7.531126022,0,0,-7.5,-0.042375565,0,False,False,0,8.798000336,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.777999877929688,0.5287532806396484,-4.436438084,-4.190526009,-7.491750717,-7.491750717,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119216,True
2026-02-17 07:11:36+00:00,2552,2134,6.25,-4.413749695,-3.986249924,-4.711250305,-4.558750153,-3.989999771,3.212499618530273,106.25,106.25,0,6,True,False,-7.084873199,-7.679252625,0,0,-7.5,-0.181127548,0,False,False,0,8.748000144958496,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.741000175476074,0.5531291961669922,-4.436552525,-4.189863205,-7.606126785,-7.606126785,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119216,True
2026-02-17 07:21:42+00:00,2553,2134,6.25,-4.422499657,-3.973749161,-4.71875,-4.574999809,-3.98500061,3.28125,106.25,106.25,0,6,True,False,-6.934871674,-7.459875107,0,0,-7.5,0.0157489776611328,0,False,False,0,8.795999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.800000190734863,0.5493793487548828,-4.428211212,-4.189574242,-7.484251022,-7.484251022,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119216,True
2026-02-17 07:31:49+00:00,2554,2134,6.25,-4.383749962,-3.987499237,-4.723750114,-4.59125042,-3.997499466,3.200000762939453,106.25,106.25,0,6,True,False,-7.049247742,-7.643627167,0,0,-7.5,-0.143627167,0,False,False,0,8.746999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.73900032,0.5868797302246094,-4.426776886,-4.180267334,-7.608001709,-7.608001709,9,65,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119216,True
2026-02-17 07:41:54+00:00,2555,2134,6.25,-4.392499924,-4.001250267,-4.707500458,-4.550000191,-3.959999084,3.200000762939453,106.25,106.25,0,6,True,False,-6.994873047,-7.53487587,0,0,-7.5,0.0119991302490234,0,False,False,0,8.682999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.682999610900879,0.5250015258789062,-4.420285702,-4.188062668,-7.553625107,-7.553625107,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119216,True
2026-02-17 07:52:00+00:00,2556,2134,6.25,-4.426250458,-3.95375061,-4.717499733,-4.561249733,-3.965000153,3.3125,106.25,106.25,0,6,True,False,-7.021121979,-7.578001022,0,0,-7.5,-0.078001022,0,False,False,0,8.68999958,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.652999877929688,0.4987545013427734,-4.42378664,-4.194139004,-7.51987648,-7.51987648,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119217,True
2026-02-17 08:02:06+00:00,2557,2134,6.25,-4.409999847,-4.017499924,-4.698749542,-4.566249847,-3.972499847,3.293750762939453,106.25,106.25,0,6,True,False,-6.962997437,-7.551750183,0,0,-7.5,-0.053625107,0,False,False,0,8.753999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.748999596,0.5737552642822266,-4.412065029,-4.19136858,-7.555501938,-7.555501938,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119217,True
2026-02-17 08:12:12+00:00,2558,2134,6.25,-4.422499657,-3.993749619,-4.704999924,-4.539999962,-4.007499695,3.2875003814697266,106.25,106.25,0,6,True,False,-7.021121979,-7.608001709,0,0,-7.5,-0.096752167,0,False,False,0,8.755999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.770000457763672,0.5943794250488281,-4.406134605,-4.196448326,-7.61362648,-7.594875336,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119217,True
2026-02-17 08:22:18+00:00,2559,2134,6.25,-4.409999847,-3.963750839,-4.711250305,-4.573749542,-4.013750076,3.274999618530273,106.25,106.25,0,6,True,False,-7.013622284,-7.536750793,0,0,-7.5,-0.049875259,0,False,False,0,8.692999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.725999832,0.5231285095214844,-4.407516479,-4.193518639,-7.51987648,-7.51987648,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119217,True
2026-02-17 08:32:24+00:00,2560,2134,6.25,-4.418749809,-3.98500061,-4.711250305,-4.52875042,-4.016249657,3.331249237060547,106.25,106.25,0,6,True,False,-6.994873047,-7.553625107,0,0,-7.5,-0.055501938,0,False,False,0,8.642000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.654000282287598,0.5606269836425781,-4.401718616,-4.198324203,-7.551750183,-7.551750183,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119217,True
2026-02-17 08:42:30+00:00,2561,2134,6.25,-4.399999619,-3.947500229,-4.707500458,-4.545000076,-3.956249237,3.337499618530273,106.25,106.25,0,6,True,False,-6.931121826,-7.456125259,0,0,-7.5,0.0138740539550781,0,False,False,0,8.725999832,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.732000350952148,0.5775032043457031,-4.398444653,-4.19174242,-7.523626328,-7.523626328,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119217,True
2026-02-17 08:52:36+00:00,2562,2134,6.25,-4.383749962,-4.013750076,-4.694999695,-4.523750305,-3.956249237,3.28125,106.25,106.25,0,6,True,False,-7.051122665,-7.624876022,0,0,-7.5,-0.108001709,0,False,False,0,8.557000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.555999755859375,0.5531291961669922,-4.400925159,-4.20045948,-7.59862709,-7.59862709,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119218,True
2026-02-17 09:02:41+00:00,2563,2134,6.25,-4.409999847,-3.971250534,-4.711250305,-4.536250114,-3.928749084,3.306249618530273,106.25,106.25,0,6,True,False,-7.067998886,-7.602376938,0,0,-7.5,-0.11362648,0,False,False,0,8.520999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.496999740600586,0.5006275177001953,-4.394311428,-4.190773964,-7.53487587,-7.53487587,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119218,True
2026-02-17 09:12:47+00:00,2564,2134,6.25,-4.382499695,-4.00249958,-4.711250305,-4.53374958,-3.976249695,3.3187503814697266,106.25,106.25,0,6,True,False,-7.066122055,-7.64550209,0,0,-7.5,-0.108001709,0,False,False,0,8.571000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.550999641418457,0.5531291961669922,-4.391747952,-4.190876961,-7.638002396,-7.638002396,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119218,True
2026-02-17 09:22:53+00:00,2565,2134,6.25,-4.388750076,-4.036250114,-4.704999924,-4.520000458,-3.956249237,3.34375,106.25,106.25,0,6,True,False,-6.957372665,-7.390499115,0,0,-7.5,0.086999893,0,False,False,0,8.703000069,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.703000069,0.4425010681152344,-4.387051105,-4.196634293,-7.390499115,-7.390499115,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119218,True
2026-02-17 09:32:59+00:00,2566,2134,6.25,-4.366250038,-3.995000839,-4.692500114,-4.547499657,-3.963750839,3.462499618530273,106.25,106.25,0,6,True,False,-6.919872284,-7.420499802,0,0,-7.5,0.1282501220703125,0,False,False,0,8.871000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.843999862670898,0.4968776702880859,-4.387403965,-4.189907074,-7.458000183,-7.458000183,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119218,True
2026-02-17 09:43:05+00:00,2567,2134,6.25,-4.37250042,-3.958749771,-4.725000381,-4.516249657,-3.932500839,3.450000762939453,106.25,106.25,0,6,True,False,-6.87112236,-7.366125107,0,0,-7.5,0.1038742065429687,0,False,False,0,8.829999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.81499958,0.4875030517578125,-4.389698505,-4.192972183,-7.362375259,-7.362375259,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119218,True
2026-02-17 09:53:11+00:00,2568,2134,6.25,-4.383749962,-3.986249924,-4.680000305,-4.537500381,-3.958749771,3.399999618530273,106.25,106.25,0,6,True,False,-6.981746674,-7.489875793,0,0,-7.5,-0.046125412,0,False,False,0,8.928000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.932000160217285,0.5868778228759766,-4.381526947,-4.192420006,-7.553625107,-7.553625107,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119219,True
2026-02-17 10:03:17+00:00,2569,2134,6.25,-4.392499924,-3.982500076,-4.698749542,-4.538749695,-3.912500381,3.46875,106.25,106.25,0,6,True,False,-7.324874878,-7.964254379,0,0,-7.5,-0.475503922,0,False,False,0,4.880000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.869000434875488,0.6037540435791016,-4.381548882,-4.192862034,-7.902378082,-7.902378082,14,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119219,True
2026-02-17 10:13:22+00:00,2570,2134,6.25,-4.421250343,-3.997499466,-4.686249733,-4.493749619,-3.928749084,3.40625,106.25,106.25,0,6,True,False,-7.086748123,-7.639877319,0,0,-7.5,-0.134250641,0,False,False,0,8.883999824523926,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.890000343322754,0.5475025177001953,-4.378253937,-4.196174622,-7.634250641,-7.634250641,10,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119219,True
2026-02-17 10:23:28+00:00,2571,2134,6.25,-4.416250229,-3.975000381,-4.693750381,-4.517499924,-3.912500381,3.4437503814697266,106.25,106.25,0,6,True,False,-7.353000641,-7.996128082,0,0,-7.5,-0.494253159,0,False,False,0,4.833999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.847999572753906,0.6637535095214844,-4.383068562,-4.193809509,-7.994253159,-7.994253159,15,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119219,True
2026-02-17 10:33:34+00:00,2572,2134,6.25,-4.373749733,-3.98374939,-4.698749542,-4.539999962,-3.967500687,3.450000762939453,106.25,106.25,0,6,True,False,-7.081123352,-7.656751633,0,0,-7.5,-0.173625946,0,False,False,0,8.878000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.876999855041504,0.5925045013427734,-4.381552219,-4.190886497,-7.643627167,-7.643627167,9,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119219,True
2026-02-17 10:43:40+00:00,2573,2134,6.25,-4.40625,-4.0,-4.680000305,-4.555000305,-3.950000763,3.393749237060547,106.25,106.25,0,6,True,False,-7.202999115,-7.855503082,0,0,-7.5,-0.355503082,0,False,False,0,4.746999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.713000297546387,0.5887527465820312,-4.381980896,-4.196126461,-7.780502319,-7.780502319,11,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119219,True
2026-02-17 10:53:46+00:00,2574,2134,6.25,-4.40625,-3.995000839,-4.71875,-4.491250038,-3.951250076,3.431249618530273,106.25,106.25,0,6,True,False,-6.991123199,-7.474876404,0,0,-7.5,0.0232486724853515,0,False,False,0,9.11400032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.107000350952148,0.4518795013427734,-4.386469364,-4.199640751,-7.474876404,-7.474876404,16,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119220,True
2026-02-17 11:03:56+00:00,2575,2134,6.25,-4.357500076,-3.997499466,-4.71875,-4.516249657,-3.946250916,3.4437503814697266,106.25,106.25,0,6,True,False,-7.178623199,-7.686752319,0,0,-7.5,-0.177375793,0,False,False,0,8.36400032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.357999801635742,0.5231285095214844,-4.385650158,-4.195491314,-7.698001862,-7.698001862,10,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119220,True
2026-02-17 11:14:02+00:00,2576,2134,6.25,-4.416250229,-3.972499847,-4.717499733,-4.477499962,-3.942499161,3.46875,106.25,106.25,0,6,True,False,-7.176748276,-7.776752472,0,0,-7.5,-0.278627396,0,False,False,0,5.550999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.664999961853027,0.5887546539306641,-4.387561321,-4.196222782,-7.761753082,-7.761753082,21,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119220,True
2026-02-17 11:24:08+00:00,2577,2134,6.25,-4.413749695,-4.008749962,-4.698749542,-4.501250267,-3.956249237,3.493749618530273,106.25,106.25,0,6,True,False,-7.129873276,-7.688627243,0,0,-7.5,-0.186752319,0,False,False,0,8.479000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.440999984741211,0.5681285858154297,-4.384064674,-4.200580597,-7.683002472,-7.683002472,9,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119220,True
2026-02-17 11:34:14+00:00,2578,2134,6.25,-4.362500191,-4.024999619,-4.725000381,-4.491250038,-3.95249939,3.4750003814697266,106.25,106.25,0,6,True,False,-7.021121979,-7.510499954,0,0,-7.5,-0.023626328,0,False,False,0,5.956000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.956000328063965,0.4818763732910156,-4.386036396,-4.209943771,-7.510499954,-7.510499954,10,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119220,True
2026-02-17 11:44:20+00:00,2579,2134,6.25,-4.422499657,-4.037500381,-4.711250305,-4.506250381,-3.965000153,3.556249618530273,106.25,106.25,0,6,True,False,-7.238624573,-7.831127167,0,0,-7.5,-0.295501709,0,False,False,0,5.791999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.920000076293945,0.5850048065185547,-4.387726784,-4.211317539,-7.81237793,-7.81237793,20,64,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119220,True
2026-02-17 11:54:25+00:00,2580,2134,6.25,-4.391249657,-3.979999542,-4.706250191,-4.507499695,-3.934999466,3.631250381469727,106.25,106.25,0,6,True,False,-7.246124268,-7.763628006,0,0,-7.5,-0.278627396,0,False,False,0,8.661000252,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.659000396728516,0.5456295013427734,-4.385257244,-4.210203648,-7.733627319,-7.733627319,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119221,True
2026-02-17 12:04:31+00:00,2581,2134,6.25,-4.431249619,-3.987499237,-4.723750114,-4.507499695,-3.917499542,3.662500381469727,106.25,106.25,0,6,True,False,-7.208623886,-7.788002014,0,0,-7.5,-0.31237793,0,False,False,0,4.767000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.684000015258789,0.5681285858154297,-4.387933254,-4.209180832,-7.716751099,-7.716751099,12,60,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119221,True
2026-02-17 12:14:37+00:00,2582,2134,6.25,-4.401249886,-4.029999733,-4.75,-4.507499695,-3.938749313,3.731250762939453,106.25,106.25,0,6,True,False,-7.082998276,-7.656751633,0,0,-7.5,-0.162376404,0,False,False,0,9.088000297546388,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.079999923706056,0.5681285858154297,-4.385786533,-4.213963985,-7.641752243,-7.641752243,14,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119221,True
2026-02-17 12:24:43+00:00,2583,2134,6.25,-4.37250042,-4.020000458,-4.729999542,-4.521249771,-3.924999237,3.725000381469727,106.25,106.25,0,6,True,False,-7.206748962,-7.827377319,0,0,-7.5,-0.325502396,0,False,False,0,8.057000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.072999954223633,0.6168785095214844,-4.38572216,-4.199884892,-7.825502396,-7.825502396,10,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119221,True
2026-02-17 12:34:49+00:00,2584,2134,6.25,-4.351249695,-4.017499924,-4.729999542,-4.510000229,-3.956249237,3.831249237060547,106.25,106.25,0,6,True,False,-7.401750565,-8.08987999,0,0,-7.5,-0.57862854,0,False,False,0,4.833999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.934000015258789,0.6562538146972656,-4.382881641,-4.206578255,-8.035503387,-8.035503387,20,52,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119221,True
2026-02-17 12:44:55+00:00,2585,2134,6.25,-4.401249886,-4.013750076,-4.713749886,-4.481249809,-3.908750534,3.862499237060547,106.25,106.25,0,6,True,False,-7.178623199,-7.793626785,0,0,-7.5,-0.259878159,0,False,False,0,9.05500030517578,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.062999725341797,0.6168785095214844,-4.38283062,-4.205265999,-7.795501709,-7.795501709,10,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119221,True
2026-02-17 12:55:01+00:00,2586,2134,6.25,-4.414999962,-4.0,-4.706250191,-4.511249542,-3.907499313,3.787500381469727,106.25,106.25,0,6,True,False,-7.148622513,-7.679252625,0,0,-7.5,-0.188627243,0,False,False,0,6.949999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.923000335693359,0.6018772125244141,-4.379383564,-4.202846527,-7.791751862,-7.791751862,9,55,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119222,True
2026-02-17 13:05:07+00:00,2587,2134,6.25,-4.359999657,-3.987499237,-4.706250191,-4.513750076,-3.893749237,3.8374996185302734,106.25,106.25,0,6,True,False,-7.292999268,-7.956752777,0,0,-7.5,-0.462379456,0,False,False,0,5.142999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.175000190734863,0.6525039672851562,-4.381557465,-4.195152283,-7.932378769,-7.932378769,20,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119222,True
2026-02-17 13:15:12+00:00,2588,2134,6.25,-4.387499809,-4.043749809,-4.734999657,-4.488750458,-3.92250061,3.8687496185302734,106.25,106.25,0,6,True,False,-7.122373581,-7.71862793,0,0,-7.5,-0.21862793,0,False,False,0,9.086000442504885,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.092000007629396,0.5775051116943359,-4.374441147,-4.19192028,-7.71862793,-7.71862793,11,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119222,True
2026-02-17 13:25:18+00:00,2589,2134,6.25,-4.350000381,-3.988750458,-4.698749542,-4.511249542,-3.887500763,3.762500762939453,106.25,106.25,0,6,True,False,-7.11674881,-7.71862793,0,0,-7.5,-0.186752319,0,False,False,0,7.543999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.604999542236328,0.5718784332275391,-4.369648457,-4.184584618,-7.73925209,-7.73925209,9,54,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119222,True
2026-02-17 13:35:24+00:00,2590,2134,6.25,-4.387499809,-3.969999313,-4.711250305,-4.481249809,-3.892499924,3.850000381469727,106.25,106.25,0,6,True,False,-7.142997742,-7.698001862,0,0,-7.5,-0.228002548,0,False,False,0,4.946999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.944999694824219,0.5606288909912109,-4.367104053,-4.185759544,-7.679252625,-7.679252625,17,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119222,True
2026-02-17 13:45:30+00:00,2591,2134,6.25,-4.426250458,-4.020000458,-4.699999809,-4.489999771,-3.882499695,3.793750762939453,106.25,106.25,0,6,True,False,-7.189874649,-7.780502319,0,0,-7.5,-0.278627396,0,False,False,0,5.887999534606934,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.048999786376953,0.6375026702880859,-4.371346951,-4.182767391,-7.83300209,-7.83300209,20,65,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119222,True
2026-02-17 13:55:36+00:00,2592,2134,6.25,-4.363750458,-3.976249695,-4.661250114,-4.486249924,-3.944999695,3.78125,106.25,106.25,0,6,True,False,-7.146747589,-7.748626709,0,0,-7.5,-0.248626709,0,False,False,0,8.713999748,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.727000237,0.5812530517578125,-4.369434357,-4.183428288,-7.75425148,-7.75425148,10,63,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119223,True
2026-02-17 14:05:42+00:00,2593,2134,6.25,-4.385000229,-3.993749619,-4.71875,-4.496250153,-3.895000458,3.793750762939453,106.25,106.25,0,6,True,False,-7.135498047,-7.769252777,0,0,-7.5,-0.261753082,0,False,False,0,6.894000053405762,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.76099968,0.5943775177001953,-4.364935398,-4.182984352,-7.716751099,-7.716751099,10,56,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119223,True
2026-02-17 14:15:47+00:00,2594,2134,6.25,-4.380000114,-3.979999542,-4.680000305,-4.520000458,-3.899999619,3.8374996185302734,106.25,106.25,0,7,True,False,-7.294874191,-7.951128006,0,0,-7.5,-0.445503235,0,False,False,0,5.085000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.111000061035156,0.6487541198730469,-4.359261036,-4.184793472,-7.911752701,-7.911752701,20,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119223,True
2026-02-17 14:25:53+00:00,2595,2134,6.25,-4.40375042,-3.986249924,-4.711250305,-4.505000114,-3.896249771,3.8125,106.25,106.25,0,6,True,False,-7.082998276,-7.638002396,0,0,-7.5,-0.136125565,0,False,False,0,9.203000069,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.203000069,0.549377441,-4.359566212,-4.189682484,-7.632375717,-7.632375717,16,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119223,True
2026-02-17 14:35:59+00:00,2596,2134,6.25,-4.402500153,-4.020000458,-4.692500114,-4.53374958,-3.871250153,3.793750762939453,106.25,106.25,0,6,True,False,-7.146747589,-7.778627396,0,0,-7.5,-0.278627396,0,False,False,0,7.128999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.104999542236328,0.6693782806396484,-4.354896069,-4.185185909,-7.78612709,-7.78612709,8,54,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119223,True
2026-02-17 14:46:05+00:00,2597,2134,6.25,-4.363750458,-4.001250267,-4.673749924,-4.496250153,-3.873750687,3.8374996185302734,106.25,106.25,0,7,True,False,-7.240499496,-7.885503769,0,0,-7.5,-0.398628235,0,False,False,0,5.168999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.171999931335449,0.6731300354003906,-4.354627132,-4.188169479,-7.896753311,-7.896753311,20,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119223,True
2026-02-17 14:56:11+00:00,2598,2134,6.25,-4.397500038,-4.010000229,-4.680000305,-4.492500305,-3.886249542,3.90625,106.25,106.25,0,7,True,False,-6.991123199,-7.499250412,0,0,-7.5,-0.021751404,0,False,False,0,8.805000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.767999649047852,0.5812530517578125,-4.351634979,-4.188957214,-7.579875946,-7.579875946,8,61,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119224,True
