timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-17 15:06:17+00:00,2599,2134,6.25,-4.380000114,-3.996250153,-4.678750038,-4.481249809,-3.901250839,3.912500381469727,106.25,106.25,0,6,True,False,-7.11674881,-7.688627243,0,0,-7.5,-0.209251404,0,False,False,0,5.680999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.576999664306641,0.5081272125244141,-4.352985859,-4.189100266,-7.594875336,-7.594875336,8,67,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119224,True
2026-02-17 15:16:23+00:00,2600,2134,6.25,-4.402500153,-4.029999733,-4.686249733,-4.506250381,-3.88999939,3.862499237060547,106.25,106.25,0,6,True,False,-7.262998581,-7.913627625,0,0,-7.5,-0.381753922,0,False,False,0,5.145999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.145999908447266,0.6375045776367188,-4.346905231,-4.197306633,-7.900503159,-7.900503159,20,66,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119224,True
2026-02-17 15:26:29+00:00,2601,2134,6.25,-4.378749847,-4.027500153,-4.698749542,-4.510000229,-3.86000061,3.856250762939453,106.25,106.25,0,7,True,False,-7.112998962,-7.699876785,0,0,-7.5,-0.194252014,0,False,False,0,8.880999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.845000267028809,0.5756282806396484,-4.345864296,-4.197803497,-7.662376404,-7.662376404,8,64,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119224,True
2026-02-17 15:36:35+00:00,2602,2134,6.25,-4.385000229,-4.006250381,-4.648750305,-4.451250076,-3.88999939,3.8687496185302734,106.25,106.25,0,7,True,False,-7.172998428,-7.767377853,0,0,-7.5,-0.259878159,0,False,False,0,6.600000381469727,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.583000183105469,0.5718784332275391,-4.348023891,-4.201900482,-7.776752472,-7.776752472,10,55,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119224,True
2026-02-17 15:46:42+00:00,2603,2134,6.25,-4.378749847,-4.03374958,-4.680000305,-4.481249809,-3.881250381,3.84375,106.25,106.25,0,7,True,False,-7.227373123,-7.806753159,0,0,-7.5,-0.348003387,0,False,False,0,5.3420000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.340999603271484,0.6056289672851562,-4.34680891,-4.205278873,-7.782377243,-7.782377243,21,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119224,True
2026-02-17 15:56:49+00:00,2604,2134,6.25,-4.40625,-3.988750458,-4.667499542,-4.430000305,-3.883750916,3.84375,106.25,106.25,0,6,True,False,-7.086748123,-7.671751022,0,0,-7.5,-0.168001175,0,False,False,0,8.675999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.63599968,0.6075038909912109,-4.34344244,-4.203766823,-7.658626556,-7.658626556,9,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119225,True
2026-02-17 16:06:56+00:00,2605,2134,6.25,-4.368749619,-4.003749847,-4.702500343,-4.481249809,-3.852500916,3.818750381469727,106.25,106.25,0,7,True,False,-7.186122894,-7.774877548,0,0,-7.5,-0.267377853,0,False,False,0,6.126000404,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.102000236511231,0.5756301879882812,-4.343785286,-4.207240105,-7.804878235,-7.804878235,8,53,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119225,True
2026-02-17 16:17:03+00:00,2606,2134,6.25,-4.390000343,-4.005000114,-4.652500153,-4.462499619,-3.90625,3.850000381469727,106.25,106.25,0,7,True,False,-7.144872665,-7.767377853,0,0,-7.5,-0.214876175,0,False,False,0,6.972999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.925000190734863,0.6187534332275391,-4.339443207,-4.214335918,-7.752376556,-7.752376556,20,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119225,True
2026-02-17 16:27:12+00:00,2607,2134,6.25,-4.364999771,-4.008749962,-4.673749924,-4.421250343,-3.853750229,3.881250381469727,106.25,106.25,0,7,True,False,-6.944246292,-7.536750793,0,0,-7.5,-0.053625107,0,False,False,0,8.630999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.604000091552734,0.6056289672851562,-4.317230701,-4.202257156,-7.611751556,-7.611751556,8,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119225,True
2026-02-17 16:47:24+00:00,2608,2134,6.25,-4.401249886,-4.029999733,-4.609999657,-4.438750267,-3.833749771,4.012500762939453,106.25,106.25,0,7,True,False,-7.073623657,-7.654876709,0,0,-7.5,-0.121126175,0,False,False,0,8.963000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.963000297546387,0.5643787384033203,-4.304214001,-4.197996616,-7.654876709,-7.654876709,9,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119225,True
2026-02-17 16:57:33+00:00,2609,2134,6.25,-4.366250038,-3.995000839,-4.635000229,-4.426250458,-3.82875061,3.987499237060547,106.25,106.25,0,7,True,False,-6.962997437,-7.643627167,0,0,-7.5,-0.186752319,0,False,False,0,7.729000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.732999801635742,0.6843795776367188,-4.295802116,-4.184880257,-7.649251938,-7.649251938,9,65,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119226,True
2026-02-17 17:07:46+00:00,2610,2134,6.25,-4.327500343,-3.957500458,-4.62250042,-4.422499657,-3.823749542,4.0,106.25,106.25,0,7,True,False,-6.679870605,-7.377374649,0,0,-7.5,0.096374512,0,False,False,0,5.111000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.133999824523926,0.7406291961669922,-4.286994934,-4.132741451,-7.377374649,-7.377374649,21,60,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119226,True
2026-02-17 17:17:52+00:00,2611,2134,6.25,-4.301250458,-3.972499847,-4.586250305,-4.351249695,-3.851249695,3.881250381469727,106.25,106.25,0,7,True,False,-6.569244385,-7.238624573,0,0,-7.5,0.3082504272460937,0,False,False,0,9.253999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.251999855041504,0.6375026702880859,-4.27882719,-4.137230396,-7.225498199,-7.225498199,16,80,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119226,True
2026-02-17 17:27:58+00:00,2612,2134,6.25,-4.347499847,-3.916250229,-4.566249847,-4.411250114,-3.787500381,4.0,106.25,106.25,0,7,True,False,-6.574869156,-7.191749573,0,0,-7.5,0.2838764190673828,0,False,False,0,8.597000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.583999633789062,0.6187553405761719,-4.264617443,-4.145078182,-7.193624496,-7.193624496,10,73,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119226,True
2026-02-17 17:38:04+00:00,2613,2134,6.25,-4.329999924,-3.967500687,-4.510000229,-4.351249695,-3.803749084,3.96875,106.25,106.25,0,7,True,False,-6.653619766,-7.377374649,0,0,-7.5,0.1451244354248047,0,False,False,0,6.41100025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.41100025177002,0.6956291198730469,-4.252406597,-4.150152206,-7.373624802,-7.373624802,10,72,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119226,True
2026-02-17 17:48:11+00:00,2614,2134,6.25,-4.31000042,-3.989999771,-4.477499962,-4.418749809,-3.767499924,3.881250381469727,106.25,106.25,0,7,True,False,-6.612369537,-7.326749802,0,0,-7.5,0.1751251220703125,0,False,False,0,4.784000396728516,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.734999656677246,0.7293796539306641,-4.228520393,-4.15104866,-7.298624039,-7.298624039,10,81,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119226,True
2026-02-17 17:58:17+00:00,2615,2134,6.25,-4.289999962,-4.013750076,-4.484999657,-4.34125042,-3.836250305,3.8374996185302734,106.25,106.25,0,7,True,False,-6.653619766,-7.459875107,0,0,-7.5,0.0119991302490234,0,False,False,0,5.762000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8389997482299805,0.8287544250488281,-4.217279911,-4.157867908,-7.465499878,-7.465499878,18,74,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119227,True
2026-02-17 18:08:23+00:00,2616,2134,6.25,-4.336250305,-4.010000229,-4.422499657,-4.347499847,-3.811250687,3.8374996185302734,106.25,106.25,0,7,True,False,-6.557994843,-7.311750412,0,0,-7.5,0.1826248168945312,0,False,False,0,9.635000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.586000442504885,0.7593803405761719,-4.20256567,-4.163109779,-7.317375183,-7.317375183,21,77,0,0,0,95,268431295,False,25,13,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119227,True
2026-02-17 18:18:29+00:00,2617,2134,6.25,-4.3125,-4.020000458,-4.40874958,-4.366250038,-3.857500076,3.8374996185302734,106.25,106.25,0,7,True,False,-6.38924408,-7.099872589,0,0,-7.5,0.3963775634765625,0,False,False,0,8.468000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.458999633789062,0.7143802642822266,-4.201895237,-4.17009449,-7.075498581,-7.075498581,10,77,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119227,True
2026-02-17 18:28:35+00:00,2618,2134,6.25,-4.323749542,-3.982500076,-4.40874958,-4.353750229,-3.856250763,4.024999618530273,106.25,106.25,0,7,True,False,-6.484869003,-7.232999802,0,0,-7.5,0.3026256561279297,0,False,False,0,8.354999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.345000267028809,0.7162532806396484,-4.210630894,-4.163058758,-7.223623276,-7.223623276,10,75,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119227,True
2026-02-17 18:38:41+00:00,2619,2134,6.25,-4.316249847,-4.012499809,-4.404999733,-4.317500114,-3.854999542,3.9312496185302734,106.25,106.25,0,7,True,False,-6.51486969,-7.268623352,0,0,-7.5,0.2520008087158203,0,False,False,0,6.798999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.706999778747559,0.7368793487548828,-4.202962399,-4.166665077,-7.249874115,-7.249874115,9,73,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119227,True
2026-02-17 18:48:47+00:00,2620,2134,6.25,-4.28125,-4.052499771,-4.43999958,-4.348750114,-3.857500076,3.78125,106.25,106.25,0,7,True,False,-6.668621063,-7.431749344,0,0,-7.5,0.062623978,0,False,False,0,4.8979997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.923999786376953,0.7687549591064453,-4.193222523,-4.157970428,-7.435501099,-7.435501099,16,76,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119228,True
2026-02-17 18:58:53+00:00,2621,2134,6.25,-4.262499809,-4.032500267,-4.421250343,-4.321249962,-3.840000153,3.7124996185302734,106.25,106.25,0,7,True,False,-7.051122665,-7.926753998,0,0,-7.5,-0.447378159,0,False,False,0,5.286999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.288999557495117,0.8981304168701172,-4.205892086,-4.151817322,-7.945503235,-7.945503235,17,75,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119228,True
2026-02-17 19:09:02+00:00,2622,2134,6.25,-4.284999847,-4.087499619,-4.414999962,-4.396249771,-3.92250061,3.8062496185302734,106.25,106.25,0,7,True,False,-6.976121902,-7.763628006,0,0,-7.5,-0.263628006,0,False,False,0,5.005000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.987999916,0.8306293487548828,-4.239553452,-4.171417713,-7.756126404,-7.756126404,17,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119228,True
2026-02-17 19:19:10+00:00,2623,2134,6.25,-4.266249657,-4.066249847,-4.477499962,-4.393750191,-3.947500229,3.862499237060547,106.25,106.25,0,7,True,False,-7.032373428,-7.733627319,0,0,-7.5,-0.26550293,0,False,False,0,5.286999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.189000129699707,0.7612552642822266,-4.269975185,-4.172671318,-7.788002014,-7.788002014,17,82,0,0,0,95,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119228,True
2026-02-17 19:29:18+00:00,2624,2134,6.25,-4.297499657,-4.017499924,-4.516249657,-4.447500229,-4.003749847,3.8125,106.25,106.25,0,7,True,False,-7.060497284,-7.767377853,0,0,-7.5,-0.258001328,0,False,False,0,4.862999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.86400032,0.6862525939941406,-4.300273895,-4.187018871,-7.716751099,-7.716751099,15,79,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119228,True
2026-02-17 19:39:24+00:00,2625,2134,6.25,-4.327500343,-4.074999809,-4.53374958,-4.43500042,-4.008749962,3.831249237060547,106.25,106.25,0,7,True,False,-6.7811203,-7.390499115,0,0,-7.5,0.092624664,0,False,False,0,8.654999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.654999732971191,0.5681285858154297,-4.326963425,-4.187128544,-7.390499115,-7.390499115,10,80,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119228,True
2026-02-17 19:49:30+00:00,2626,2134,6.25,-4.302499771,-4.108750343,-4.52875042,-4.473750114,-3.993749619,3.78125,106.25,106.25,0,7,True,False,-6.790496826,-7.373624802,0,0,-7.5,0.1394996643066406,0,False,False,0,8.786000252,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.819999694824219,0.5081272125244141,-4.353402615,-4.182730675,-7.292999268,-7.292999268,11,77,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119229,True
2026-02-17 19:59:36+00:00,2627,2134,6.25,-4.321249962,-4.02875042,-4.59125042,-4.481249809,-4.008749962,3.793750762939453,106.25,106.25,0,7,True,False,-6.726745605,-7.343624115,0,0,-7.5,0.1526260375976562,0,False,False,0,8.666000366210938,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.664999961853027,0.6075038909912109,-4.355584621,-4.178827286,-7.345499039,-7.345499039,14,73,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119229,True
2026-02-17 20:09:42+00:00,2628,2134,6.25,-4.295000076,-4.046250343,-4.529999733,-4.443750381,-4.007499695,3.8687496185302734,106.25,106.25,0,7,True,False,-6.732370377,-7.345499039,0,0,-7.5,0.1620006561279297,0,False,False,0,8.56499958,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.529000282287598,0.5606288909912109,-4.350626945,-4.161479473,-7.321125031,-7.321125031,14,73,0,0,0,70,268431295,False,0,15,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119229,True
2026-02-17 20:19:48+00:00,2629,2134,6.25,-4.323749542,-4.06499958,-4.508749962,-4.478750229,-3.979999542,3.700000762939453,106.25,106.25,0,7,True,False,-6.694869995,-7.405500412,0,0,-7.5,0.1095008850097656,0,False,False,0,9.253999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.213000297546388,0.6787528991699219,-4.334872246,-4.167724609,-7.345499039,-7.345499039,17,75,0,0,0,70,268431295,False,0,15,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119229,True
2026-02-17 20:29:55+00:00,2630,2134,6.25,-4.272500038,-4.06000042,-4.579999924,-4.454999924,-3.978750229,3.706249237060547,106.25,106.25,0,7,True,False,-6.647994995,-7.283624649,0,0,-7.5,0.2238750457763672,0,False,False,0,8.328000069,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.328000069,0.6468791961669922,-4.331122875,-4.161991119,-7.285499573,-7.285499573,10,73,0,0,0,70,268431295,False,0,15,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119229,True
2026-02-17 20:40:01+00:00,2631,2134,6.25,-4.25249958,-4.053750038,-4.586250305,-4.447500229,-3.924999237,3.643749237060547,106.25,106.25,0,7,True,False,-6.599245071,-7.217998505,0,0,-7.5,0.2820014953613281,0,False,False,0,9.256999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.149999618530272,0.5662517547607422,-4.323992729,-4.155315876,-7.146747589,-7.146747589,18,80,0,0,0,95,268431295,False,0,16,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119229,True
2026-02-17 20:50:07+00:00,2632,2134,6.25,-4.242500305,-4.050000191,-4.56000042,-4.427499771,-3.946250916,3.625,106.25,106.25,0,7,True,False,-6.586120605,-7.253623962,0,0,-7.5,0.2463760375976562,0,False,False,0,8.270999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.26099968,0.6656284332275391,-4.307213306,-4.163571358,-7.253623962,-7.253623962,10,74,0,0,0,70,268431295,False,0,16,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119230,True
2026-02-17 21:00:13+00:00,2633,2134,6.25,-4.321249962,-4.076250076,-4.585000038,-4.420000076,-3.976249695,3.587499618530273,106.25,106.25,0,7,True,False,-6.944246292,-7.656751633,0,0,-7.5,-0.164251328,0,False,False,0,4.550999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.548999786376953,0.6918792724609375,-4.318536282,-4.175197601,-7.653001785,-7.653001785,10,73,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119230,True
2026-02-17 21:10:19+00:00,2634,2134,6.25,-4.322500229,-4.063750267,-4.585000038,-4.4375,-3.962499619,3.668750762939453,106.25,106.25,0,7,True,False,-6.842996597,-7.452375412,0,0,-7.5,0.025123596,0,False,False,0,8.418000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.425999641418457,0.5812530517578125,-4.338139057,-4.199860573,-7.461750031,-7.461750031,10,73,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119230,True
2026-02-17 21:20:24+00:00,2635,2134,6.25,-4.345000267,-4.119999886,-4.59125042,-4.451250076,-4.013750076,3.731250762939453,106.25,106.25,0,6,True,False,-6.842996597,-7.486125946,0,0,-7.5,0.027000427,0,False,False,0,8.284999847,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.284999847,0.6187534332275391,-4.346903324,-4.227408409,-7.463624954,-7.463624954,10,73,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119230,True
2026-02-17 21:30:30+00:00,2636,2134,6.25,-4.34125042,-4.159999847,-4.609999657,-4.472499847,-4.012499809,3.6499996185302734,106.25,106.25,0,7,True,False,-6.936746597,-7.420499802,0,0,-7.5,0.081375122,0,False,False,0,8.281000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.284000396728516,0.5043773651123047,-4.356417179,-4.248558998,-7.418624878,-7.418624878,10,73,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119230,True
2026-02-17 21:40:36+00:00,2637,2134,6.25,-4.333749771,-4.148750305,-4.59125042,-4.467499733,-4.018750191,3.643749237060547,106.25,106.25,0,7,True,False,-7.246124268,-7.831127167,0,0,-7.5,-0.327377319,0,False,False,0,8.121999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.123000144958496,0.5287532806396484,-4.363343716,-4.264961243,-7.763628006,-7.763628006,10,73,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119230,True
2026-02-17 21:50:42+00:00,2638,2134,6.25,-4.399999619,-4.161250114,-4.642499924,-4.486249924,-4.003749847,3.575000762939453,106.25,106.25,0,6,True,False,-7.311750412,-7.874252319,0,0,-7.5,-0.385503769,0,False,False,0,8.128000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.130999565124512,0.5606288909912109,-4.36998415,-4.270370007,-7.840503693,-7.885503769,10,66,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119231,True
2026-02-17 22:00:48+00:00,2639,2134,6.25,-4.398750305,-4.180000305,-4.661250114,-4.486249924,-4.003749847,3.581249237060547,106.25,106.25,0,6,True,False,-7.420499802,-7.975503922,0,0,-7.5,-0.451128006,0,False,False,0,8.126999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.159000396728516,0.5306282043457031,-4.382350445,-4.283474922,-7.921127319,-7.93800354,10,55,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119231,True
2026-02-17 22:10:58+00:00,2640,2134,6.25,-4.414999962,-4.181249619,-4.692500114,-4.462499619,-3.997499466,3.462499618530273,106.25,106.25,0,6,True,False,-7.144872665,-7.578001022,0,0,-7.5,-0.083625793,0,False,False,0,7.498000144958496,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.432000160217285,0.4462528228759765,-4.389341831,-4.287641525,-7.624876022,-7.624876022,10,62,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119231,True
2026-02-17 22:21:04+00:00,2641,2134,6.25,-4.421250343,-4.18500042,-4.693750381,-4.496250153,-4.034999847,3.450000762939453,106.25,106.25,0,6,True,False,-7.330499649,-7.866752625,0,0,-7.5,-0.331127167,0,False,False,0,7.694000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.692000389099121,0.5643787384033203,-4.399164677,-4.290927887,-7.870502472,-7.870502472,10,63,0,0,0,70,268431295,False,0,1,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119231,True
2026-02-17 22:31:10+00:00,2642,2134,6.25,-4.398750305,-4.140000343,-4.711250305,-4.498749733,-4.03125,3.46875,106.25,106.25,0,6,True,False,-7.176748276,-7.709251404,0,0,-7.5,-0.183002472,0,False,False,0,7.385000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.411999702453613,0.5362529754638672,-4.408771992,-4.285707951,-7.771127701,-7.771127701,10,53,0,0,0,45,268431295,False,0,1,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119231,True
2026-02-17 22:41:17+00:00,2643,2134,6.25,-4.460000038,-4.104999542,-4.731249809,-4.506250381,-4.010000229,3.40625,106.25,106.25,0,6,True,False,-6.696744919,-7.139247894,0,0,-7.5,0.3682518005371094,0,False,False,0,6.704000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.725999832,0.4275035858154297,-4.412998676,-4.271624088,-7.124248505,-7.124248505,10,52,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119231,True
2026-02-17 22:51:23+00:00,2644,2134,6.25,-4.432499886,-4.066249847,-4.711250305,-4.520000458,-4.006250381,3.4437503814697266,106.25,106.25,0,6,True,False,-7.137372971,-7.651126862,0,0,-7.5,-0.138002396,0,False,False,0,8.074000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.074000358581543,0.5006294250488281,-4.409776688,-4.258027077,-7.643627167,-7.643627167,10,55,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119232,True
2026-02-17 23:01:29+00:00,2645,2134,6.25,-4.373749733,-4.102499962,-4.692500114,-4.522500038,-3.988750458,3.450000762939453,106.25,106.25,0,6,True,False,-7.285499573,-7.846128464,0,0,-7.5,-0.355503082,0,False,False,0,7.786999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.8979997634887695,0.5681285858154297,-4.402991772,-4.248042107,-7.825502396,-7.825502396,10,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119232,True
2026-02-17 23:11:35+00:00,2646,2134,6.25,-4.37250042,-4.050000191,-4.704999924,-4.526249886,-4.005000114,3.4750003814697266,106.25,106.25,0,6,True,False,-7.120498657,-7.538625717,0,0,-7.5,-0.036750793,0,False,False,0,7.397000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.420999526977539,0.3993778228759765,-4.405472755,-4.229950428,-7.544250488,-7.544250488,10,60,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119232,True
2026-02-17 23:21:41+00:00,2647,2134,6.25,-4.383749962,-4.027500153,-4.715000153,-4.529999733,-4.012499809,3.28125,106.25,106.25,0,6,True,False,-7.276124954,-7.78612709,0,0,-7.5,-0.280502319,0,False,False,0,8.156000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.180000305175781,0.5512523651123047,-4.41200161,-4.225156784,-7.789876938,-7.789876938,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119232,True
2026-02-17 23:31:47+00:00,2648,2134,6.25,-4.371250153,-4.046250343,-4.755000114,-4.569999695,-4.003749847,3.293750762939453,106.25,106.25,0,6,True,False,-7.262998581,-7.81237793,0,0,-7.5,-0.304878235,0,False,False,0,8.220000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.222000122070312,0.5625019073486328,-4.421171665,-4.219755173,-7.838626862,-7.838626862,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119232,True
2026-02-17 23:41:54+00:00,2649,2134,6.25,-4.371250153,-4.045000076,-4.748749733,-4.53125,-4.007499695,3.274999618530273,106.25,106.25,0,6,True,False,-7.287374496,-7.866752625,0,0,-7.5,-0.336751938,0,False,False,0,8.069999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.079999923706055,0.5681285858154297,-4.427217007,-4.210961342,-7.84425354,-7.84425354,10,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119232,True
2026-02-17 23:51:59+00:00,2650,2134,6.25,-4.398750305,-4.024999619,-4.768750191,-4.56000042,-4.026249886,3.25,106.25,106.25,0,6,True,False,-7.212373734,-7.791751862,0,0,-7.5,-0.278627396,0,False,False,0,8.114999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.093000411987305,0.5587539672851562,-4.438558102,-4.211945534,-7.780502319,-7.780502319,10,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119233,True
2026-02-18 00:02:06+00:00,2651,2134,6.25,-4.356249809,-4.018750191,-4.768750191,-4.532500267,-4.001250267,3.25,106.25,106.25,0,6,True,False,-7.137372971,-7.716751099,0,0,-7.5,-0.216751099,0,False,False,0,8.097000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.097000122070312,0.566253662,-4.436746597,-4.206203461,-7.684877396,-7.684877396,10,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119233,True
2026-02-18 00:12:12+00:00,2652,2134,6.25,-4.43500042,-4.079999924,-4.78125,-4.543749809,-3.973749161,3.1937503814697266,106.25,106.25,0,6,True,False,-7.148622513,-7.758001328,0,0,-7.5,-0.231752396,0,False,False,0,8.223999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.215999603271484,0.596252441,-4.444056034,-4.209929466,-7.758001328,-7.720502853,10,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119233,True
2026-02-18 00:22:19+00:00,2653,2134,6.25,-4.390000343,-4.021249771,-4.767499924,-4.582500458,-3.988750458,3.1875,106.25,106.25,0,6,True,False,-7.174873352,-7.776752472,0,0,-7.5,-0.252376556,0,False,False,0,8.050000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.043999671936035,0.6093788146972656,-4.45441103,-4.211770058,-7.788002014,-7.788002014,10,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119233,True
2026-02-18 00:32:24+00:00,2654,2134,6.25,-4.390000343,-4.036250114,-4.787500381,-4.577500343,-4.010000229,3.1937503814697266,106.25,106.25,0,6,True,False,-7.204874039,-7.776752472,0,0,-7.5,-0.276752472,0,False,False,0,8.006999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.006999969482422,0.5756282806396484,-4.456157684,-4.217589378,-7.782377243,-7.782377243,10,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119233,True
2026-02-18 00:42:31+00:00,2655,2134,6.25,-4.396249771,-4.021249771,-4.762499809,-4.5625,-4.027500153,3.212499618530273,106.25,106.25,0,6,True,False,-7.088623047,-7.604251862,0,0,-7.5,-0.074251175,0,False,False,0,7.88599968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.859999656677246,0.5175037384033203,-4.465353966,-4.222526073,-7.664251328,-7.664251328,10,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119233,True
2026-02-18 00:52:37+00:00,2656,2134,6.25,-4.37250042,-4.013750076,-4.800000191,-4.611249924,-4.013750076,3.268749237060547,106.25,106.25,0,6,True,False,-7.11674881,-7.594875336,0,0,-7.5,-0.094875336,0,False,False,0,7.432000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.411999702453613,0.4743785858154297,-4.469885349,-4.219702721,-7.572376251,-7.572376251,10,59,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119234,True
2026-02-18 01:02:42+00:00,2657,2134,6.25,-4.382499695,-4.008749962,-4.800000191,-4.550000191,-4.017499924,3.212499618530273,106.25,106.25,0,6,True,False,-7.227373123,-7.776752472,0,0,-7.5,-0.276752472,0,False,False,0,8.048999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.032999992370605,0.5287532806396484,-4.470655441,-4.225838184,-7.720502853,-7.720502853,10,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119234,True
2026-02-18 01:12:48+00:00,2658,2134,6.25,-4.431249619,-4.029999733,-4.831250191,-4.59624958,-4.03125,3.206249237060547,106.25,106.25,0,6,True,False,-7.28924942,-7.898628235,0,0,-7.5,-0.415502548,0,False,False,0,7.895000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.911999702453613,0.5793781280517578,-4.477569103,-4.230947495,-7.872377396,-7.872377396,10,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119234,True
2026-02-18 01:22:54+00:00,2659,2134,6.25,-4.436249733,-4.02875042,-4.819999695,-4.607500076,-3.989999771,3.212499618530273,106.25,106.25,0,6,True,False,-7.353000641,-7.926753998,0,0,-7.5,-0.428628922,0,False,False,0,7.923000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.930000305175781,0.5737533569335938,-4.48211813,-4.231723785,-7.926753998,-7.926753998,10,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119234,True
2026-02-18 01:33:00+00:00,2660,2134,6.25,-4.473750114,-4.046250343,-4.824999809,-4.600000381,-4.03125,3.137500762939453,106.25,106.25,0,6,True,False,-7.356750488,-7.896753311,0,0,-7.5,-0.419252396,0,False,False,0,7.935000419616699,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.937999725341797,0.5718784332275391,-4.484311581,-4.233343124,-7.868627548,-7.868627548,10,64,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119234,True
2026-02-18 01:43:07+00:00,2661,2134,6.25,-4.462499619,-4.052499771,-4.837499619,-4.595000267,-4.03125,3.143749237060547,106.25,106.25,0,6,True,False,-7.450500488,-7.962379456,0,0,-7.5,-0.460502625,0,False,False,0,8.005000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.003999710083008,0.5381278991699219,-4.488966942,-4.235589981,-7.95300293,-7.95300293,10,56,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119234,True
2026-02-18 01:53:13+00:00,2662,2134,6.25,-4.387499809,-4.03374958,-4.850000381,-4.59375,-4.024999619,3.106250762939453,106.25,106.25,0,6,True,False,-7.330499649,-7.818002701,0,0,-7.5,-0.338626862,0,False,False,0,8.232000350952148,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.227999687194824,0.4725017547607422,-4.486305237,-4.231986046,-7.836751938,-7.836751938,10,59,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119235,True
2026-02-18 02:03:18+00:00,2663,2134,6.25,-4.43500042,-4.0,-4.845000267,-4.614999771,-4.023750305,3.125,106.25,106.25,0,6,True,False,-7.306123734,-7.818002701,0,0,-7.5,-0.321752548,0,False,False,0,7.871000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.855999946594238,0.4893779754638672,-4.497175694,-4.224646568,-7.827377319,-7.827377319,10,56,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119235,True
2026-02-18 02:13:24+00:00,2664,2134,6.25,-4.430000305,-4.008749962,-4.856249809,-4.597499847,-4.06499958,3.087499618530273,106.25,106.25,0,6,True,False,-7.334249496,-7.902378082,0,0,-7.5,-0.396753311,0,False,False,0,8.069000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.069000244140625,0.5306282043457031,-4.501694202,-4.219696045,-7.902378082,-7.902378082,10,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119235,True
2026-02-18 02:23:30+00:00,2665,2134,6.25,-4.444999695,-3.991249084,-4.857500076,-4.608750343,-4.06499958,3.087499618530273,106.25,106.25,0,6,True,False,-7.360500336,-7.870502472,0,0,-7.5,-0.372377396,0,False,False,0,8.020000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.043000221252441,0.4950027465820312,-4.50283432,-4.224327087,-7.827377319,-7.827377319,10,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119235,True
2026-02-18 02:33:36+00:00,2666,2134,6.25,-4.417499542,-3.981250763,-4.857500076,-4.608750343,-4.02875042,3.118749618530273,106.25,106.25,0,6,True,False,-7.270498276,-7.774877548,0,0,-7.5,-0.276752472,0,False,False,0,8.104000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.097999572753906,0.5100040435791016,-4.511066437,-4.214579582,-7.759878159,-7.759878159,10,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119235,True
2026-02-18 02:43:42+00:00,2667,2134,6.25,-4.441249847,-3.993749619,-4.912500381,-4.645000458,-4.055000305,3.0375003814697266,106.25,106.25,0,6,True,False,-7.390499115,-7.898628235,0,0,-7.5,-0.396753311,0,False,False,0,7.906999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.925999641418457,0.4950027465820312,-4.512521267,-4.21184063,-7.838626862,-7.838626862,10,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119235,True
2026-02-18 02:53:48+00:00,2668,2134,6.25,-4.397500038,-3.98374939,-4.881250381,-4.651249886,-4.015000343,3.049999237060547,106.25,106.25,0,6,True,False,-7.306123734,-7.728002548,0,0,-7.5,-0.216751099,0,False,False,0,7.928000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.932000160217285,0.4725017547607422,-4.516034603,-4.209389687,-7.75425148,-7.75425148,10,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119236,True
2026-02-18 03:03:54+00:00,2669,2134,6.25,-4.427499771,-3.986249924,-4.882499695,-4.638750076,-4.06000042,3.056249618530273,106.25,106.25,0,6,True,False,-7.214248657,-7.724252701,0,0,-7.5,-0.25425148,0,False,False,0,8.020000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.020000457763672,0.5475044250488281,-4.524914265,-4.208753109,-7.724252701,-7.724252701,10,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119236,True
2026-02-18 03:14:00+00:00,2670,2134,6.25,-4.436249733,-3.976249695,-4.893750191,-4.609999657,-4.052499771,3.087499618530273,106.25,106.25,0,6,True,False,-7.309873581,-7.846128464,0,0,-7.5,-0.346128464,0,False,False,0,8.293999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.262000084,0.5587539672851562,-4.525796413,-4.203108788,-7.902378082,-7.902378082,10,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119236,True
2026-02-18 03:24:06+00:00,2671,2134,6.25,-4.447500229,-3.95375061,-4.882499695,-4.645000458,-4.066249847,3.056249618530273,106.25,106.25,0,6,True,False,-7.292999268,-7.806753159,0,0,-7.5,-0.306753159,0,False,False,0,8.138999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.156000137329102,0.5212535858154297,-4.527925014,-4.203352928,-7.810503006,-7.810503006,10,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119236,True
2026-02-18 03:34:12+00:00,2672,2134,6.25,-4.43500042,-3.967500687,-4.881250381,-4.652500153,-4.02875042,3.118749618530273,106.25,106.25,0,6,True,False,-7.281749725,-7.806753159,0,0,-7.5,-0.304878235,0,False,False,0,8.232999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.210000038146973,0.5287532806396484,-4.532701969,-4.207260132,-7.791751862,-7.791751862,10,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119236,True
2026-02-18 03:44:17+00:00,2673,2134,6.25,-4.398750305,-3.963750839,-4.926250458,-4.648750305,-4.082500458,3.049999237060547,106.25,106.25,0,6,True,False,-7.30424881,-7.797376633,0,0,-7.5,-0.301128387,0,False,False,0,8.147000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.142000198364258,0.5868797302246094,-4.539405346,-4.198964119,-7.849878311,-7.849878311,10,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119236,True
2026-02-18 03:54:23+00:00,2674,2134,6.25,-4.472499847,-4.013750076,-4.920000076,-4.662500381,-4.063750267,2.987499237060547,106.25,106.25,0,6,True,False,-7.276124954,-7.780502319,0,0,-7.5,-0.278627396,0,False,False,0,7.644000053405762,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.640000343322754,0.502502441,-4.541568756,-4.206206799,-7.778627396,-7.778627396,10,55,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119237,True
2026-02-18 04:04:29+00:00,2675,2134,6.25,-4.449999809,-3.967500687,-4.876250267,-4.664999962,-4.063750267,3.09375,106.25,106.25,0,6,True,False,-7.238624573,-7.795501709,0,0,-7.5,-0.308628082,0,False,False,0,8.217000007629395,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.180999755859375,0.5681285858154297,-4.538433075,-4.201137543,-7.825502396,-7.825502396,10,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119237,True
2026-02-18 04:14:35+00:00,2676,2134,6.25,-4.448749542,-3.934999466,-4.895000458,-4.657500267,-4.038749695,3.043750762939453,106.25,106.25,0,6,True,False,-7.358625412,-7.900503159,0,0,-7.5,-0.400503159,0,False,False,0,7.86400032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.852999687194824,0.5512542724609375,-4.541284084,-4.202162743,-7.900503159,-7.900503159,10,57,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119237,True
2026-02-18 04:24:41+00:00,2677,2134,6.25,-4.427499771,-3.982500076,-4.904999733,-4.673749924,-4.085000038,3.018749237060547,106.25,106.25,0,6,True,False,-7.307998657,-7.776752472,0,0,-7.5,-0.258001328,0,False,False,0,7.979999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.975999832,0.4950027465820312,-4.549982548,-4.206970215,-7.814252853,-7.814252853,10,58,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119237,True
2026-02-18 04:34:47+00:00,2678,2134,6.25,-4.43500042,-3.977500916,-4.901249886,-4.638750076,-4.051250458,3.049999237060547,106.25,106.25,0,6,True,False,-7.174873352,-7.699876785,0,0,-7.5,-0.20737648,0,False,False,0,7.361000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.326000213623047,0.5231285095214844,-4.550477982,-4.195652008,-7.688627243,-7.688627243,10,58,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119237,True
2026-02-18 04:44:53+00:00,2679,2134,6.25,-4.407500267,-3.956249237,-4.920000076,-4.657500267,-4.072500229,3.0687503814697266,106.25,106.25,0,6,True,False,-7.328624725,-7.806753159,0,0,-7.5,-0.295501709,0,False,False,0,7.734000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.739999771118164,0.4668769836425781,-4.560542583,-4.19705677,-7.795501709,-7.795501709,10,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119237,True
2026-02-18 04:54:59+00:00,2680,2134,6.25,-4.404999733,-3.923749924,-4.926250458,-4.65375042,-4.086250305,3.0625,106.25,106.25,0,6,True,False,-7.353000641,-7.900503159,0,0,-7.5,-0.400503159,0,False,False,0,7.741999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.727999687194824,0.5625038146972656,-4.557248592,-4.195273876,-7.89112854,-7.89112854,10,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119238,True
2026-02-18 05:05:05+00:00,2681,2134,6.25,-4.4375,-3.959999084,-4.907500267,-4.707500458,-4.101249695,2.887500762939453,106.25,106.25,0,6,True,False,-7.315500259,-7.823627472,0,0,-7.5,-0.306753159,0,False,False,0,7.798999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.802000045776367,0.5137519836425781,-4.563818455,-4.192887306,-7.825502396,-7.825502396,10,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119238,True
2026-02-18 05:15:10+00:00,2682,2134,6.25,-4.448749542,-3.98500061,-4.901249886,-4.645000458,-4.100000381,2.9437503814697266,106.25,106.25,0,6,True,False,-7.354875565,-7.930503845,0,0,-7.5,-0.430503845,0,False,False,0,7.635000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.635000228881836,0.5756282806396484,-4.562074184,-4.204341412,-7.941753387,-7.941753387,10,57,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119238,True
