timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-18 05:25:16+00:00,2683,2134,6.25,-4.447500229,-3.98500061,-4.951250076,-4.664999962,-4.092499733,3.0,106.25,106.25,0,6,True,False,-7.21049881,-7.632375717,0,0,-7.5,-0.096752167,0,False,False,0,7.305000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.343999862670898,0.4050025939941406,-4.572668076,-4.209658623,-7.651126862,-7.651126862,10,61,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119238,True
2026-02-18 05:35:22+00:00,2684,2134,6.25,-4.422499657,-3.946250916,-4.926250458,-4.675000191,-4.092499733,3.0625,106.25,106.25,0,6,True,False,-7.276124954,-7.743001938,0,0,-7.5,-0.216751099,0,False,False,0,7.475000381469727,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.434000015258789,0.5137538909912109,-4.559431553,-4.20763588,-7.776752472,-7.776752472,10,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119238,True
2026-02-18 05:45:28+00:00,2685,2134,6.25,-4.441249847,-3.956249237,-4.970000267,-4.649999619,-4.071249962,2.993749618530273,106.25,106.25,0,6,True,False,-7.321125031,-7.870502472,0,0,-7.5,-0.372377396,0,False,False,0,7.420999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.444000244140625,0.5756282806396484,-4.566367149,-4.211647034,-7.825502396,-7.825502396,10,55,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119238,True
2026-02-18 05:55:34+00:00,2686,2134,6.25,-4.479999542,-3.950000763,-4.951250076,-4.698749542,-4.095000267,3.0625,106.25,106.25,0,6,True,False,-7.122373581,-7.606126785,0,0,-7.5,-0.119251251,0,False,False,0,7.267000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.267000198364258,0.4818782806396484,-4.570518017,-4.215354919,-7.606126785,-7.606126785,10,64,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119239,True
2026-02-18 06:05:40+00:00,2687,2134,6.25,-4.456250191,-3.971250534,-4.944999695,-4.688750267,-4.102499962,2.993749618530273,106.25,106.25,0,6,True,False,-7.381124496,-7.921127319,0,0,-7.5,-0.439878464,0,False,False,0,7.383999824523926,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.399000168,0.5643787384033203,-4.566831589,-4.212553501,-7.909877777,-7.909877777,10,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119239,True
2026-02-18 06:15:46+00:00,2688,2134,6.25,-4.481249809,-4.010000229,-4.90625,-4.640000343,-4.111249924,3.03125,106.25,106.25,0,6,True,False,-7.341749191,-7.808628082,0,0,-7.5,-0.306753159,0,False,False,0,7.406999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.392999649047852,0.4612541198730469,-4.566439152,-4.218300819,-7.803003311,-7.803003311,10,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119239,True
2026-02-18 06:25:52+00:00,2689,2134,6.25,-4.443750381,-4.003749847,-4.963749886,-4.694999695,-4.111249924,3.0062503814697266,106.25,106.25,0,6,True,False,-7.366125107,-7.900503159,0,0,-7.5,-0.40612793,0,False,False,0,7.149000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.267000198364258,0.549377441,-4.568060398,-4.218047142,-7.909877777,-7.909877777,10,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119239,True
2026-02-18 06:35:58+00:00,2690,2134,6.25,-4.465000153,-3.993749619,-4.938750267,-4.672499657,-4.109999657,2.993749618530273,106.25,106.25,0,6,True,False,-7.264873505,-7.698001862,0,0,-7.5,-0.16050148,0,False,False,0,6.824000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.881999969482422,0.4237537384033203,-4.570664406,-4.213745594,-7.729877472,-7.729877472,10,56,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119239,True
2026-02-18 06:46:04+00:00,2691,2134,6.25,-4.476249695,-3.942499161,-4.963749886,-4.701250076,-4.06499958,3.018749237060547,106.25,106.25,0,6,True,False,-7.30424881,-7.804878235,0,0,-7.5,-0.291751862,0,False,False,0,7.144000053405762,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.145000457763672,0.4912528991699219,-4.572769642,-4.213213921,-7.804878235,-7.804878235,10,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119239,True
2026-02-18 06:56:10+00:00,2692,2134,6.25,-4.43500042,-3.973749161,-4.944999695,-4.661250114,-4.111249924,3.0687503814697266,106.25,106.25,0,6,True,False,-7.268623352,-7.778627396,0,0,-7.5,-0.278627396,0,False,False,0,7.083000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.059000015258789,0.5175037384033203,-4.573071957,-4.209645271,-7.744876862,-7.744876862,10,61,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119240,True
2026-02-18 07:06:15+00:00,2693,2134,6.25,-4.43500042,-3.9375,-4.948749542,-4.698749542,-4.082500458,3.0625,106.25,106.25,0,6,True,False,-7.216123581,-7.683002472,0,0,-7.5,-0.19237709,0,False,False,0,7.083999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.067000389099121,0.4500026702880859,-4.570432186,-4.204316139,-7.656751633,-7.656751633,10,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119240,True
2026-02-18 07:16:21+00:00,2694,2134,6.25,-4.422499657,-3.947500229,-4.938750267,-4.640000343,-4.109999657,3.0625,106.25,106.25,0,6,True,False,-7.368000031,-7.919252396,0,0,-7.5,-0.402378082,0,False,False,0,7.717000007629394,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.687000274658203,0.5325031280517578,-4.576462746,-4.201704025,-7.857378006,-7.857378006,10,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119240,True
2026-02-18 07:26:28+00:00,2695,2134,6.25,-4.425000191,-3.951250076,-4.952500343,-4.670000076,-4.121250153,3.0625,106.25,106.25,0,6,True,False,-7.201124191,-7.699876785,0,0,-7.5,-0.203626633,0,False,False,0,7.454000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.4110002517700195,0.4612541198730469,-4.574353695,-4.196640968,-7.688627243,-7.688627243,10,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119240,True
2026-02-18 07:36:34+00:00,2696,2134,6.25,-4.447500229,-3.946250916,-4.895000458,-4.686249733,-4.095000267,2.987499237060547,106.25,106.25,0,6,True,False,-7.118623734,-7.533000946,0,0,-7.5,-0.010499954,0,False,False,0,7.342000007629394,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.343999862670898,0.4125022888183594,-4.574948311,-4.198277473,-7.523626328,-7.523626328,10,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119240,True
2026-02-18 07:46:39+00:00,2697,2134,6.25,-4.441249847,-3.89125061,-4.963749886,-4.688750267,-4.104999542,3.049999237060547,106.25,106.25,0,6,True,False,-7.21049881,-7.630500793,0,0,-7.5,-0.12862587,0,False,False,0,7.649999618530273,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.618000030517578,0.4818782806396484,-4.575462341,-4.201596737,-7.698001862,-7.698001862,10,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119240,True
2026-02-18 07:56:45+00:00,2698,2134,6.25,-4.431249619,-3.934999466,-4.949999809,-4.6875,-4.09624958,3.018749237060547,106.25,106.25,0,6,True,False,-7.216123581,-7.688627243,0,0,-7.5,-0.188627243,0,False,False,0,7.611000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.598999977111816,0.4893779754638672,-4.571906567,-4.192625523,-7.705501556,-7.705501556,10,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119241,True
2026-02-18 08:06:51+00:00,2699,2134,6.25,-4.441249847,-3.961250305,-4.957500458,-4.702500343,-4.067500114,2.987499237060547,106.25,106.25,0,6,True,False,-7.212373734,-7.759878159,0,0,-7.5,-0.246751785,0,False,False,0,7.399000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.402000427246094,0.5381278991699219,-4.578783512,-4.186487198,-7.750501633,-7.750501633,10,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119241,True
2026-02-18 08:16:57+00:00,2700,2134,6.25,-4.430000305,-3.92124939,-4.996250153,-4.688750267,-4.041250229,3.012500762939453,106.25,106.25,0,6,True,False,-7.322999954,-7.834877014,0,0,-7.5,-0.321752548,0,False,False,0,7.491000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.553999900817871,0.5325031280517578,-4.574692249,-4.190284252,-7.816127777,-7.816127777,10,55,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119241,True
2026-02-18 08:27:03+00:00,2701,2134,6.25,-4.447500229,-3.944999695,-4.938750267,-4.682499886,-4.112500191,3.012500762939453,106.25,106.25,0,6,True,False,-7.319250107,-7.842378616,0,0,-7.5,-0.349878311,0,False,False,0,7.892999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.862999916,0.5362529754638672,-4.572741985,-4.187378407,-7.836751938,-7.866752625,10,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119241,True
2026-02-18 08:37:09+00:00,2702,2134,6.25,-4.436249733,-3.918750763,-4.926250458,-4.664999962,-4.069999695,3.075000762939453,106.25,106.25,0,6,True,False,-7.33612442,-7.836751938,0,0,-7.5,-0.336751938,0,False,False,0,7.807000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.786999702453613,0.5231285095214844,-4.572966099,-4.19762373,-7.870502472,-7.870502472,10,57,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119241,True
2026-02-18 08:47:15+00:00,2703,2134,6.25,-4.462499619,-3.940000534,-4.936249733,-4.682499886,-4.071249962,3.056249618530273,106.25,106.25,0,6,True,False,-7.326749802,-7.909877777,0,0,-7.5,-0.402378082,0,False,False,0,7.725000381469727,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.737999916,0.5531291961669922,-4.573258877,-4.197094917,-7.93800354,-7.93800354,10,54,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119241,True
2026-02-18 08:57:21+00:00,2704,2134,6.25,-4.402500153,-3.965000153,-5.00249958,-4.688750267,-4.111249924,3.081249237060547,106.25,106.25,0,6,True,False,-7.216123581,-7.688627243,0,0,-7.5,-0.188627243,0,False,False,0,7.520999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.493000030517578,0.4518775939941406,-4.575938702,-4.199730873,-7.632375717,-7.632375717,10,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119242,True
2026-02-18 09:07:27+00:00,2705,2134,6.25,-4.43500042,-3.954999924,-4.932499886,-4.671250343,-4.079999924,3.087499618530273,106.25,106.25,0,6,True,False,-7.193624496,-7.716751099,0,0,-7.5,-0.229877472,0,False,False,0,7.430000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.411999702453613,0.5493793487548828,-4.576138973,-4.200403214,-7.733627319,-7.733627319,10,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119242,True
2026-02-18 09:17:33+00:00,2706,2134,6.25,-4.456250191,-3.988750458,-4.951250076,-4.682499886,-4.06499958,3.03125,106.25,106.25,0,6,True,False,-7.255498886,-7.842378616,0,0,-7.5,-0.314252853,0,False,False,0,7.168999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.244999885559082,0.5287532806396484,-4.579675198,-4.200438499,-7.773002625,-7.773002625,10,52,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119242,True
2026-02-18 09:27:39+00:00,2707,2134,6.25,-4.431249619,-3.971250534,-4.938750267,-4.667499542,-4.061249733,3.0625,106.25,106.25,0,6,True,False,-7.360500336,-7.902378082,0,0,-7.5,-0.402378082,0,False,False,0,7.850999832,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.857999801635742,0.5418777465820312,-4.577580929,-4.20294857,-7.872377396,-7.872377396,10,67,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119242,True
2026-02-18 09:37:45+00:00,2708,2134,6.25,-4.47124958,-3.993749619,-4.926250458,-4.694999695,-4.078749657,3.03125,106.25,106.25,0,6,True,False,-7.311750412,-7.848003387,0,0,-7.5,-0.338626862,0,False,False,0,7.817000389099121,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.812000274658203,0.5306282043457031,-4.574625492,-4.203363419,-7.866752625,-7.866752625,10,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119242,True
2026-02-18 09:47:50+00:00,2709,2134,6.25,-4.475000381,-3.958749771,-4.949999809,-4.697500229,-4.101249695,3.087499618530273,106.25,106.25,0,6,True,False,-7.371749878,-7.928628922,0,0,-7.5,-0.428628922,0,False,False,0,7.8339996337890625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.803999900817871,0.5343780517578125,-4.579372883,-4.203364849,-7.868627548,-7.868627548,10,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119242,True
2026-02-18 09:57:56+00:00,2710,2134,6.25,-4.43500042,-3.965000153,-4.938750267,-4.704999924,-4.052499771,3.106250762939453,106.25,106.25,0,6,True,False,-7.420499802,-7.960502625,0,0,-7.5,-0.464254379,0,False,False,0,7.937000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.937000274658203,0.519378662,-4.569037914,-4.203021049,-7.962379456,-7.962379456,10,55,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119243,True
2026-02-18 10:08:02+00:00,2711,2134,6.25,-4.4375,-3.967500687,-4.899999619,-4.645000458,-4.09624958,3.2250003814697266,106.25,106.25,0,6,True,False,-7.373624802,-7.926753998,0,0,-7.5,-0.426753998,0,False,False,0,8.0,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.993000030517578,0.5418777465820312,-4.564028263,-4.202197552,-7.878002167,-7.928628922,10,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119243,True
2026-02-18 10:18:10+00:00,2712,2134,6.25,-4.430000305,-3.96875,-4.851249695,-4.692500114,-4.072500229,3.2250003814697266,106.25,106.25,0,6,True,False,-7.296749115,-7.846128464,0,0,-7.5,-0.370502472,0,False,False,0,8.196000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.189000129699707,0.5118770599365234,-4.547636986,-4.200247765,-7.836751938,-7.836751938,10,58,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119243,True
2026-02-18 10:28:17+00:00,2713,2134,6.25,-4.452500343,-3.962499619,-4.895000458,-4.683750153,-4.098750114,3.28125,106.25,106.25,0,6,True,False,-7.306123734,-7.868627548,0,0,-7.5,-0.372377396,0,False,False,0,8.187000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.178999900817871,0.5437526702880859,-4.531920433,-4.197469711,-7.900503159,-7.900503159,10,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119243,True
2026-02-18 10:38:24+00:00,2714,2134,6.25,-4.444999695,-3.944999695,-4.782500267,-4.646249771,-4.107500076,3.206249237060547,106.25,106.25,0,6,True,False,-7.255498886,-7.788002014,0,0,-7.5,-0.280502319,0,False,False,0,8.112999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.112999916,0.5306282043457031,-4.513730526,-4.195205212,-7.793626785,-7.793626785,10,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119243,True
2026-02-18 10:48:31+00:00,2715,2134,6.25,-4.422499657,-3.948749542,-4.800000191,-4.638750076,-4.026249886,3.206249237060547,106.25,106.25,0,6,True,False,-7.171123505,-7.673625946,0,0,-7.5,-0.199876785,0,False,False,0,8.041999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.126000404,0.6018791198730469,-4.504760265,-4.184930801,-7.840503693,-7.840503693,10,57,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119244,True
2026-02-18 10:58:38+00:00,2716,2134,6.25,-4.43500042,-3.932500839,-4.763750076,-4.645000458,-4.058750153,3.143749237060547,106.25,106.25,0,6,True,False,-7.176748276,-7.788002014,0,0,-7.5,-0.295501709,0,False,False,0,8.279000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.274000168,0.583129883,-4.490029335,-4.174730301,-7.759878159,-7.759878159,10,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119244,True
2026-02-18 11:08:45+00:00,2717,2134,6.25,-4.428750038,-3.950000763,-4.717499733,-4.643750191,-4.053750038,3.362499237060547,106.25,106.25,0,6,True,False,-7.064247131,-7.578001022,0,0,-7.5,-0.096752167,0,False,False,0,8.362999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.359000205993652,0.5381298065185547,-4.468798637,-4.179300308,-7.600502014,-7.600502014,10,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119244,True
2026-02-18 11:18:52+00:00,2718,2134,6.25,-4.402500153,-3.95249939,-4.742500305,-4.606249809,-4.020000458,3.362499237060547,106.25,106.25,0,6,True,False,-7.146747589,-7.656751633,0,0,-7.5,-0.14550209,0,False,False,0,8.505999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.534999847,0.4893779754638672,-4.454949856,-4.168376446,-7.669876099,-7.669876099,10,63,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119244,True
2026-02-18 11:28:59+00:00,2719,2134,6.25,-4.392499924,-3.947500229,-4.636249542,-4.647500038,-3.995000839,3.581249237060547,106.25,106.25,0,6,True,False,-7.034248352,-7.538625717,0,0,-7.5,-0.040500641,0,False,False,0,8.482999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.48900032,0.5287532806396484,-4.438361168,-4.161637306,-7.56675148,-7.56675148,10,63,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119244,True
2026-02-18 11:39:06+00:00,2720,2134,6.25,-4.40625,-3.923749924,-4.635000229,-4.59375,-4.022500038,3.725000381469727,106.25,106.25,0,6,True,False,-6.987373352,-7.529251099,0,0,-7.5,-0.064876556,0,False,False,0,8.555999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.545999526977539,0.5268783569335938,-4.417879581,-4.15514183,-7.527376175,-7.527376175,10,63,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119244,True
2026-02-18 11:49:13+00:00,2721,2134,6.25,-4.380000114,-3.886249542,-4.62250042,-4.582500458,-4.001250267,3.7749996185302734,106.25,106.25,0,6,True,False,-6.966747284,-7.478626251,0,0,-7.5,0.036375046,0,False,False,0,8.569999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.572999954223633,0.519378662,-4.396616459,-4.142502308,-7.48800087,-7.48800087,10,63,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119245,True
2026-02-18 11:59:21+00:00,2722,2134,6.25,-4.336250305,-3.89125061,-4.598750114,-4.574999809,-4.005000114,3.612499237060547,106.25,106.25,0,6,True,False,-6.88612175,-7.39425087,0,0,-7.5,0.1226253509521484,0,False,False,0,8.586000442504883,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.569999694824219,0.5456275939941406,-4.37997961,-4.14218235,-7.431749344,-7.431749344,10,63,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119245,True
2026-02-18 12:09:27+00:00,2723,2134,6.25,-4.357500076,-3.901250839,-4.522500038,-4.592499733,-3.956249237,3.625,106.25,106.25,0,6,True,False,-6.747371674,-7.238624573,0,0,-7.5,0.2351264953613281,0,False,False,0,8.682999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.659000396728516,0.549377441,-4.360118389,-4.135404587,-7.349248886,-7.349248886,10,63,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119245,True
2026-02-18 12:19:34+00:00,2724,2134,6.25,-4.321249962,-3.9375,-4.534999847,-4.529999733,-3.976249695,3.825000762939453,106.25,106.25,0,6,True,False,-6.732370377,-7.159873962,0,0,-7.5,0.3401260375976562,0,False,False,0,8.680000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.678999900817871,0.4275035858154297,-4.348080158,-4.136698246,-7.159873962,-7.159873962,10,66,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119245,True
2026-02-18 12:29:40+00:00,2725,2134,6.25,-4.34624958,-3.933750153,-4.453749657,-4.566249847,-3.926250458,3.825000762939453,106.25,106.25,0,6,True,False,-6.743621826,-7.399875641,0,0,-7.5,0.1282501220703125,0,False,False,0,4.833000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.880999565124512,0.6750030517578125,-4.323149204,-4.138889313,-7.388624191,-7.388624191,16,76,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119245,True
2026-02-18 12:39:45+00:00,2726,2134,6.25,-4.366250038,-3.930000305,-4.489999771,-4.508749962,-3.926250458,3.762500762939453,106.25,106.25,0,6,True,False,-6.48299408,-7.092372894,0,0,-7.5,0.4132518768310547,0,False,False,0,8.826999664,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.819999694824219,0.6075038909912109,-4.314487934,-4.136104584,-7.097997665,-7.097997665,9,77,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119245,True
2026-02-18 12:49:51+00:00,2727,2134,6.25,-4.347499847,-3.942499161,-4.472499847,-4.496250153,-3.916250229,3.856250762939453,106.25,106.25,0,6,True,False,-6.662996292,-7.287374496,0,0,-7.5,0.2313766479492187,0,False,False,0,8.444000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.293000221252441,0.6056289672851562,-4.313182354,-4.140823364,-7.272375107,-7.272375107,9,83,0,0,0,95,268431295,False,0,14,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119246,True
2026-02-18 12:59:57+00:00,2728,2134,6.25,-4.31499958,-3.956249237,-4.503749847,-4.515000343,-3.944999695,4.024999618530273,106.25,106.25,0,6,True,False,-7.05862236,-7.748626709,0,0,-7.5,-0.248626709,0,False,False,0,8.026000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.01099968,0.6750049591064453,-4.326330185,-4.143245697,-7.741127014,-7.741127014,9,67,0,0,0,70,268431295,False,0,14,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119246,True
2026-02-18 13:10:03+00:00,2729,2134,6.25,-4.311249733,-3.973749161,-4.547499657,-4.526249886,-3.966249466,4.006250381469727,106.25,106.25,0,6,True,False,-6.775495529,-7.341749191,0,0,-7.5,0.1620006561279297,0,False,False,0,8.918999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.937999725341797,0.5625038146972656,-4.3373456,-4.154010773,-7.337999344,-7.337999344,9,72,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119246,True
2026-02-18 13:20:09+00:00,2730,2134,6.25,-4.34624958,-3.961250305,-4.503749847,-4.507499695,-4.011249542,3.956249237060547,106.25,106.25,0,6,True,False,-7.052997589,-7.750501633,0,0,-7.5,-0.248626709,0,False,False,0,5.0970001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.984000205993652,0.6712551116943359,-4.331569195,-4.16439724,-7.729877472,-7.729877472,9,72,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119246,True
2026-02-18 13:30:15+00:00,2731,2134,6.25,-4.357500076,-4.005000114,-4.446249962,-4.516249657,-3.958749771,3.881250381469727,106.25,106.25,0,6,True,False,-6.512994766,-7.129873276,0,0,-7.5,0.3720016479492187,0,False,False,0,8.968999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.963999748,0.5868778228759766,-4.313900948,-4.169126987,-7.101747513,-7.101747513,9,74,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119246,True
2026-02-18 13:40:21+00:00,2732,2134,6.25,-4.359999657,-4.024999619,-4.49750042,-4.516249657,-3.958749771,3.84375,106.25,106.25,0,6,True,False,-6.696744919,-7.375499725,0,0,-7.5,0.1095008850097656,0,False,False,0,7.288000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.220999717712402,0.6618785858154297,-4.313835621,-4.171224594,-7.384874344,-7.384874344,10,71,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119246,True
2026-02-18 13:50:28+00:00,2733,2134,6.25,-4.353750229,-3.987499237,-4.49750042,-4.508749962,-3.9375,3.850000381469727,106.25,106.25,0,6,True,False,-6.696744919,-7.216123581,0,0,-7.5,0.2838764190673828,0,False,False,0,8.958999633789062,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.947999954223633,0.5550041198730469,-4.313890457,-4.178482056,-7.232999802,-7.232999802,18,71,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119247,True
2026-02-18 14:00:34+00:00,2734,2134,6.25,-4.353750229,-4.013750076,-4.433750153,-4.467499733,-3.92250061,3.8062496185302734,106.25,106.25,0,7,True,False,-6.739870071,-7.386749268,0,0,-7.5,0.1113758087158203,0,False,False,0,7.779999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.779999732971191,0.6637535095214844,-4.295156002,-4.180476189,-7.390499115,-7.390499115,9,62,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119247,True
2026-02-18 14:10:40+00:00,2735,2134,6.25,-4.37749958,-4.063750267,-4.402500153,-4.52875042,-3.98374939,3.881250381469727,106.25,106.25,0,6,True,False,-6.563619614,-7.167373657,0,0,-7.5,0.306375503540039,0,False,False,0,5.28600025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.385000228881836,0.6187534332275391,-4.285856247,-4.191057682,-7.157999039,-7.157999039,21,79,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119247,True
2026-02-18 14:20:46+00:00,2736,2134,6.25,-4.31499958,-4.03374958,-4.421250343,-4.498749733,-3.9375,3.912500381469727,106.25,106.25,0,7,True,False,-6.597370148,-7.268623352,0,0,-7.5,0.2145004272460937,0,False,False,0,5.536999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.550999641418457,0.6843795776367188,-4.281719208,-4.163256645,-7.283624649,-7.283624649,19,75,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119247,True
2026-02-18 14:30:52+00:00,2737,2134,6.25,-4.332500458,-4.034999847,-4.43999958,-4.511249542,-3.966249466,3.818750381469727,106.25,106.25,0,7,True,False,-6.696744919,-7.345499039,0,0,-7.5,0.1582508087158203,0,False,False,0,8.998000144958496,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.996000289916992,0.5906295776367188,-4.30851984,-4.175505638,-7.311750412,-7.311750412,11,75,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119247,True
2026-02-18 14:40:58+00:00,2738,2134,6.25,-4.350000381,-4.066249847,-4.503749847,-4.482500076,-3.988750458,3.893749237060547,106.25,106.25,0,7,True,False,-6.88612175,-7.548000336,0,0,-7.5,-0.059251785,0,False,False,0,7.796999931335449,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.774999618530273,0.6281280517578125,-4.321218014,-4.174318314,-7.540500641,-7.540500641,10,75,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119247,True
2026-02-18 14:51:06+00:00,2739,2134,6.25,-4.316249847,-4.020000458,-4.510000229,-4.457500458,-3.993749619,3.893749237060547,106.25,106.25,0,7,True,False,-6.726745605,-7.334249496,0,0,-7.5,0.1788749694824218,0,False,False,0,8.984000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.979999542236328,0.5475025177001953,-4.326661587,-4.178418636,-7.298624039,-7.298624039,10,75,0,0,0,70,268431295,False,0,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119248,True
2026-02-18 15:01:12+00:00,2740,2134,6.25,-4.34624958,-4.074999809,-4.52875042,-4.483750343,-4.022500038,3.987499237060547,106.25,106.25,0,7,True,False,-6.889871597,-7.504875183,0,0,-7.5,0.0194988250732421,0,False,False,0,5.220000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.324999809265137,0.6206283569335938,-4.336209774,-4.187492847,-7.493625641,-7.493625641,20,72,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119248,True
2026-02-18 15:11:18+00:00,2741,2134,6.25,-4.319999695,-4.036250114,-4.521249771,-4.489999771,-3.951250076,3.887500762939453,106.25,106.25,0,7,True,False,-6.96487236,-7.609876633,0,0,-7.5,-0.089250565,0,False,False,0,8.791000366210938,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.798000336,0.5850028991699219,-4.332186699,-4.194124222,-7.583625793,-7.583625793,9,72,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119248,True
2026-02-18 15:21:23+00:00,2742,2134,6.25,-4.308750153,-4.034999847,-4.586250305,-4.482500076,-3.963750839,3.850000381469727,106.25,106.25,0,7,True,False,-7.178623199,-7.855503082,0,0,-7.5,-0.325502396,0,False,False,0,5.112999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.149000168,0.723754883,-4.334723949,-4.198182106,-7.829252243,-7.829252243,10,72,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119248,True
2026-02-18 15:31:29+00:00,2743,2134,6.25,-4.340000153,-4.0625,-4.553750038,-4.478750229,-3.940000534,3.887500762939453,106.25,106.25,0,7,True,False,-6.902996063,-7.493625641,0,0,-7.5,0.0138740539550781,0,False,False,0,8.916000366210938,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.935999870300293,0.5062541961669922,-4.328747272,-4.20212698,-7.433626175,-7.433626175,10,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119248,True
2026-02-18 15:41:35+00:00,2744,2134,6.25,-4.364999771,-4.047499657,-4.598750114,-4.467499733,-3.947500229,3.9624996185302734,106.25,106.25,0,7,True,False,-6.878622055,-7.435501099,0,0,-7.5,0.056999207,0,False,False,0,8.911999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.911999702453613,0.5718803405761719,-4.334123611,-4.211014748,-7.435501099,-7.435501099,10,74,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119248,True
2026-02-18 15:51:41+00:00,2745,2134,6.25,-4.322500229,-4.069999695,-4.592499733,-4.417499542,-3.95249939,4.037500381469727,106.25,106.25,0,7,True,False,-6.811120987,-7.407375336,0,0,-7.5,0.092624664,0,False,False,0,8.866999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.866000175476074,0.5700035095214844,-4.329160213,-4.198121071,-7.437376022,-7.437376022,10,74,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119249,True
2026-02-18 16:01:47+00:00,2746,2134,6.25,-4.305000305,-4.057499886,-4.586250305,-4.467499733,-3.917499542,3.981250762939453,106.25,106.25,0,7,True,False,-7.216123581,-7.872377396,0,0,-7.5,-0.389253616,0,False,False,0,4.824999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.829999923706055,0.6693801879882812,-4.324223995,-4.195949554,-7.89112854,-7.89112854,11,74,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119249,True
2026-02-18 16:11:52+00:00,2747,2134,6.25,-4.288749695,-4.018750191,-4.588749886,-4.441249847,-3.902500153,4.006250381469727,106.25,106.25,0,7,True,False,-7.129873276,-7.861127853,0,0,-7.5,-0.372377396,0,False,False,0,4.883999824523926,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.944999694824219,0.7106304168701172,-4.31832552,-4.162129879,-7.857378006,-7.857378006,13,75,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119249,True
2026-02-18 16:21:58+00:00,2748,2134,6.25,-4.248749733,-3.998750687,-4.62250042,-4.436249733,-3.940000534,3.943750381469727,106.25,106.25,0,7,True,False,-6.584245682,-7.161748886,0,0,-7.5,0.2782516479492187,0,False,False,0,8.987999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.979000091552734,0.6225051879882812,-4.323269844,-4.11256361,-7.159873962,-7.159873962,9,79,0,0,0,70,268431295,False,0,20,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119249,True
2026-02-18 16:32:04+00:00,2749,2134,6.25,-4.246250153,-3.96875,-4.603750229,-4.444999695,-3.911249161,4.024999618530273,106.25,106.25,0,7,True,False,-6.953622818,-7.728002548,0,0,-7.5,-0.216751099,0,False,False,0,9.131999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.145000457763672,0.7800045013427734,-4.323289394,-4.111755371,-7.731752396,-7.731752396,10,76,0,0,0,95,268431295,False,0,20,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119249,True
2026-02-18 16:42:11+00:00,2750,2134,6.25,-4.223750114,-3.977500916,-4.603750229,-4.431249619,-3.888750076,4.0,106.25,106.25,0,7,True,False,-7.019247055,-7.649251938,0,0,-7.5,-0.132375717,0,False,False,0,8.180999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.157999992370605,0.6562538146972656,-4.328679085,-4.116926193,-7.662376404,-7.662376404,10,73,0,0,0,70,268431295,False,0,20,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119249,True
2026-02-18 16:52:17+00:00,2751,2134,6.25,-4.21625042,-3.979999542,-4.603750229,-4.462499619,-3.924999237,4.03125,106.25,106.25,0,7,True,False,-6.762371063,-7.328624725,0,0,-7.5,0.1695003509521484,0,False,False,0,8.996000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.987000465393066,0.5868778228759766,-4.330049992,-4.114387989,-7.309873581,-7.309873581,16,76,0,0,0,70,268431295,False,0,21,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119250,True
2026-02-18 17:02:30+00:00,2752,2134,6.25,-4.234999657,-4.026249886,-4.635000229,-4.465000153,-3.938749313,3.881250381469727,106.25,106.25,0,7,True,False,-6.826122284,-7.448625565,0,0,-7.5,0.036375046,0,False,False,0,8.173000336,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.121999740600586,0.6356296539306641,-4.327403545,-4.125311852,-7.414875031,-7.414875031,10,76,0,0,0,70,268431295,False,0,20,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119250,True
2026-02-18 17:12:42+00:00,2753,2134,6.25,-4.270000458,-4.037500381,-4.603750229,-4.4375,-3.909999847,3.956249237060547,106.25,106.25,0,7,True,False,-6.696744919,-7.238624573,0,0,-7.5,0.2670001983642578,0,False,False,0,9.140999794006348,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.156000137329102,0.4537525177001953,-4.31750536,-4.140317917,-7.156124115,-7.156124115,16,79,0,0,0,70,268431295,False,0,19,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119250,True
2026-02-18 17:22:47+00:00,2754,2134,6.25,-4.239999771,-4.029999733,-4.609999657,-4.417499542,-3.871250153,3.9624996185302734,106.25,106.25,0,7,True,False,-6.672370911,-7.330499649,0,0,-7.5,0.1844997406005859,0,False,False,0,8.397000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.392999649047852,0.6431293487548828,-4.310422897,-4.142448902,-7.311750412,-7.311750412,10,72,0,0,0,70,268431295,False,0,19,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119250,True
2026-02-18 17:32:53+00:00,2755,2134,6.25,-4.265000343,-4.098750114,-4.590000153,-4.418749809,-3.90625,3.924999237060547,106.25,106.25,0,7,True,False,-6.559869766,-7.114873886,0,0,-7.5,0.3682518005371094,0,False,False,0,9.147999763,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.102999687194824,0.5812549591064453,-4.312242985,-4.172353745,-7.193624496,-7.157999039,18,82,0,0,0,95,268431295,False,0,16,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119250,True
2026-02-18 17:42:59+00:00,2756,2134,6.25,-4.326250076,-4.09375,-4.598750114,-4.417499542,-3.928749084,3.918750762939453,106.25,106.25,0,7,True,False,-6.7811203,-7.439250946,0,0,-7.5,0.049499512,0,False,False,0,8.234999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.223999977111816,0.6506290435791016,-4.304907799,-4.20236969,-7.461750031,-7.461750031,10,72,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119250,True
2026-02-18 17:53:05+00:00,2757,2134,6.25,-4.34125042,-4.149999619,-4.572500229,-4.448749542,-3.893749237,3.850000381469727,106.25,106.25,0,7,True,False,-6.876747131,-7.401750565,0,0,-7.5,0.1095008850097656,0,False,False,0,8.277000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.277000427246094,0.5287532806396484,-4.307043552,-4.238947392,-7.405500412,-7.405500412,10,72,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119251,True
2026-02-18 18:03:11+00:00,2758,2134,6.25,-4.331250191,-4.15874958,-4.609999657,-4.436249733,-3.916250229,3.856250762939453,106.25,106.25,0,7,True,False,-6.968622208,-7.523626328,0,0,-7.5,-0.023626328,0,False,False,0,8.109999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.121000289916992,0.5756282806396484,-4.309095383,-4.253738403,-7.514249802,-7.514249802,10,72,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119251,True
2026-02-18 18:13:17+00:00,2759,2134,6.25,-4.353750229,-4.132499695,-4.611249924,-4.423749924,-3.872499466,3.78125,106.25,106.25,0,7,True,False,-7.052997589,-7.683002472,0,0,-7.5,-0.183002472,0,False,False,0,8.036999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.039999961853027,0.6281280517578125,-4.31053257,-4.266447067,-7.662376404,-7.662376404,10,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119251,True
2026-02-18 18:23:22+00:00,2760,2134,6.25,-4.413749695,-4.166250229,-4.609999657,-4.442500114,-3.879999161,3.8062496185302734,106.25,106.25,0,7,True,False,-7.208623886,-7.797376633,0,0,-7.5,-0.297376633,0,False,False,0,8.032999992370605,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.017999649047852,0.6206283569335938,-4.315004349,-4.280050278,-7.855503082,-7.855503082,10,72,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119251,True
2026-02-18 18:33:28+00:00,2761,2134,6.25,-4.417499542,-4.188750267,-4.603750229,-4.447500229,-3.893749237,3.799999237060547,106.25,106.25,0,7,True,False,-7.341749191,-7.898628235,0,0,-7.5,-0.408002853,0,False,False,0,7.663000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6660003662109375,0.5775032043457031,-4.32033062,-4.286926746,-7.951128006,-7.951128006,10,60,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119251,True
2026-02-18 18:43:34+00:00,2762,2134,6.25,-4.431249619,-4.147500038,-4.654999733,-4.427499771,-3.887500763,3.6812496185302734,106.25,106.25,0,7,True,False,-7.328624725,-7.89112854,0,0,-7.5,-0.378002167,0,False,False,0,7.7910003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.795999526977539,0.549377441,-4.325314999,-4.289600849,-7.878002167,-7.878002167,10,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119251,True
2026-02-18 18:53:39+00:00,2763,2134,6.25,-4.364999771,-4.149999619,-4.651249886,-4.4375,-3.898750305,3.700000762939453,106.25,106.25,0,6,True,False,-7.332374573,-7.900503159,0,0,-7.5,-0.402378082,0,False,False,0,7.336999893188477,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.402000427246094,0.5325031280517578,-4.3333745,-4.291401386,-7.855503082,-7.855503082,10,54,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119252,True
2026-02-18 19:03:45+00:00,2764,2134,6.25,-4.378749847,-4.140000343,-4.686249733,-4.43999958,-3.868749619,3.762500762939453,106.25,106.25,0,7,True,False,-7.133623123,-7.624876022,0,0,-7.5,-0.121126175,0,False,False,0,7.074999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.074999809265137,0.5250034332275391,-4.340864182,-4.285298347,-7.624876022,-7.624876022,10,65,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119252,True
2026-02-18 19:13:51+00:00,2765,2134,6.25,-4.416250229,-4.123749733,-4.711250305,-4.473750114,-3.941249847,3.6000003814697266,106.25,106.25,0,6,True,False,-7.311750412,-7.825502396,0,0,-7.5,-0.336751938,0,False,False,0,7.309000015258789,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.303999900817871,0.4950027465820312,-4.346978664,-4.277935982,-7.758001328,-7.758001328,10,63,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119252,True
2026-02-18 19:23:57+00:00,2766,2134,6.25,-4.430000305,-4.126250267,-4.698749542,-4.463749886,-3.908750534,3.549999237060547,106.25,106.25,0,6,True,False,-7.463624954,-8.020503998,0,0,-7.5,-0.507379532,0,False,False,0,7.734999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.748000144958496,0.5550041198730469,-4.358142376,-4.272622108,-8.005504608,-8.005504608,10,54,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119252,True
