timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-18 19:34:03+00:00,2767,2134,6.25,-4.416250229,-4.135000229,-4.736249924,-4.47124958,-3.917499542,3.549999237060547,106.25,106.25,0,6,True,False,-7.399875641,-7.96987915,0,0,-7.5,-0.462379456,0,False,False,0,7.531000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.524999618530273,0.5812530517578125,-4.372532368,-4.275335312,-7.960502625,-7.960502625,10,55,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119252,True
2026-02-18 19:44:09+00:00,2768,2134,6.25,-4.428750038,-4.143750191,-4.762499809,-4.479999542,-3.92124939,3.450000762939453,106.25,106.25,0,6,True,False,-7.332374573,-7.87987709,0,0,-7.5,-0.37987709,0,False,False,0,7.125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.130999565124512,0.536254883,-4.377346992,-4.264306068,-7.842378616,-7.842378616,10,53,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119252,True
2026-02-18 19:54:15+00:00,2769,2134,6.25,-4.391249657,-4.086250305,-4.742500305,-4.492500305,-3.90625,3.4437503814697266,106.25,106.25,0,6,True,False,-7.232999802,-7.673625946,0,0,-7.5,-0.188627243,0,False,False,0,6.784999847412109,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.786999702453613,0.4331264495849609,-4.386732101,-4.264184475,-7.67550087,-7.67550087,10,55,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119253,True
2026-02-18 20:04:21+00:00,2770,2134,6.25,-4.427499771,-4.088749886,-4.768750191,-4.475000381,-3.892499924,3.4750003814697266,106.25,106.25,0,6,True,False,-7.388624191,-7.917377472,0,0,-7.5,-0.43800354,0,False,False,0,6.970000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.940999984741211,0.5606288909912109,-4.39218092,-4.250471115,-7.893003464,-7.893003464,10,61,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119253,True
2026-02-18 20:14:27+00:00,2771,2134,6.25,-4.376250267,-4.071249962,-4.75,-4.493749619,-3.926250458,3.462499618530273,106.25,106.25,0,6,True,False,-7.358625412,-7.872377396,0,0,-7.5,-0.366752625,0,False,False,0,7.199999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.204999923706055,0.5587520599365234,-4.40086031,-4.24068737,-7.87987709,-7.87987709,10,56,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119253,True
2026-02-18 20:24:32+00:00,2772,2134,6.25,-4.427499771,-4.085000038,-4.768750191,-4.492500305,-3.931249619,3.431249618530273,106.25,106.25,0,6,True,False,-7.11674881,-7.602376938,0,0,-7.5,-0.100502014,0,False,False,0,6.829999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.817000389099121,0.3768787384033203,-4.397259235,-4.232850075,-7.439250946,-7.439250946,10,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119253,True
2026-02-18 20:34:38+00:00,2773,2134,6.25,-4.385000229,-4.0,-4.692500114,-4.481249809,-3.962499619,3.450000762939453,106.25,106.25,0,6,True,False,-7.439250946,-7.981128693,0,0,-7.5,-0.488628387,0,False,False,0,7.069999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.071000099182129,0.5850028991699219,-4.381802082,-4.22664547,-7.994253159,-7.994253159,10,60,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119253,True
2026-02-18 20:44:44+00:00,2774,2134,6.25,-4.401249886,-4.012499809,-4.711250305,-4.487500191,-3.944999695,3.362499237060547,106.25,106.25,0,6,True,False,-7.25737381,-7.789876938,0,0,-7.5,-0.278627396,0,False,False,0,6.935999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.944000244140625,0.5156288146972656,-4.375772476,-4.213223934,-7.778627396,-7.778627396,10,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119253,True
2026-02-18 20:54:50+00:00,2775,2134,6.25,-4.397500038,-4.021249771,-4.723750114,-4.473750114,-3.898750305,3.356250762939453,106.25,106.25,0,6,True,False,-7.232999802,-7.795501709,0,0,-7.5,-0.295501709,0,False,False,0,7.057000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.065999984741211,0.5550022125244141,-4.367332935,-4.209326267,-7.756126404,-7.756126404,10,57,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119254,True
2026-02-18 21:04:56+00:00,2776,2134,6.25,-4.369999886,-4.0625,-4.723750114,-4.456250191,-3.9375,3.2875003814697266,106.25,106.25,0,6,True,False,-7.137372971,-7.64550209,0,0,-7.5,-0.149251938,0,False,False,0,6.906999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.909999847412109,0.4987525939941406,-4.372153282,-4.216317654,-7.61362648,-7.61362648,10,66,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119254,True
2026-02-18 21:15:02+00:00,2777,2134,6.25,-4.397500038,-4.032500267,-4.731249809,-4.501250267,-3.917499542,3.331249237060547,106.25,106.25,0,6,True,False,-7.05862236,-7.493625641,0,0,-7.5,0.006374359,0,False,False,0,6.251999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.293000221252441,0.4481277465820312,-4.372428417,-4.214855194,-7.553625107,-7.553625107,10,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119254,True
2026-02-18 21:25:08+00:00,2778,2134,6.25,-4.385000229,-4.020000458,-4.723750114,-4.427499771,-3.913749695,3.274999618530273,106.25,106.25,0,6,True,False,-7.131748199,-7.632375717,0,0,-7.5,-0.119251251,0,False,False,0,6.699000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.711999893188477,0.4518775939941406,-4.371984482,-4.212717056,-7.548000336,-7.548000336,10,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119254,True
2026-02-18 21:35:14+00:00,2779,2134,6.25,-4.414999962,-4.023750305,-4.731249809,-4.46625042,-3.908750534,3.174999237060547,106.25,106.25,0,6,True,False,-7.292999268,-7.861127853,0,0,-7.5,-0.351753235,0,False,False,0,6.876999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.861000061035156,0.5587539672851562,-4.385390282,-4.216328621,-7.851753235,-7.851753235,10,53,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119254,True
2026-02-18 21:45:20+00:00,2780,2134,6.25,-4.387499809,-3.995000839,-4.772500038,-4.505000114,-3.905000687,3.2250003814697266,106.25,106.25,0,6,True,False,-7.212373734,-7.776752472,0,0,-7.5,-0.259878159,0,False,False,0,6.3979997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.437000274658203,0.5418796539306641,-4.402721882,-4.228446007,-7.804878235,-7.804878235,10,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119254,True
2026-02-18 21:55:25+00:00,2781,2134,6.25,-4.43500042,-4.037500381,-4.768750191,-4.494999886,-3.928749084,3.1625003814697266,106.25,106.25,0,6,True,False,-7.311750412,-7.821752548,0,0,-7.5,-0.325502396,0,False,False,0,6.371000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.376000404,0.5006275177001953,-4.410011768,-4.234531403,-7.823627472,-7.823627472,10,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119255,True
2026-02-18 22:05:31+00:00,2782,2134,6.25,-4.478750229,-4.006250381,-4.767499924,-4.572500229,-3.95375061,3.125,106.25,106.25,0,6,True,False,-7.377374649,-7.825502396,0,0,-7.5,-0.301128387,0,False,False,0,6.723999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.708999633789063,0.4818782806396484,-4.419797421,-4.235050201,-7.889253616,-7.889253616,10,57,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119255,True
2026-02-18 22:15:37+00:00,2783,2134,6.25,-4.449999809,-3.986249924,-4.791250229,-4.551250458,-3.95375061,3.106250762939453,106.25,106.25,0,6,True,False,-7.30424881,-7.773002625,0,0,-7.5,-0.26550293,0,False,False,0,6.404000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.428000450134277,0.4312515258789062,-4.430764675,-4.238399506,-7.743001938,-7.743001938,10,55,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119255,True
2026-02-18 22:25:43+00:00,2784,2134,6.25,-4.431249619,-4.029999733,-4.768750191,-4.563750267,-3.977500916,3.081249237060547,106.25,106.25,0,6,True,False,-7.161748886,-7.553625107,0,0,-7.5,-0.038625717,0,False,False,0,6.095999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.050000190734863,0.3843765258789062,-4.434636593,-4.240618229,-7.583625793,-7.583625793,10,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119255,True
2026-02-18 22:35:49+00:00,2785,2134,6.25,-4.43999958,-4.006250381,-4.842499733,-4.555000305,-3.972499847,3.0062503814697266,106.25,106.25,0,6,True,False,-7.232999802,-7.638002396,0,0,-7.5,-0.115501404,0,False,False,0,5.689000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.725000381469727,0.4425029754638672,-4.448377609,-4.2411623,-7.705501556,-7.705501556,10,55,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119255,True
2026-02-18 22:45:54+00:00,2786,2134,6.25,-4.4375,-4.052499771,-4.806249619,-4.598750114,-3.944999695,2.981250762939453,106.25,106.25,0,6,True,False,-7.548000336,-8.035503387,0,0,-7.5,-0.533628464,0,False,False,0,6.5920000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.5920000076293945,0.5062522888183594,-4.461220264,-4.240495205,-8.035503387,-8.035503387,10,53,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119255,True
2026-02-18 22:56:00+00:00,2787,2134,6.25,-4.4375,-4.012499809,-4.856249809,-4.588749886,-3.941249847,3.0687503814697266,106.25,106.25,0,6,True,False,-7.381124496,-7.89112854,0,0,-7.5,-0.389253616,0,False,False,0,6.565999984741211,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.53600025177002,0.4706268310546875,-4.469657421,-4.228028297,-7.866752625,-7.866752625,10,54,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119256,True
2026-02-18 23:06:06+00:00,2788,2134,6.25,-4.457500458,-4.020000458,-4.84375,-4.576250076,-4.024999619,2.875,106.25,106.25,0,6,True,False,-7.197374344,-7.589250565,0,0,-7.5,-0.115501404,0,False,False,0,6.430999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.4160003662109375,0.3937511444091797,-4.482846737,-4.235421181,-7.553625107,-7.553625107,10,62,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119256,True
2026-02-18 23:16:12+00:00,2789,2134,6.25,-4.444999695,-4.021249771,-4.882499695,-4.598750114,-4.001250267,2.924999237060547,106.25,106.25,0,6,True,False,-7.448625565,-7.919252396,0,0,-7.5,-0.394878387,0,False,False,0,6.602999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.666999816894531,0.4968776702880859,-4.490214825,-4.226814747,-8.018629074,-8.018629074,10,54,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119256,True
2026-02-18 23:26:18+00:00,2790,2134,6.25,-4.436249733,-4.017499924,-4.899999619,-4.638750076,-4.023750305,2.887500762939453,106.25,106.25,0,6,True,False,-6.893621445,-7.221748352,0,0,-7.5,0.276376724243164,0,False,False,0,5.574000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.562000274658203,0.3262519836425781,-4.493684292,-4.225993156,-7.253623962,-7.253623962,10,60,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119256,True
2026-02-18 23:36:24+00:00,2791,2134,6.25,-4.448749542,-3.997499466,-4.876250267,-4.626250267,-4.011249542,2.8500003814697266,106.25,106.25,0,6,True,False,-6.872997284,-7.259248734,0,0,-7.5,0.2463760375976562,0,False,False,0,5.484000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.484000205993652,0.3806266784667969,-4.500600338,-4.22164011,-7.253623962,-7.253623962,10,53,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119256,True
2026-02-18 23:46:30+00:00,2792,2134,6.25,-4.446249962,-3.976249695,-4.837499619,-4.62749958,-4.022500038,2.7875003814697266,106.25,106.25,0,6,True,False,-7.052997589,-7.491750717,0,0,-7.5,0.004499435,0,False,False,0,6.241000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2170000076293945,0.4612541198730469,-4.496818542,-4.21643734,-7.480501175,-7.480501175,10,54,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119256,True
2026-02-18 23:56:36+00:00,2793,2134,6.25,-4.441249847,-3.996250153,-4.824999809,-4.617500305,-4.061249733,2.8187503814697266,106.25,106.25,0,6,True,False,-6.841121674,-7.191749573,0,0,-7.5,0.3307514190673828,0,False,False,0,5.774999618530273,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.776000022888184,0.3375015258789062,-4.48844862,-4.207418919,-7.180498123,-7.180498123,10,52,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119257,True
2026-02-19 00:06:42+00:00,2794,2134,6.25,-4.458749771,-3.95375061,-4.818750381,-4.601249695,-4.042499542,2.7562503814697266,106.25,106.25,0,6,True,False,-6.809246063,-7.178623199,0,0,-7.5,0.3213768005371094,0,False,False,0,5.564000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.586999893188477,0.3693771362304687,-4.486144543,-4.207650661,-7.178623199,-7.178623199,10,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119257,True
2026-02-19 00:16:48+00:00,2795,2134,6.25,-4.428750038,-3.975000381,-4.806249619,-4.59624958,-4.03374958,2.7875003814697266,106.25,106.25,0,6,True,False,-6.811120987,-7.208623886,0,0,-7.5,0.2913761138916015,0,False,False,0,5.781000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.727999687194824,0.4237537384033203,-4.481342793,-4.201572418,-7.232999802,-7.232999802,10,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119257,True
2026-02-19 00:26:53+00:00,2796,2134,6.25,-4.411250114,-3.967500687,-4.78125,-4.62749958,-4.0,2.793750762939453,106.25,106.25,0,6,True,False,-6.966747284,-7.401750565,0,0,-7.5,0.083250046,0,False,False,0,6.140000343322754,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.142000198364258,0.4837532043457031,-4.477802753,-4.199360371,-7.401750565,-7.401750565,10,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119257,True
2026-02-19 00:36:59+00:00,2797,2134,6.25,-4.428750038,-3.973749161,-4.800000191,-4.607500076,-4.053750038,2.806249618530273,106.25,106.25,0,6,True,False,-6.685495377,-7.000497818,0,0,-7.5,0.5013771057128906,0,False,False,0,5.706000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.727000236511231,0.3468780517578125,-4.475508213,-4.186947823,-7.030498505,-7.030498505,10,59,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119257,True
2026-02-19 00:47:05+00:00,2798,2134,6.25,-4.43500042,-3.958749771,-4.793749809,-4.612500191,-4.069999695,2.6312503814697266,106.25,106.25,0,6,True,False,-6.794246674,-7.152374268,0,0,-7.5,0.3213768005371094,0,False,False,0,5.909999847412109,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.909999847412109,0.3525028228759765,-4.479402542,-4.190932274,-7.159873962,-7.159873962,10,58,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119257,True
2026-02-19 00:57:11+00:00,2799,2134,6.25,-4.418749809,-3.927499771,-4.762499809,-4.602499962,-4.029999733,2.681249618530273,106.25,106.25,0,6,True,False,-6.974246979,-7.450500488,0,0,-7.5,0.0194988250732421,0,False,False,0,6.656000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.607999801635742,0.478128433227539,-4.46951437,-4.178279877,-7.407375336,-7.407375336,10,54,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119258,True
2026-02-19 01:07:17+00:00,2800,2134,6.25,-4.396249771,-3.961250305,-4.774999619,-4.602499962,-4.037500381,2.71875,106.25,106.25,0,6,True,False,-7.292999268,-7.767377853,0,0,-7.5,-0.301128387,0,False,False,0,7.222000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.223999977111816,0.4987525939941406,-4.466857433,-4.185461044,-7.791751862,-7.791751862,10,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119258,True
2026-02-19 01:17:23+00:00,2801,2134,6.25,-4.436249733,-3.936250687,-4.806249619,-4.588749886,-4.023750305,2.71875,106.25,106.25,0,6,True,False,-7.354875565,-7.885503769,0,0,-7.5,-0.355503082,0,False,False,0,7.131999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.109999656677246,0.5887527465820312,-4.477921009,-4.189208984,-7.951128006,-7.951128006,10,58,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119258,True
2026-02-19 01:27:29+00:00,2802,2134,6.25,-4.40375042,-3.989999771,-4.836250305,-4.600000381,-4.026249886,2.643749237060547,106.25,106.25,0,6,True,False,-7.285499573,-7.776752472,0,0,-7.5,-0.28612709,0,False,False,0,7.029000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.093000411987305,0.5175037384033203,-4.488919735,-4.189202309,-7.842378616,-7.842378616,10,55,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119258,True
2026-02-19 01:37:35+00:00,2803,2134,6.25,-4.441249847,-3.943750381,-4.876250267,-4.677499771,-4.038749695,2.706249237060547,106.25,106.25,0,6,True,False,-7.322999954,-7.872377396,0,0,-7.5,-0.346128464,0,False,False,0,6.803999900817871,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.803999900817871,0.5475025177001953,-4.499144077,-4.199098587,-7.872377396,-7.872377396,10,52,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119258,True
2026-02-19 01:47:41+00:00,2804,2134,6.25,-4.43999958,-3.961250305,-4.850000381,-4.640000343,-4.067500114,2.581249237060547,106.25,106.25,0,6,True,False,-7.439250946,-7.949253082,0,0,-7.5,-0.447378159,0,False,False,0,6.871999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.880999565124512,0.5418777465820312,-4.513838768,-4.205914021,-7.945503235,-7.945503235,10,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119258,True
2026-02-19 01:57:46+00:00,2805,2134,6.25,-4.465000153,-4.006250381,-4.895000458,-4.645000458,-4.092499733,2.587499618530273,106.25,106.25,0,6,True,False,-7.467374802,-7.981128693,0,0,-7.5,-0.456752777,0,False,False,0,6.447999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.461999893188477,0.4912528991699219,-4.53019762,-4.219223976,-7.990503311,-7.990503311,10,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119259,True
2026-02-19 02:07:52+00:00,2806,2134,6.25,-4.461250305,-3.998750687,-4.868749619,-4.666250229,-4.076250076,2.625,106.25,106.25,0,6,True,False,-7.193624496,-7.61362648,0,0,-7.5,-0.11362648,0,False,False,0,6.314999580383301,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.251000404,0.3918781280517578,-4.530184269,-4.219848633,-7.555501938,-7.555501938,10,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119259,True
2026-02-19 02:17:58+00:00,2807,2134,6.25,-4.498749733,-3.98374939,-4.938750267,-4.664999962,-4.082500458,2.6875,106.25,106.25,0,6,True,False,-7.499250412,-7.949253082,0,0,-7.5,-0.479253769,0,False,False,0,6.543000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.519000053405762,0.4650039672851562,-4.550733089,-4.232896805,-7.92300415,-7.92300415,10,56,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119259,True
2026-02-19 02:28:04+00:00,2808,2134,6.25,-4.478750229,-4.03374958,-4.93999958,-4.693750381,-4.113750458,2.587499618530273,106.25,106.25,0,6,True,False,-7.33612442,-7.801128387,0,0,-7.5,-0.284252167,0,False,False,0,6.005000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.008999824523926,0.4481277465820312,-4.563566208,-4.235163689,-7.784252167,-7.784252167,10,55,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119259,True
2026-02-19 02:38:10+00:00,2809,2134,6.25,-4.498749733,-4.003749847,-4.943750381,-4.677499771,-4.123749733,2.59375,106.25,106.25,0,6,True,False,-7.264873505,-7.716751099,0,0,-7.5,-0.23925209,0,False,False,0,5.774000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.732999801635742,0.4368762969970703,-4.567632198,-4.239722729,-7.636125565,-7.636125565,10,56,0,0,0,70,268431295,False,0,1,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119259,True
2026-02-19 02:48:16+00:00,2810,2134,6.25,-4.503749847,-4.0,-4.957500458,-4.677499771,-4.128749847,2.612499237060547,106.25,106.25,0,6,True,False,-7.021121979,-7.435501099,0,0,-7.5,0.036375046,0,False,False,0,5.623999596,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.623999596,0.4818763732910156,-4.574151993,-4.232702255,-7.431749344,-7.431749344,10,51,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119259,True
2026-02-19 02:58:22+00:00,2811,2134,6.25,-4.47124958,-3.996250153,-4.938750267,-4.680000305,-4.112500191,2.481250762939453,106.25,106.25,0,6,True,False,-6.842996597,-7.197374344,0,0,-7.5,0.317626953,0,False,False,0,5.394000053405762,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.387999534606934,0.3375015258789062,-4.572355747,-4.231393337,-7.180498123,-7.180498123,10,52,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119260,True
2026-02-19 03:08:28+00:00,2812,2134,6.25,-4.453749657,-3.959999084,-4.895000458,-4.697500229,-4.154999733,2.549999237060547,106.25,106.25,0,6,True,False,-6.79237175,-7.180498123,0,0,-7.5,0.3288764953613281,0,False,False,0,5.460000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.470999717712402,0.361877441,-4.564651489,-4.232996941,-7.154249191,-7.154249191,10,58,0,0,0,45,268431295,False,0,1,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119260,True
2026-02-19 03:18:34+00:00,2813,2134,6.25,-4.465000153,-3.951250076,-4.895000458,-4.651249886,-4.102499962,2.556249618530273,106.25,106.25,0,6,True,False,-6.749246597,-7.092372894,0,0,-7.5,0.411376953,0,False,False,0,5.218000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.222999572753906,0.3337516784667969,-4.557100773,-4.211414337,-7.088623047,-7.088623047,10,60,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119260,True
2026-02-19 03:28:40+00:00,2814,2134,6.25,-4.447500229,-3.977500916,-4.882499695,-4.682499886,-4.087499619,2.40625,106.25,106.25,0,6,True,False,-7.045497894,-7.480501175,0,0,-7.5,0.006374359,0,False,False,0,5.569999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.560000419616699,0.4762535095214844,-4.552697659,-4.213458061,-7.414875031,-7.414875031,10,53,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119260,True
2026-02-19 03:38:46+00:00,2815,2134,6.25,-4.438750267,-3.988750458,-4.840000153,-4.676250458,-4.116250038,2.387500762939453,106.25,106.25,0,6,True,False,-6.87112236,-7.24237442,0,0,-7.5,0.259500503540039,0,False,False,0,5.336999893188477,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.331999778747559,0.3862533569335937,-4.550596237,-4.20589447,-7.24237442,-7.24237442,10,49,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119260,True
2026-02-19 03:48:52+00:00,2816,2134,6.25,-4.43500042,-3.911249161,-4.856249809,-4.666250229,-4.09624958,2.46875,106.25,106.25,0,6,True,False,-6.994873047,-7.454250336,0,0,-7.5,0.0307502746582031,0,False,False,0,5.8979997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.921999931335449,0.4837532043457031,-4.54647541,-4.19461441,-7.482376099,-7.482376099,10,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119261,True
2026-02-19 03:58:57+00:00,2817,2134,6.25,-4.441249847,-3.932500839,-4.869999886,-4.664999962,-4.125,2.4750003814697266,106.25,106.25,0,6,True,False,-6.841121674,-7.191749573,0,0,-7.5,0.317626953,0,False,False,0,5.4720001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.468999862670898,0.3375015258789062,-4.550605774,-4.187491417,-7.208623886,-7.208623886,10,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119261,True
2026-02-19 04:09:03+00:00,2818,2134,6.25,-4.452500343,-3.924999237,-4.862500191,-4.65874958,-4.087499619,2.399999618530273,106.25,106.25,0,6,True,False,-6.711746216,-7.109249115,0,0,-7.5,0.3813762664794922,0,False,False,0,5.088000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.086999893188477,0.425628662,-4.546401024,-4.182315826,-7.152374268,-7.152374268,10,58,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119261,True
2026-02-19 04:19:09+00:00,2819,2134,6.25,-4.414999962,-3.930000305,-4.848750114,-4.68999958,-4.111249924,2.331249237060547,106.25,106.25,0,6,True,False,-6.822370529,-7.283624649,0,0,-7.5,0.2463760375976562,0,False,False,0,5.586000442504883,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.612000465393066,0.4631271362304687,-4.543912411,-4.177760601,-7.33612442,-7.33612442,10,58,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119261,True
2026-02-19 04:29:15+00:00,2820,2134,6.25,-4.401249886,-3.920000076,-4.876250267,-4.657500267,-4.101249695,2.331249237060547,106.25,106.25,0,6,True,False,-6.767995834,-7.176748276,0,0,-7.5,0.2726268768310547,0,False,False,0,5.725000381469727,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.725000381469727,0.3768768310546875,-4.539794922,-4.17866087,-7.176748276,-7.176748276,10,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119261,True
2026-02-19 04:39:21+00:00,2821,2134,6.25,-4.425000191,-3.917499542,-4.831250191,-4.676250458,-4.104999542,2.337499618530273,106.25,106.25,0,6,True,False,-6.852371216,-7.276124954,0,0,-7.5,0.2426261901855468,0,False,False,0,5.477000236511231,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.501999855041504,0.3806285858154297,-4.54683733,-4.17757225,-7.276124954,-7.276124954,10,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119261,True
2026-02-19 04:49:27+00:00,2822,2134,6.25,-4.430000305,-3.948749542,-4.827500343,-4.678750038,-4.111249924,2.231250762939453,106.25,106.25,0,6,True,False,-6.87112236,-7.296749115,0,0,-7.5,0.2257499694824218,0,False,False,0,5.916999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.902999877929688,0.4050025939941406,-4.538038254,-4.179348946,-7.276124954,-7.276124954,10,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119262,True
2026-02-19 04:59:33+00:00,2823,2134,6.25,-4.427499771,-3.944999695,-4.863750458,-4.662500381,-4.136249542,2.268749237060547,106.25,106.25,0,6,True,False,-6.955497742,-7.39425087,0,0,-7.5,0.083250046,0,False,False,0,5.845000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.824999809265137,0.4875030517578125,-4.54051733,-4.18245697,-7.364250183,-7.364250183,10,57,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119262,True
2026-02-19 05:09:38+00:00,2824,2134,6.25,-4.414999962,-3.931249619,-4.850000381,-4.649999619,-4.133749962,2.262500762939453,106.25,106.25,0,6,True,False,-6.816745758,-7.24237442,0,0,-7.5,0.2576255798339844,0,False,False,0,5.126000404,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.145000457763672,0.4537525177001953,-4.537444592,-4.184750557,-7.240499496,-7.240499496,10,50,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119262,True
2026-02-19 05:19:44+00:00,2825,2134,6.25,-4.433750153,-3.981250763,-4.84375,-4.662500381,-4.15375042,2.237499237060547,106.25,106.25,0,6,True,False,-6.751121521,-7.122373581,0,0,-7.5,0.3776264190673828,0,False,False,0,5.430999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.430999755859375,0.3693771362304687,-4.543121338,-4.187132835,-7.122373581,-7.122373581,10,52,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119262,True
2026-02-19 05:29:50+00:00,2826,2134,6.25,-4.4375,-3.95249939,-4.837499619,-4.671250343,-4.116250038,2.2875003814697266,106.25,106.25,0,6,True,False,-6.634870529,-6.998622894,0,0,-7.5,0.475128174,0,False,False,0,5.651000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.652000427246094,0.3768768310546875,-4.54335928,-4.202179909,-7.013622284,-7.013622284,10,58,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119262,True
2026-02-19 05:39:56+00:00,2827,2134,6.25,-4.442500114,-3.95249939,-4.838749886,-4.657500267,-4.138750076,2.293750762939453,106.25,106.25,0,6,True,False,-6.767995834,-7.137372971,0,0,-7.5,0.3757514953613281,0,False,False,0,5.095999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.0970001220703125,0.3731269836425781,-4.534901142,-4.197033405,-7.131748199,-7.131748199,10,58,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119262,True
2026-02-19 05:50:02+00:00,2828,2134,6.25,-4.436249733,-3.954999924,-4.84375,-4.607500076,-4.118749619,2.325000762939453,106.25,106.25,0,6,True,False,-6.737995148,-7.071748734,0,0,-7.5,0.4376277923583984,0,False,False,0,5.269000053405762,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.253000259399414,0.3600025177001953,-4.535938263,-4.19570303,-7.092372894,-7.092372894,10,60,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119263,True
2026-02-19 06:00:08+00:00,2829,2134,6.25,-4.412500381,-3.988750458,-4.84375,-4.657500267,-4.114999771,2.2250003814697266,106.25,106.25,0,6,True,False,-6.782997131,-7.122373581,0,0,-7.5,0.364501953,0,False,False,0,5.340000152587891,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.2729997634887695,0.3356266021728515,-4.536480427,-4.201088905,-7.122373581,-7.122373581,10,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119263,True
2026-02-19 06:10:14+00:00,2830,2134,6.25,-4.442500114,-3.976249695,-4.819999695,-4.670000076,-4.121250153,2.237499237060547,106.25,106.25,0,6,True,False,-6.7811203,-7.135498047,0,0,-7.5,0.3870010375976562,0,False,False,0,5.501999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.524999618530273,0.3300037384033203,-4.531038761,-4.203688622,-7.111124039,-7.111124039,10,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119263,True
2026-02-19 06:20:20+00:00,2831,2134,6.25,-4.416250229,-3.971250534,-4.837499619,-4.636249542,-4.107500076,2.299999237060547,106.25,106.25,0,6,True,False,-6.923622131,-7.381124496,0,0,-7.5,0.1338748931884765,0,False,False,0,5.388999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.395000457763672,0.4387531280517578,-4.530909538,-4.201611519,-7.366125107,-7.366125107,8,52,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119263,True
2026-02-19 06:30:26+00:00,2832,2134,6.25,-4.412500381,-3.971250534,-4.84375,-4.625,-4.101249695,2.299999237060547,106.25,106.25,0,6,True,False,-6.899246216,-7.317375183,0,0,-7.5,0.1451244354248047,0,False,False,0,5.307000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.310000419616699,0.4650020599365234,-4.531774044,-4.202849388,-7.35112381,-7.35112381,8,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119263,True
2026-02-19 06:40:31+00:00,2833,2134,6.25,-4.427499771,-4.012499809,-4.787500381,-4.643750191,-4.143750191,2.331249237060547,106.25,106.25,0,6,True,False,-6.642370224,-7.028623581,0,0,-7.5,0.4207515716552734,0,False,False,0,5.154999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.086000442504883,0.3187522888183594,-4.524205685,-4.20259285,-6.996747971,-6.996747971,8,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119263,True
2026-02-19 06:50:37+00:00,2834,2134,6.25,-4.422499657,-3.988750458,-4.8125,-4.645000458,-4.119999886,2.337499618530273,106.25,106.25,0,6,True,False,-6.884246826,-7.309873581,0,0,-7.5,0.165750503540039,0,False,False,0,5.357000350952148,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.335000038146973,0.4406280517578125,-4.51954031,-4.199053764,-7.261123657,-7.261123657,8,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119264,True
2026-02-19 07:00:43+00:00,2835,2134,6.25,-4.457500458,-3.95249939,-4.806249619,-4.676250458,-4.086250305,2.331249237060547,106.25,106.25,0,6,True,False,-6.7811203,-7.221748352,0,0,-7.5,0.3082504272460937,0,False,False,0,5.090999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.072999954223633,0.4106292724609375,-4.517194271,-4.203314781,-7.191749573,-7.191749573,1,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119264,True
2026-02-19 07:10:50+00:00,2836,2134,6.25,-4.397500038,-3.942499161,-4.823749542,-4.607500076,-4.069999695,2.424999237060547,106.25,106.25,0,6,True,False,-7.287374496,-7.894878387,0,0,-7.5,-0.33300209,0,False,False,0,6.189999580383301,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.229000091552734,0.5718784332275391,-4.524133682,-4.199312687,-7.87987709,-7.87987709,0,55,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119264,True
2026-02-19 07:20:56+00:00,2837,2134,6.25,-4.399999619,-3.962499619,-4.84375,-4.62749958,-4.102499962,2.356250762939453,106.25,106.25,0,6,True,False,-7.276124954,-7.883628845,0,0,-7.5,-0.383628845,0,False,False,0,5.914999961853027,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.914999961853027,0.6112537384033203,-4.523518562,-4.19983387,-7.885503769,-7.885503769,0,51,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119264,True
2026-02-19 07:31:02+00:00,2838,2134,6.25,-4.432499886,-3.995000839,-4.835000038,-4.618749619,-4.130000114,2.362499237060547,106.25,106.25,0,6,True,False,-7.467374802,-7.99987793,0,0,-7.5,-0.518629074,0,False,False,0,6.031999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.984999656677246,0.5943794250488281,-4.531799316,-4.199088097,-8.007379532,-8.007379532,0,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119264,True
2026-02-19 07:41:08+00:00,2839,2134,6.25,-4.423749924,-4.015000343,-4.856249809,-4.608750343,-4.123749733,2.3812503814697266,106.25,106.25,0,6,True,False,-7.377374649,-7.95300293,0,0,-7.5,-0.462379456,0,False,False,0,5.987999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.970999717712402,0.6000041961669922,-4.545637131,-4.201323032,-7.941753387,-7.941753387,0,54,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119264,True
2026-02-19 07:51:13+00:00,2840,2134,6.25,-4.420000076,-4.007499695,-4.876250267,-4.632499695,-4.130000114,2.375,106.25,106.25,0,6,True,False,-7.276124954,-7.716751099,0,0,-7.5,-0.205501556,0,False,False,0,5.522000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.5889997482299805,0.4293766021728515,-4.55117178,-4.213131905,-7.758001328,-7.758001328,0,56,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119265,True
2026-02-19 08:01:19+00:00,2841,2134,6.25,-4.436249733,-3.975000381,-4.920000076,-4.710000038,-4.121250153,2.399999618530273,106.25,106.25,0,6,True,False,-7.354875565,-7.863002777,0,0,-7.5,-0.402378082,0,False,False,0,5.739999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.708999633789063,0.5062541961669922,-4.561819077,-4.215680122,-7.806753159,-7.806753159,0,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119265,True
2026-02-19 08:11:25+00:00,2842,2134,6.25,-4.4375,-4.020000458,-4.938750267,-4.670000076,-4.159999847,2.2250003814697266,106.25,106.25,0,6,True,False,-7.227373123,-7.653001785,0,0,-7.5,-0.153001785,0,False,False,0,5.595999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.595999717712402,0.4162521362304687,-4.574748039,-4.22319603,-7.653001785,-7.653001785,0,63,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119265,True
2026-02-19 08:21:31+00:00,2843,2134,6.25,-4.443750381,-3.988750458,-4.944999695,-4.68500042,-4.118749619,2.299999237060547,106.25,106.25,0,6,True,False,-7.232999802,-7.649251938,0,0,-7.5,-0.149251938,0,False,False,0,5.319000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.326000213623047,0.4350032806396484,-4.585064411,-4.2242136,-7.696126938,-7.696126938,0,58,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119265,True
2026-02-19 08:31:37+00:00,2844,2134,6.25,-4.47124958,-4.00249958,-4.970000267,-4.652500153,-4.178750038,2.3125,106.25,106.25,0,6,True,False,-6.972372055,-7.384874344,0,0,-7.5,0.098249435,0,False,False,0,5.053999900817871,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.050000190734863,0.3862514495849609,-4.593183041,-4.224134445,-7.392374039,-7.392374039,0,59,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119265,True
2026-02-19 08:41:43+00:00,2845,2134,6.25,-4.472499847,-3.956249237,-4.952500343,-4.696249962,-4.117500305,2.325000762939453,106.25,106.25,0,6,True,False,-6.902996063,-7.360500336,0,0,-7.5,0.1620006561279297,0,False,False,0,5.255999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.260000228881836,0.4575023651123047,-4.595757961,-4.223733902,-7.420499802,-7.420499802,0,51,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119265,True
2026-02-19 08:51:48+00:00,2846,2134,6.25,-4.441249847,-3.992500305,-4.963749886,-4.68999958,-4.141249657,2.231250762939453,106.25,106.25,0,6,True,False,-6.96487236,-7.324874878,0,0,-7.5,0.1938762664794922,0,False,False,0,5.208000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.222999572753906,0.3525028228759765,-4.589212894,-4.227380753,-7.322999954,-7.322999954,0,52,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119266,True
2026-02-19 09:01:54+00:00,2847,2134,6.25,-4.462499619,-3.959999084,-4.938750267,-4.6875,-4.178750038,2.3187503814697266,106.25,106.25,0,6,True,False,-6.895496368,-7.33612442,0,0,-7.5,0.1844997406005859,0,False,False,0,5.371000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.378000259399414,0.4200038909912109,-4.587387562,-4.224384308,-7.315500259,-7.315500259,0,58,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119266,True
2026-02-19 09:12:00+00:00,2848,2134,6.25,-4.479999542,-3.976249695,-4.887499809,-4.664999962,-4.126250267,2.3187503814697266,106.25,106.25,0,6,True,False,-6.919872284,-7.285499573,0,0,-7.5,0.2351264953613281,0,False,False,0,5.668999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.678000450134277,0.3787517547607422,-4.579102039,-4.213273525,-7.334249496,-7.334249496,0,55,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119266,True
2026-02-19 09:22:06+00:00,2849,2134,6.25,-4.444999695,-3.988750458,-4.907500267,-4.702500343,-4.121250153,2.337499618530273,106.25,106.25,0,6,True,False,-6.816745758,-7.247999191,0,0,-7.5,0.253875732,0,False,False,0,5.484000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.487999916,0.408752441,-4.576963425,-4.211314201,-7.249874115,-7.249874115,0,52,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119266,True
2026-02-19 09:32:12+00:00,2850,2134,6.25,-4.431249619,-3.954999924,-4.887499809,-4.645000458,-4.151249886,2.399999618530273,106.25,106.25,0,6,True,False,-6.706121445,-7.028623581,0,0,-7.5,0.5013771057128906,0,False,False,0,5.541999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.531999588012695,0.2793769836425781,-4.564695358,-4.198585033,-7.032373428,-7.032373428,0,58,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119266,True
