timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-19 09:42:18+00:00,2851,2134,6.25,-4.430000305,-3.948749542,-4.869999886,-4.6875,-4.112500191,2.356250762939453,106.25,106.25,0,6,True,False,-6.741744995,-7.092372894,0,0,-7.5,0.4057521820068359,0,False,False,0,5.878000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.831000328063965,0.3337516784667969,-4.565684795,-4.18731451,-7.094247818,-7.094247818,0,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119266,True
2026-02-19 09:52:24+00:00,2852,2134,6.25,-4.37749958,-3.938749313,-4.869999886,-4.671250343,-4.151249886,2.4437503814697266,106.25,106.25,0,6,True,False,-6.983621597,-7.450500488,0,0,-7.5,0.047624588,0,False,False,0,6.602000236511231,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.574999809265137,0.4650020599365234,-4.5590415,-4.176931381,-7.452375412,-7.452375412,0,54,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119267,True
2026-02-19 10:02:29+00:00,2853,2134,6.25,-4.422499657,-3.90625,-4.899999619,-4.675000191,-4.112500191,2.493749618530273,106.25,106.25,0,6,True,False,-6.897371292,-7.33612442,0,0,-7.5,0.1526260375976562,0,False,False,0,6.829000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.789999961853027,0.4368782043457031,-4.550747395,-4.171762466,-7.33612442,-7.33612442,0,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119267,True
2026-02-19 10:12:35+00:00,2854,2134,6.25,-4.385000229,-3.933750153,-4.862500191,-4.637499809,-4.143750191,2.6000003814697266,106.25,106.25,0,6,True,False,-6.955497742,-7.399875641,0,0,-7.5,0.118875503540039,0,False,False,0,6.909000396728516,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.91100025177002,0.4443778991699219,-4.544695377,-4.170046806,-7.399875641,-7.399875641,0,55,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119267,True
2026-02-19 10:22:41+00:00,2855,2134,6.25,-4.37250042,-3.965000153,-4.851249695,-4.646249771,-4.137499809,2.6312503814697266,106.25,106.25,0,6,True,False,-7.262998581,-7.814252853,0,0,-7.5,-0.314252853,0,False,False,0,7.569999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.562000274658203,0.6000041961669922,-4.538930893,-4.155574799,-7.784252167,-7.784252167,0,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119267,True
2026-02-19 10:32:47+00:00,2856,2134,6.25,-4.34125042,-3.927499771,-4.831250191,-4.676250458,-4.113750458,2.6937503814697266,106.25,106.25,0,6,True,False,-7.167373657,-7.688627243,0,0,-7.5,-0.19237709,0,False,False,0,7.604000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6020002365112305,0.4781265258789062,-4.545918465,-4.158465862,-7.677375793,-7.677375793,0,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119267,True
2026-02-19 10:42:53+00:00,2857,2134,6.25,-4.398750305,-3.942499161,-4.913749695,-4.65625,-4.088749886,2.637500762939453,106.25,106.25,0,6,True,False,-7.291124344,-7.831127167,0,0,-7.5,-0.325502396,0,False,False,0,7.553999900817871,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.550999641418457,0.5362529754638672,-4.555243015,-4.155159473,-7.821752548,-7.821752548,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119267,True
2026-02-19 10:52:58+00:00,2858,2134,6.25,-4.421250343,-3.924999237,-4.882499695,-4.646249771,-4.126250267,2.71875,106.25,106.25,0,6,True,False,-7.232999802,-7.73925209,0,0,-7.5,-0.263628006,0,False,False,0,7.578000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.562999725341797,0.5212535858154297,-4.559735775,-4.170712948,-7.724252701,-7.724252701,0,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119268,True
2026-02-19 11:03:04+00:00,2859,2134,6.25,-4.43999958,-3.936250687,-4.882499695,-4.686249733,-4.130000114,2.674999237060547,106.25,106.25,0,6,True,False,-7.262998581,-7.767377853,0,0,-7.5,-0.295501709,0,False,False,0,7.3979997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.397000312805176,0.5325031280517578,-4.570270061,-4.182799339,-7.795501709,-7.795501709,0,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119268,True
2026-02-19 11:13:10+00:00,2860,2134,6.25,-4.444999695,-3.993749619,-4.895000458,-4.654999733,-4.078749657,2.8187503814697266,106.25,106.25,0,6,True,False,-7.16362381,-7.583625793,0,0,-7.5,-0.087375641,0,False,False,0,7.241999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.211000442504883,0.3881282806396484,-4.578427792,-4.207855701,-7.59862709,-7.59862709,0,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119268,True
2026-02-19 11:23:15+00:00,2861,2134,6.25,-4.43500042,-3.965000153,-4.920000076,-4.632499695,-4.114999771,2.8125,106.25,106.25,0,6,True,False,-7.259248734,-7.729877472,0,0,-7.5,-0.177375793,0,False,False,0,7.350999832,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.350999832,0.4368782043457031,-4.579506397,-4.215673923,-7.729877472,-7.729877472,0,57,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119268,True
2026-02-19 11:33:21+00:00,2862,2134,6.25,-4.476249695,-3.982500076,-4.938750267,-4.675000191,-4.103750229,2.768749237060547,106.25,106.25,0,6,True,False,-7.199249268,-7.602376938,0,0,-7.5,-0.108001709,0,False,False,0,7.281999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.208000183105469,0.3975028991699219,-4.588531494,-4.220344067,-7.53487587,-7.53487587,0,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119268,True
2026-02-19 11:43:27+00:00,2863,2134,6.25,-4.43500042,-3.981250763,-4.932499886,-4.680000305,-4.147500038,2.868749618530273,106.25,106.25,0,6,True,False,-7.283624649,-7.789876938,0,0,-7.5,-0.297376633,0,False,False,0,7.581999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.579000473022461,0.478128433227539,-4.589743137,-4.218888283,-7.767377853,-7.767377853,0,63,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119268,True
2026-02-19 11:53:33+00:00,2864,2134,6.25,-4.457500458,-3.958749771,-4.988750458,-4.707500458,-4.148750305,2.875,106.25,106.25,0,6,True,False,-7.381124496,-7.84425354,0,0,-7.5,-0.349878311,0,False,False,0,7.751999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.762000084,0.4687538146972656,-4.593801022,-4.225409031,-7.849878311,-7.849878311,0,63,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119269,True
2026-02-19 12:03:40+00:00,2865,2134,6.25,-4.458749771,-3.971250534,-4.957500458,-4.638750076,-4.123749733,3.056249618530273,106.25,106.25,0,6,True,False,-7.35112381,-7.78612709,0,0,-7.5,-0.299251556,0,False,False,0,7.793999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.765000343322754,0.4162521362304687,-4.58855629,-4.217721462,-7.709251404,-7.709251404,0,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119269,True
2026-02-19 12:13:46+00:00,2866,2134,6.25,-4.430000305,-3.963750839,-4.951250076,-4.693750381,-4.119999886,3.1000003814697266,106.25,106.25,0,6,True,False,-7.364250183,-7.818002701,0,0,-7.5,-0.310503006,0,False,False,0,7.776000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.774000168,0.4406261444091797,-4.589616776,-4.211098194,-7.793626785,-7.793626785,0,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119269,True
2026-02-19 12:23:52+00:00,2867,2134,6.25,-4.447500229,-3.96875,-4.951250076,-4.659999847,-4.136249542,3.15625,106.25,106.25,0,6,True,False,-7.377374649,-7.887378693,0,0,-7.5,-0.383628845,0,False,False,0,7.904000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.909999847412109,0.4837512969970703,-4.5876894,-4.209164619,-7.836751938,-7.836751938,0,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119269,True
2026-02-19 12:33:58+00:00,2868,2134,6.25,-4.409999847,-3.951250076,-4.956250191,-4.654999733,-4.146249771,3.274999618530273,106.25,106.25,0,6,True,False,-6.998622894,-7.403625488,0,0,-7.5,0.1057491302490234,0,False,False,0,7.362000465393066,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.383999824523926,0.3825016021728515,-4.588148594,-4.194447994,-7.413000107,-7.413000107,0,60,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119269,True
2026-02-19 12:44:04+00:00,2869,2134,6.25,-4.4375,-3.920000076,-4.938750267,-4.65874958,-4.121250153,3.368749618530273,106.25,106.25,0,6,True,False,-6.775495529,-7.202999115,0,0,-7.5,0.2970008850097656,0,False,False,0,7.295000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.310999870300293,0.4293785095214844,-4.582586288,-4.170620918,-7.204874039,-7.204874039,0,59,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119269,True
2026-02-19 12:54:10+00:00,2870,2134,6.25,-4.43500042,-3.916250229,-4.938750267,-4.703749657,-4.142499924,3.293750762939453,106.25,106.25,0,6,True,False,-7.064247131,-7.546125412,0,0,-7.5,-0.036750793,0,False,False,0,8.524000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.532999992370605,0.4743785858154297,-4.575006485,-4.170646191,-7.564876556,-7.564876556,0,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119270,True
2026-02-19 13:04:15+00:00,2871,2134,6.25,-4.383749962,-3.940000534,-4.938750267,-4.677499771,-4.133749962,3.3125,106.25,106.25,0,6,True,False,-7.064247131,-7.518001556,0,0,-7.5,-0.006750107,0,False,False,0,8.343000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.345000267028809,0.4462528228759765,-4.560039043,-4.162974834,-7.506750107,-7.506750107,0,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119270,True
2026-02-19 13:14:21+00:00,2872,2134,6.25,-4.416250229,-3.927499771,-4.881250381,-4.643750191,-4.087499619,3.4437503814697266,106.25,106.25,0,6,True,False,-7.141122818,-7.643627167,0,0,-7.5,-0.147377014,0,False,False,0,8.430999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.392000198364258,0.5006294250488281,-4.55445528,-4.156049252,-7.638002396,-7.638002396,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119270,True
2026-02-19 13:24:27+00:00,2873,2134,6.25,-4.418749809,-3.954999924,-4.887499809,-4.68999958,-4.077500343,3.387500762939453,106.25,106.25,0,6,True,False,-7.099872589,-7.594875336,0,0,-7.5,-0.121126175,0,False,False,0,8.378999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.378999710083008,0.5362529754638672,-4.553505421,-4.159882069,-7.632375717,-7.632375717,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119270,True
2026-02-19 13:34:33+00:00,2874,2134,6.25,-4.413749695,-3.943750381,-4.895000458,-4.699999809,-4.088749886,3.4375,106.25,106.25,0,6,True,False,-7.009872437,-7.514249802,0,0,-7.5,0.008249283,0,False,False,0,8.387000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.418000221252441,0.4912528991699219,-4.545602322,-4.163072586,-7.489875793,-7.489875793,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119270,True
2026-02-19 13:44:39+00:00,2875,2134,6.25,-4.392499924,-3.931249619,-4.856249809,-4.626250267,-4.133749962,3.493749618530273,106.25,106.25,0,6,True,False,-7.021121979,-7.56675148,0,0,-7.5,-0.06675148,0,False,False,0,8.604999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.611000061035156,0.5456275939941406,-4.543192387,-4.163105965,-7.576126099,-7.576126099,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119270,True
2026-02-19 13:54:44+00:00,2876,2134,6.25,-4.427499771,-3.995000839,-4.882499695,-4.642499924,-4.117500305,3.46875,106.25,106.25,0,6,True,False,-7.015497208,-7.538625717,0,0,-7.5,-0.053625107,0,False,False,0,8.633000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.633999824523926,0.5381278991699219,-4.53859663,-4.172746181,-7.553625107,-7.553625107,0,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119271,True
2026-02-19 14:04:50+00:00,2877,2134,6.25,-4.40874958,-4.011249542,-4.863750458,-4.633749962,-4.111249924,3.399999618530273,106.25,106.25,0,6,True,False,-7.034248352,-7.551750183,0,0,-7.5,-0.055501938,0,False,False,0,8.493000030517578,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.512000084,0.5100040435791016,-4.526969433,-4.172253609,-7.555501938,-7.555501938,0,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119271,True
2026-02-19 14:14:56+00:00,2878,2134,6.25,-4.385000229,-3.991249084,-4.84375,-4.625,-4.087499619,3.387500762939453,106.25,106.25,0,6,True,False,-7.064247131,-7.594875336,0,0,-7.5,-0.106126785,0,False,False,0,8.616999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.619999885559082,0.5343780517578125,-4.527531147,-4.180643082,-7.594875336,-7.594875336,0,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119271,True
2026-02-19 14:25:02+00:00,2879,2134,6.25,-4.383749962,-3.989999771,-4.847499847,-4.637499809,-4.078749657,3.4125003814697266,106.25,106.25,0,6,True,False,-7.034248352,-7.512374878,0,0,-7.5,-0.006750107,0,False,False,0,8.697999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.68500042,0.4725017547607422,-4.518499851,-4.184352875,-7.506750107,-7.506750107,0,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119271,True
2026-02-19 14:35:08+00:00,2880,2134,6.25,-4.385000229,-3.977500916,-4.856249809,-4.637499809,-4.09375,3.387500762939453,106.25,106.25,0,6,True,False,-7.009872437,-7.555501938,0,0,-7.5,-0.006750107,0,False,False,0,8.597999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.597000122070312,0.502502441,-4.511725426,-4.187224388,-7.53487587,-7.53487587,0,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119271,True
2026-02-19 14:45:13+00:00,2881,2134,6.25,-4.40625,-4.016249657,-4.837499619,-4.636249542,-4.072500229,3.462499618530273,106.25,106.25,0,6,True,False,-7.084873199,-7.61362648,0,0,-7.5,-0.119251251,0,False,False,0,8.737000465393066,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.711000442504883,0.5193767547607422,-4.511194229,-4.19164753,-7.591125488,-7.591125488,0,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119271,True
2026-02-19 14:55:19+00:00,2882,2134,6.25,-4.409999847,-4.006250381,-4.8125,-4.607500076,-4.112500191,3.450000762939453,106.25,106.25,0,6,True,False,-6.998622894,-7.504875183,0,0,-7.5,0.000749588,0,False,False,0,8.717000007629395,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.715000153,0.5062541961669922,-4.50670433,-4.189863682,-7.529251099,-7.529251099,0,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119272,True
2026-02-19 15:05:25+00:00,2883,2134,6.25,-4.432499886,-4.001250267,-4.854999542,-4.586250305,-4.02875042,3.375,106.25,106.25,0,6,True,False,-7.06987381,-7.529251099,0,0,-7.5,-0.038625717,0,False,False,0,8.539999961853027,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.539999961853027,0.455627441,-4.500694752,-4.199180603,-7.529251099,-7.529251099,0,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119272,True
2026-02-19 15:15:31+00:00,2884,2134,6.25,-4.407500267,-4.0625,-4.84375,-4.604999542,-4.024999619,3.4125003814697266,106.25,106.25,0,6,True,False,-6.994873047,-7.471124649,0,0,-7.5,0.079500198,0,False,False,0,8.61400032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.637999534606934,0.5081272125244141,-4.494878292,-4.200580597,-7.540500641,-7.540500641,0,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119272,True
2026-02-19 15:25:37+00:00,2885,2134,6.25,-4.430000305,-3.993749619,-4.863750458,-4.608750343,-4.079999924,3.524999618530273,106.25,106.25,0,6,True,False,-7.028623581,-7.504875183,0,0,-7.5,0.0232486724853515,0,False,False,0,8.682000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.692000389099121,0.4912528991699219,-4.493906498,-4.200169086,-7.525501251,-7.525501251,0,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119272,True
2026-02-19 15:35:43+00:00,2886,2134,6.25,-4.40625,-3.98374939,-4.84375,-4.59125042,-4.046250343,3.4750003814697266,106.25,106.25,0,6,True,False,-7.000497818,-7.504875183,0,0,-7.5,-0.018001556,0,False,False,0,8.597000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.583999633789062,0.4762516021728515,-4.488584042,-4.20135498,-7.510499954,-7.510499954,0,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119272,True
2026-02-19 15:45:48+00:00,2887,2134,6.25,-4.425000191,-4.020000458,-4.811249733,-4.581250191,-4.03125,3.5,106.25,106.25,0,6,True,False,-7.094247818,-7.621126175,0,0,-7.5,-0.134250641,0,False,False,0,8.654000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.644000053405762,0.5212535858154297,-4.483943462,-4.205481529,-7.638002396,-7.638002396,0,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119272,True
2026-02-19 15:55:54+00:00,2888,2134,6.25,-4.414999962,-4.03374958,-4.831250191,-4.59375,-4.041250229,3.3812503814697266,106.25,106.25,0,6,True,False,-7.032373428,-7.585500717,0,0,-7.5,-0.083625793,0,False,False,0,8.626000404,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.635000228881836,0.5512523651123047,-4.481490135,-4.207630157,-7.583625793,-7.583625793,0,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119273,True
2026-02-19 16:06:00+00:00,2889,2134,6.25,-4.40625,-4.007499695,-4.819999695,-4.598750114,-4.021249771,3.28125,106.25,106.25,0,6,True,False,-7.02674675,-7.525501251,0,0,-7.5,-0.023626328,0,False,False,0,8.880000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.869999885559082,0.5043792724609375,-4.478806973,-4.210087299,-7.525501251,-7.525501251,0,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119273,True
2026-02-19 16:16:06+00:00,2890,2134,6.25,-4.380000114,-4.007499695,-4.787500381,-4.588749886,-4.03374958,3.28125,106.25,106.25,0,6,True,False,-7.092372894,-7.564876556,0,0,-7.5,-0.083625793,0,False,False,0,8.805999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.809000015258789,0.5137538909912109,-4.479589939,-4.207312107,-7.578001022,-7.578001022,0,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119273,True
2026-02-19 16:26:12+00:00,2891,2134,6.25,-4.390000343,-4.011249542,-4.795000076,-4.543749809,-4.042499542,3.399999618530273,106.25,106.25,0,6,True,False,-7.066122055,-7.578001022,0,0,-7.5,-0.08175087,0,False,False,0,8.824999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.838000297546387,0.5100040435791016,-4.472116947,-4.205435753,-7.604251862,-7.604251862,0,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119273,True
2026-02-19 16:36:21+00:00,2892,2134,6.25,-4.417499542,-4.02875042,-4.803750038,-4.601249695,-4.010000229,3.387500762939453,106.25,106.25,0,6,True,False,-7.032373428,-7.529251099,0,0,-7.5,-0.040500641,0,False,False,0,8.819000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.812999725341797,0.5268783569335938,-4.463078976,-4.196130753,-7.542375565,-7.542375565,0,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119273,True
2026-02-19 16:46:29+00:00,2893,2134,6.25,-4.426250458,-4.008749962,-4.762499809,-4.5625,-4.00249958,3.3812503814697266,106.25,106.25,0,6,True,False,-7.146747589,-7.679252625,0,0,-7.5,-0.184877396,0,False,False,0,8.621000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.619000434875488,0.5287532806396484,-4.454114914,-4.190767765,-7.711126328,-7.711126328,0,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119273,True
2026-02-19 16:56:35+00:00,2894,2134,6.25,-4.371250153,-3.993749619,-4.78125,-4.522500038,-4.00249958,3.393749237060547,106.25,106.25,0,6,True,False,-7.062372208,-7.544250488,0,0,-7.5,-0.048000336,0,False,False,0,8.387000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.387000084,0.4800033569335937,-4.443093777,-4.180373192,-7.544250488,-7.544250488,0,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119274,True
2026-02-19 17:06:41+00:00,2895,2134,6.25,-4.37250042,-4.003749847,-4.731249809,-4.529999733,-3.969999313,3.462499618530273,106.25,106.25,0,6,True,False,-7.112998962,-7.711126328,0,0,-7.5,-0.209251404,0,False,False,0,8.284999847,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.265000343322754,0.5531272888183594,-4.432480335,-4.17709446,-7.669876099,-7.669876099,0,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119274,True
2026-02-19 17:16:47+00:00,2896,2134,6.25,-4.364999771,-3.989999771,-4.774999619,-4.543749809,-4.003749847,3.431249618530273,106.25,106.25,0,6,True,False,-7.062372208,-7.604251862,0,0,-7.5,-0.094875336,0,False,False,0,8.161999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.159000396728516,0.5343780517578125,-4.42566061,-4.172397614,-7.594875336,-7.594875336,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119274,True
2026-02-19 17:26:53+00:00,2897,2134,6.25,-4.378749847,-3.969999313,-4.762499809,-4.516249657,-3.943750381,3.512500762939453,106.25,106.25,0,6,True,False,-7.039873123,-7.553625107,0,0,-7.5,-0.079875946,0,False,False,0,8.225999832,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.215000153,0.4875030517578125,-4.426361561,-4.173186302,-7.469249725,-7.469249725,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119274,True
2026-02-19 17:36:59+00:00,2898,2134,6.25,-4.350000381,-3.987499237,-4.767499924,-4.527500153,-3.966249466,3.4375,106.25,106.25,0,6,True,False,-7.062372208,-7.608001709,0,0,-7.5,-0.119251251,0,False,False,0,8.050000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.046999931,0.5137538909912109,-4.414273262,-4.165700912,-7.576126099,-7.576126099,0,55,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119274,True
2026-02-19 17:47:05+00:00,2899,2134,6.25,-4.366250038,-4.003749847,-4.762499809,-4.520000458,-3.988750458,3.450000762939453,106.25,106.25,0,6,True,False,-7.112998962,-7.713001251,0,0,-7.5,-0.222377777,0,False,False,0,7.965999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.965999603271484,0.596252441,-4.41612196,-4.177917957,-7.713001251,-7.713001251,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119274,True
2026-02-19 17:57:14+00:00,2900,2134,6.25,-4.34125042,-3.981250763,-4.796250343,-4.512499809,-3.965000153,3.4437503814697266,106.25,106.25,0,6,True,False,-7.142997742,-7.744876862,0,0,-7.5,-0.21862793,0,False,False,0,7.880000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.876999855041504,0.583129883,-4.40874052,-4.176660538,-7.716751099,-7.716751099,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119275,True
2026-02-19 18:07:21+00:00,2901,2134,6.25,-4.40625,-3.993749619,-4.704999924,-4.501250267,-3.967500687,3.450000762939453,106.25,106.25,0,6,True,False,-7.094247818,-7.636125565,0,0,-7.5,-0.156751633,0,False,False,0,7.902000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.916999816894531,0.5400028228759766,-4.403862,-4.177985191,-7.656751633,-7.656751633,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119275,True
2026-02-19 18:17:27+00:00,2902,2134,6.25,-4.34125042,-4.017499924,-4.773750305,-4.501250267,-3.902500153,3.53125,106.25,106.25,0,6,True,False,-7.135498047,-7.686752319,0,0,-7.5,-0.17550087,0,False,False,0,8.043000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.031000137329102,0.519378662,-4.390866756,-4.18251133,-7.668001175,-7.668001175,0,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119275,True
2026-02-19 18:27:33+00:00,2903,2134,6.25,-4.376250267,-3.978750229,-4.767499924,-4.482500076,-3.950000763,3.4375,106.25,106.25,0,6,True,False,-7.180498123,-7.761753082,0,0,-7.5,-0.261753082,0,False,False,0,7.748000144958496,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.758999824523926,0.5118789672851562,-4.391919136,-4.178855896,-7.656751633,-7.656751633,0,55,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119275,True
2026-02-19 18:37:39+00:00,2904,2134,6.25,-4.34125042,-3.98374939,-4.704999924,-4.463749886,-3.92124939,3.46875,106.25,106.25,0,6,True,False,-7.092372894,-7.593000412,0,0,-7.5,-0.12862587,0,False,False,0,7.814000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.807000160217285,0.472503662,-4.38119173,-4.19138813,-7.564876556,-7.564876556,0,55,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119275,True
2026-02-19 18:47:44+00:00,2905,2134,6.25,-4.353750229,-4.0,-4.742500305,-4.489999771,-3.912500381,3.46875,106.25,106.25,0,6,True,False,-7.216123581,-7.726127625,0,0,-7.5,-0.23925209,0,False,False,0,7.743000030517578,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.748999596,0.5231285095214844,-4.379134655,-4.198166847,-7.73925209,-7.73925209,0,55,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119275,True
2026-02-19 18:57:50+00:00,2906,2134,6.25,-4.380000114,-4.022500038,-4.711250305,-4.475000381,-3.943750381,3.4437503814697266,106.25,106.25,0,6,True,False,-7.180498123,-7.690502167,0,0,-7.5,-0.173625946,0,False,False,0,7.7139997482299805,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.720000267028809,0.5175037384033203,-4.376077652,-4.209581375,-7.696126938,-7.696126938,0,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119276,True
2026-02-19 19:07:56+00:00,2907,2134,6.25,-4.407500267,-4.017499924,-4.71875,-4.473750114,-3.912500381,3.456249237060547,106.25,106.25,0,6,True,False,-7.225498199,-7.746751785,0,0,-7.5,-0.21862793,0,False,False,0,7.713000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.717000007629394,0.5156269073486328,-4.370085716,-4.205472469,-7.748626709,-7.748626709,0,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119276,True
2026-02-19 19:18:02+00:00,2908,2134,6.25,-4.396249771,-3.992500305,-4.686249733,-4.476249695,-3.951250076,3.4125003814697266,106.25,106.25,0,6,True,False,-7.216123581,-7.752376556,0,0,-7.5,-0.233627319,0,False,False,0,7.772000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.755000114440918,0.5325050354003906,-4.359674931,-4.215538025,-7.679252625,-7.679252625,0,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119276,True
2026-02-19 19:28:08+00:00,2909,2134,6.25,-4.40375042,-4.029999733,-4.666250229,-4.487500191,-3.924999237,3.206249237060547,106.25,106.25,0,6,True,False,-7.276124954,-7.846128464,0,0,-7.5,-0.34425354,0,False,False,0,7.564000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.560000419616699,0.566253662,-4.36044693,-4.222340584,-7.842378616,-7.842378616,0,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119276,True
2026-02-19 19:38:14+00:00,2910,2134,6.25,-4.40375042,-4.051250458,-4.748749733,-4.506250381,-3.913749695,3.387500762939453,106.25,106.25,0,6,True,False,-7.236749649,-7.743001938,0,0,-7.5,-0.246751785,0,False,False,0,7.432000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.425999641418457,0.5100021362304688,-4.387984276,-4.223283768,-7.746751785,-7.746751785,0,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119276,True
2026-02-19 19:48:23+00:00,2911,2134,6.25,-4.373749733,-4.077500343,-4.628749847,-4.484999657,-3.909999847,3.1937503814697266,106.25,106.25,0,6,True,False,-7.249874115,-7.759878159,0,0,-7.5,-0.26550293,0,False,False,0,7.411999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.394000053405762,0.5325031280517578,-4.349850655,-4.231953621,-7.778627396,-7.778627396,0,65,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119276,True
2026-02-19 19:58:29+00:00,2912,2134,6.25,-4.418749809,-4.039999962,-4.686249733,-4.496250153,-3.920000076,3.1937503814697266,106.25,106.25,0,6,True,False,-7.373624802,-7.846128464,0,0,-7.5,-0.372377396,0,False,False,0,7.652999877929687,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.664999961853027,0.5137538909912109,-4.356976032,-4.237107754,-7.840503693,-7.840503693,0,65,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119277,True
2026-02-19 20:08:37+00:00,2913,2134,6.25,-4.436249733,-4.069999695,-4.686249733,-4.483750343,-3.95375061,3.15625,106.25,106.25,0,6,True,False,-7.510499954,-8.069253922,0,0,-7.5,-0.514879227,0,False,False,0,7.546999931335449,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.574000358581543,0.5456275939941406,-4.351888657,-4.235395432,-8.028003693,-8.028003693,0,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119277,True
2026-02-19 20:18:44+00:00,2914,2134,6.25,-4.451250076,-4.058750153,-4.616250038,-4.473750114,-3.933750153,3.137500762939453,106.25,106.25,0,6,True,False,-7.272375107,-7.731752396,0,0,-7.5,-0.23925209,0,False,False,0,7.592000007629394,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.586999893188477,0.4668769836425781,-4.340259552,-4.237545013,-7.73925209,-7.73925209,0,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119277,True
2026-02-19 20:28:51+00:00,2915,2134,6.25,-4.417499542,-4.045000076,-4.609999657,-4.477499962,-3.926250458,3.0375003814697266,106.25,106.25,0,6,True,False,-7.334249496,-7.808628082,0,0,-7.5,-0.327377319,0,False,False,0,7.430000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.414999961853027,0.4668769836425781,-4.33312273,-4.235883713,-7.836751938,-7.836751938,0,63,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119277,True
2026-02-19 20:38:57+00:00,2916,2134,6.25,-4.444999695,-4.023750305,-4.578749657,-4.482500076,-3.948749542,3.0625,106.25,106.25,0,6,True,False,-7.330499649,-7.819877625,0,0,-7.5,-0.308628082,0,False,False,0,7.767999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.7729997634887695,0.4987525939941406,-4.338353634,-4.232850075,-7.834877014,-7.834877014,0,59,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119277,True
2026-02-19 20:49:05+00:00,2917,2134,6.25,-4.404999733,-4.039999962,-4.586250305,-4.479999542,-3.913749695,3.21875,106.25,106.25,0,6,True,False,-7.279874802,-7.726127625,0,0,-7.5,-0.228002548,0,False,False,0,7.269000053405762,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.255000114440918,0.4481277465820312,-4.335848331,-4.212208748,-7.728002548,-7.728002548,0,60,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119278,True
2026-02-19 20:59:12+00:00,2918,2134,6.25,-4.421250343,-3.959999084,-4.616250038,-4.506250381,-3.947500229,3.056249618530273,106.25,106.25,0,6,True,False,-7.281749725,-7.866752625,0,0,-7.5,-0.334877014,0,False,False,0,7.527000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.536999702453613,0.566253662,-4.346786976,-4.204073906,-7.836751938,-7.836751938,0,54,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119278,True
2026-02-19 21:09:18+00:00,2919,2134,6.25,-4.433750153,-3.991249084,-4.609999657,-4.507499695,-3.928749084,3.106250762939453,106.25,106.25,0,6,True,False,-7.231124878,-7.728002548,0,0,-7.5,-0.23925209,0,False,False,0,7.326999664306641,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.335000038146973,0.5156269073486328,-4.347238541,-4.206960678,-7.756126404,-7.756126404,0,57,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119278,True
2026-02-19 21:19:24+00:00,2920,2134,6.25,-4.401249886,-4.034999847,-4.630000114,-4.524999619,-3.956249237,3.1625003814697266,106.25,106.25,0,6,True,False,-7.249874115,-7.76550293,0,0,-7.5,-0.235502243,0,False,False,0,7.718999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.717000007629394,0.4856281280517578,-4.359036922,-4.201735973,-7.735502243,-7.735502243,0,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119278,True
2026-02-19 21:29:30+00:00,2921,2134,6.25,-4.398750305,-3.982500076,-4.654999733,-4.478750229,-3.908750534,3.118749618530273,106.25,106.25,0,6,True,False,-7.306123734,-7.836751938,0,0,-7.5,-0.361127853,0,False,False,0,7.779999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.756999969482422,0.5456295013427734,-4.366490841,-4.200327396,-7.851753235,-7.851753235,0,66,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119278,True
2026-02-19 21:39:36+00:00,2922,2134,6.25,-4.433750153,-4.045000076,-4.704999924,-4.517499924,-3.932500839,3.0375003814697266,106.25,106.25,0,6,True,False,-7.156124115,-7.683002472,0,0,-7.5,-0.156751633,0,False,False,0,7.487000465393066,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.494999885559082,0.5043792724609375,-4.377233505,-4.207015038,-7.684877396,-7.684877396,0,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119278,True
2026-02-19 21:49:42+00:00,2923,2134,6.25,-4.436249733,-4.023750305,-4.704999924,-4.518750191,-3.920000076,3.0687503814697266,106.25,106.25,0,6,True,False,-7.287374496,-7.789876938,0,0,-7.5,-0.304878235,0,False,False,0,7.597999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.572999954223633,0.5475025177001953,-4.396267414,-4.216369152,-7.819877625,-7.819877625,0,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119279,True
2026-02-19 21:59:48+00:00,2924,2134,6.25,-4.421250343,-4.016249657,-4.704999924,-4.547499657,-3.940000534,3.018749237060547,106.25,106.25,0,6,True,False,-7.276124954,-7.75425148,0,0,-7.5,-0.25425148,0,False,False,0,7.430000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.425999641418457,0.5250034332275391,-4.409582138,-4.224019051,-7.752376556,-7.752376556,0,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119279,True
2026-02-19 22:09:54+00:00,2925,2134,6.25,-4.443750381,-4.022500038,-4.711250305,-4.595000267,-3.963750839,3.0625,106.25,106.25,0,6,True,False,-7.259248734,-7.773002625,0,0,-7.5,-0.284252167,0,False,False,0,7.397000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.347000122070312,0.5643787384033203,-4.418096542,-4.227506638,-7.84425354,-7.84425354,0,62,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119279,True
2026-02-19 22:20:00+00:00,2926,2134,6.25,-4.460000038,-4.020000458,-4.746250153,-4.569999695,-3.976249695,2.950000762939453,106.25,106.25,0,6,True,False,-7.439250946,-7.90612793,0,0,-7.5,-0.400503159,0,False,False,0,7.644000053405762,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.630000114440918,0.4500045776367187,-4.427143097,-4.230979919,-7.840503693,-7.840503693,0,63,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119279,True
2026-02-19 22:30:06+00:00,2927,2134,6.25,-4.438750267,-4.023750305,-4.729999542,-4.59125042,-4.015000343,2.931249618530273,106.25,106.25,0,6,True,False,-7.21049881,-7.658626556,0,0,-7.5,-0.149251938,0,False,False,0,7.227999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.227999687194824,0.4162521362304687,-4.438749313,-4.23526001,-7.658626556,-7.658626556,0,64,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119279,True
2026-02-19 22:40:12+00:00,2928,2134,6.25,-4.460000038,-3.992500305,-4.762499809,-4.569999695,-4.018750191,2.962499618530273,106.25,106.25,0,6,True,False,-7.337999344,-7.76550293,0,0,-7.5,-0.263628006,0,False,False,0,7.378000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.335000038146973,0.4275035858154297,-4.449653625,-4.227443695,-7.771127701,-7.771127701,0,61,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119279,True
2026-02-19 22:50:17+00:00,2929,2134,6.25,-4.451250076,-4.026249886,-4.762499809,-4.612500191,-4.0,2.799999237060547,106.25,106.25,0,6,True,False,-7.19549942,-7.623001099,0,0,-7.5,-0.11362648,0,False,False,0,7.057000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.057000160217285,0.3787517547607422,-4.455514431,-4.230586052,-7.546125412,-7.546125412,0,65,0,0,0,70,268431295,False,0,2,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119280,True
2026-02-19 23:00:23+00:00,2930,2134,6.25,-4.461250305,-4.022500038,-4.787500381,-4.611249924,-4.046250343,2.7875003814697266,106.25,106.25,0,6,True,False,-7.277999878,-7.789876938,0,0,-7.5,-0.280502319,0,False,False,0,7.005000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.946999549865723,0.5268783569335938,-4.466813564,-4.224542618,-7.818002701,-7.818002701,0,62,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119280,True
2026-02-19 23:10:29+00:00,2931,2134,6.25,-4.447500229,-3.98374939,-4.768750191,-4.625,-4.053750038,2.8187503814697266,106.25,106.25,0,6,True,False,-7.456125259,-8.007379532,0,0,-7.5,-0.488628387,0,False,False,0,7.432000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.487999916,0.5175037384033203,-4.47246027,-4.221300602,-7.981128693,-7.981128693,0,55,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119280,True
2026-02-19 23:20:35+00:00,2932,2134,6.25,-4.470000267,-3.975000381,-4.806249619,-4.62749958,-4.017499924,2.856250762939453,106.25,106.25,0,6,True,False,-7.302373886,-7.771127701,0,0,-7.5,-0.276752472,0,False,False,0,6.793999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.793999671936035,0.4968776702880859,-4.482617378,-4.221030712,-7.788002014,-7.788002014,0,53,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119280,True
2026-02-19 23:30:41+00:00,2933,2134,6.25,-4.433750153,-3.993749619,-4.838749886,-4.635000229,-4.022500038,2.825000762939453,106.25,106.25,0,6,True,False,-7.255498886,-7.767377853,0,0,-7.5,-0.26550293,0,False,False,0,7.154000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.151000022888184,0.4650039672851562,-4.486985683,-4.214921474,-7.76550293,-7.76550293,0,54,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119280,True
2026-02-19 23:40:46+00:00,2934,2134,6.25,-4.447500229,-3.986249924,-4.806249619,-4.618749619,-4.034999847,2.774999618530273,106.25,106.25,0,6,True,False,-7.42987442,-7.936128616,0,0,-7.5,-0.464254379,0,False,False,0,7.548000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.5410003662109375,0.5625019073486328,-4.493244648,-4.215344906,-7.956752777,-7.956752777,0,57,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119280,True
