timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-19 23:50:52+00:00,2935,2134,6.25,-4.451250076,-3.978750229,-4.793749809,-4.616250038,-4.057499886,2.7875003814697266,106.25,106.25,0,6,True,False,-7.292999268,-7.821752548,0,0,-7.5,-0.282377243,0,False,False,0,7.468000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.420999526977539,0.4050025939941406,-4.502697468,-4.206708431,-7.698001862,-7.698001862,0,59,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119281,True
2026-02-20 00:00:58+00:00,2936,2134,6.25,-4.43999958,-4.007499695,-4.850000381,-4.651249886,-4.037500381,2.762500762939453,106.25,106.25,0,6,True,False,-7.221748352,-7.720502853,0,0,-7.5,-0.201751709,0,False,False,0,6.765999794006348,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.777000427246094,0.4912528991699219,-4.503672123,-4.205145359,-7.741127014,-7.741127014,0,56,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119281,True
2026-02-20 00:11:04+00:00,2937,2134,6.25,-4.442500114,-3.928749084,-4.838749886,-4.65874958,-4.042499542,2.806249618530273,106.25,106.25,0,6,True,False,-7.129873276,-7.510499954,0,0,-7.5,0.000749588,0,False,False,0,7.175999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.173999786376953,0.4275016784667969,-4.510942459,-4.202238083,-7.495500565,-7.495500565,0,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119281,True
2026-02-20 00:21:10+00:00,2938,2134,6.25,-4.477499962,-3.946250916,-4.856249809,-4.647500038,-4.038749695,2.793750762939453,106.25,106.25,0,6,True,False,-7.10549736,-7.553625107,0,0,-7.5,-0.08175087,0,False,False,0,6.805000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.763999938964844,0.3806266784667969,-4.517876625,-4.201260567,-7.458000183,-7.458000183,0,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119281,True
2026-02-20 00:31:16+00:00,2939,2134,6.25,-4.47124958,-3.961250305,-4.856249809,-4.703749657,-4.023750305,2.762500762939453,106.25,106.25,0,6,True,False,-7.407375336,-7.928628922,0,0,-7.5,-0.436128616,0,False,False,0,7.557999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.550999641418457,0.4893779754638672,-4.519266129,-4.202045441,-7.928628922,-7.928628922,0,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119281,True
2026-02-20 00:41:22+00:00,2940,2134,6.25,-4.442500114,-3.951250076,-4.850000381,-4.715000153,-4.071249962,2.731250762939453,106.25,106.25,0,6,True,False,-7.375499725,-7.825502396,0,0,-7.5,-0.329252243,0,False,False,0,7.645999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6660003662109375,0.455627441,-4.520963192,-4.204208374,-7.85925293,-7.85925293,0,58,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119281,True
2026-02-20 00:51:28+00:00,2941,2134,6.25,-4.451250076,-3.948749542,-4.84375,-4.668749809,-4.042499542,2.65625,106.25,106.25,0,6,True,False,-7.259248734,-7.698001862,0,0,-7.5,-0.190502167,0,False,False,0,7.081000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.112000465393066,0.4368782043457031,-4.527324677,-4.203569889,-7.737377167,-7.737377167,0,57,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119282,True
2026-02-20 01:01:33+00:00,2942,2134,6.25,-4.441249847,-3.9375,-4.863750458,-4.663749695,-4.090000153,2.6875,106.25,106.25,0,6,True,False,-7.161748886,-7.609876633,0,0,-7.5,-0.085500717,0,False,False,0,6.736000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.694999694824219,0.3731269836425781,-4.537590027,-4.199209213,-7.572376251,-7.572376251,0,59,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119282,True
2026-02-20 01:11:43+00:00,2943,2134,6.25,-4.442500114,-3.95249939,-4.831250191,-4.671250343,-4.092499733,2.71875,106.25,106.25,0,6,True,False,-7.142997742,-7.499250412,0,0,-7.5,-0.027376175,0,False,False,0,6.881999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.78600025177002,0.4050025939941406,-4.544803143,-4.199110031,-7.568626404,-7.568626404,0,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119282,True
2026-02-20 01:21:50+00:00,2944,2134,6.25,-4.46625042,-3.907499313,-4.84375,-4.676250458,-4.082500458,2.712499618530273,106.25,106.25,0,6,True,False,-7.384874344,-7.840503693,0,0,-7.5,-0.361127853,0,False,False,0,7.336000442504883,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.380999565124512,0.4481277465820312,-4.541522503,-4.203490257,-7.889253616,-7.889253616,0,59,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119282,True
2026-02-20 01:31:56+00:00,2945,2134,6.25,-4.43500042,-3.962499619,-4.856249809,-4.673749924,-4.085000038,2.681249618530273,106.25,106.25,0,6,True,False,-7.353000641,-7.825502396,0,0,-7.5,-0.336751938,0,False,False,0,7.758999824523926,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.758999824523926,0.4837532043457031,-4.54396534,-4.198003292,-7.825502396,-7.825502396,0,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119282,True
2026-02-20 01:42:01+00:00,2946,2134,6.25,-4.423749924,-3.957500458,-4.887499809,-4.667499542,-4.116250038,2.706249237060547,106.25,106.25,0,6,True,False,-7.377374649,-7.878002167,0,0,-7.5,-0.37987709,0,False,False,0,7.821999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.7860002517700195,0.5287532806396484,-4.557549,-4.197117805,-7.853628159,-7.853628159,0,58,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119282,True
2026-02-20 01:52:08+00:00,2947,2134,6.25,-4.423749924,-3.943750381,-4.837499619,-4.704999924,-4.12749958,2.706249237060547,106.25,106.25,0,6,True,False,-7.403625488,-7.889253616,0,0,-7.5,-0.398628235,0,False,False,0,7.678000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.664999961853027,0.5156288146972656,-4.562358379,-4.201488018,-7.89112854,-7.89112854,0,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119283,True
2026-02-20 02:02:14+00:00,2948,2134,6.25,-4.498749733,-3.948749542,-4.907500267,-4.708749771,-4.112500191,2.581249237060547,106.25,106.25,0,6,True,False,-7.349248886,-7.818002701,0,0,-7.5,-0.295501709,0,False,False,0,7.7729997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.807999610900879,0.4725017547607422,-4.561023235,-4.202312946,-7.825502396,-7.825502396,0,60,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119283,True
2026-02-20 02:12:20+00:00,2949,2134,6.25,-4.446249962,-3.923749924,-4.887499809,-4.672499657,-4.087499619,2.668750762939453,106.25,106.25,0,6,True,False,-7.231124878,-7.662376404,0,0,-7.5,-0.173625946,0,False,False,0,7.067999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.0889997482299805,0.4181270599365234,-4.56799984,-4.202684402,-7.696126938,-7.696126938,0,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119283,True
2026-02-20 02:22:26+00:00,2950,2134,6.25,-4.47124958,-3.9375,-4.890000343,-4.676250458,-4.136249542,2.612499237060547,106.25,106.25,0,6,True,False,-7.292999268,-7.769252777,0,0,-7.5,-0.267377853,0,False,False,0,7.274000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.274000168,0.4762535095214844,-4.571618557,-4.206381798,-7.769252777,-7.769252777,0,55,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119283,True
2026-02-20 02:32:32+00:00,2951,2134,6.25,-4.46875,-3.962499619,-4.882499695,-4.728750229,-4.125,2.643749237060547,106.25,106.25,0,6,True,False,-7.16362381,-7.59862709,0,0,-7.5,-0.141752243,0,False,False,0,7.152000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.100000381469727,0.4443778991699219,-4.578078747,-4.209583759,-7.58175087,-7.58175087,0,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119283,True
2026-02-20 02:42:37+00:00,2952,2134,6.25,-4.442500114,-3.923749924,-4.881250381,-4.734999657,-4.147500038,2.668750762939453,106.25,106.25,0,6,True,False,-7.244249344,-7.737377167,0,0,-7.5,-0.233627319,0,False,False,0,7.220999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.192000389099121,0.4668769836425781,-4.57867384,-4.208835602,-7.705501556,-7.705501556,0,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119283,True
2026-02-20 02:52:43+00:00,2953,2134,6.25,-4.442500114,-3.944999695,-4.851249695,-4.739999771,-4.140000343,2.643749237060547,106.25,106.25,0,6,True,False,-7.443000793,-8.018629074,0,0,-7.5,-0.513004303,0,False,False,0,7.793000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.784999847412109,0.519378662,-4.587491989,-4.208870411,-8.005504608,-8.005504608,0,58,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119284,True
2026-02-20 03:02:49+00:00,2954,2134,6.25,-4.487500191,-3.930000305,-4.881250381,-4.683750153,-4.102499962,2.6312503814697266,106.25,106.25,0,6,True,False,-7.439250946,-7.893003464,0,0,-7.5,-0.389253616,0,False,False,0,7.543999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.527000427246094,0.4706268310546875,-4.5849123,-4.214258194,-7.919252396,-7.919252396,0,58,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119284,True
2026-02-20 03:12:55+00:00,2955,2134,6.25,-4.484999657,-3.876249313,-4.882499695,-4.75249958,-4.163749695,2.6312503814697266,106.25,106.25,0,6,True,False,-7.443000793,-7.939878464,0,0,-7.5,-0.415502548,0,False,False,0,7.211000442504883,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.203000068664551,0.4725017547607422,-4.595022202,-4.217313766,-7.915502548,-7.915502548,0,53,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119284,True
2026-02-20 03:23:01+00:00,2956,2134,6.25,-4.461250305,-3.966249466,-4.895000458,-4.760000229,-4.182499886,2.65625,106.25,106.25,0,6,True,False,-7.199249268,-7.619251251,0,0,-7.5,-0.11362648,0,False,False,0,6.996999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.053999900817871,0.4050025939941406,-4.597046375,-4.213418007,-7.638002396,-7.638002396,0,60,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119284,True
2026-02-20 03:33:07+00:00,2957,2134,6.25,-4.427499771,-3.924999237,-4.887499809,-4.715000153,-4.15375042,2.6625003814697266,106.25,106.25,0,6,True,False,-7.133623123,-7.576126099,0,0,-7.5,-0.03487587,0,False,False,0,6.696999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.699000358581543,0.391876221,-4.599087238,-4.214476585,-7.542375565,-7.542375565,0,59,0,0,0,45,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119284,True
2026-02-20 03:43:12+00:00,2958,2134,6.25,-4.482500076,-3.956249237,-4.913749695,-4.738750458,-4.162500381,2.606250762939453,106.25,106.25,0,6,True,False,-7.375499725,-7.855503082,0,0,-7.5,-0.378002167,0,False,False,0,7.524999618530273,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.519000053405762,0.4762535095214844,-4.600942135,-4.213245869,-7.885503769,-7.885503769,0,62,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119284,True
2026-02-20 03:53:19+00:00,2959,2134,6.25,-4.476249695,-3.950000763,-4.895000458,-4.726249695,-4.167499542,2.668750762939453,106.25,106.25,0,6,True,False,-7.435501099,-7.915502548,0,0,-7.5,-0.434253693,0,False,False,0,7.472999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.470999717712402,0.455627441,-4.602962971,-4.211693287,-7.855503082,-7.855503082,0,60,0,0,0,70,268431295,False,0,3,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119285,True
2026-02-20 04:03:25+00:00,2960,2134,6.25,-4.482500076,-3.941249847,-4.895000458,-4.786250114,-4.177499771,2.575000762939453,106.25,106.25,0,6,True,False,-7.403625488,-7.825502396,0,0,-7.5,-0.304878235,0,False,False,0,7.437000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.437000274658203,0.4181270599365234,-4.606921196,-4.206450462,-7.825502396,-7.825502396,0,57,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119285,True
2026-02-20 04:13:31+00:00,2961,2134,6.25,-4.443750381,-3.931249619,-4.93999958,-4.779999733,-4.177499771,2.625,106.25,106.25,0,6,True,False,-7.396125793,-7.889253616,0,0,-7.5,-0.387378693,0,False,False,0,7.475000381469727,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.574999809265137,0.519378662,-4.611346722,-4.19904089,-7.855503082,-7.855503082,0,53,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119285,True
2026-02-20 04:23:37+00:00,2962,2134,6.25,-4.449999809,-3.9375,-4.913749695,-4.74750042,-4.15874958,2.53125,106.25,106.25,0,6,True,False,-7.403625488,-7.917377472,0,0,-7.5,-0.419252396,0,False,False,0,7.647000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.633999824523926,0.5212535858154297,-4.614750385,-4.201746941,-7.904253006,-7.904253006,0,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119285,True
2026-02-20 04:33:43+00:00,2963,2134,6.25,-4.492500305,-3.932500839,-4.912500381,-4.75,-4.197500229,2.493749618530273,106.25,106.25,0,6,True,False,-7.294874191,-7.818002701,0,0,-7.5,-0.297376633,0,False,False,0,7.5360002517700195,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.512000084,0.5118789672851562,-4.616980076,-4.194119453,-7.889253616,-7.889253616,0,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119285,True
2026-02-20 04:43:49+00:00,2964,2134,6.25,-4.465000153,-3.938749313,-4.913749695,-4.808750153,-4.188750267,2.46875,106.25,106.25,0,6,True,False,-7.439250946,-7.904253006,0,0,-7.5,-0.40612793,0,False,False,0,7.843999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.852999687194824,0.4687538146972656,-4.62385416,-4.195377827,-7.93800354,-7.93800354,0,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119285,True
2026-02-20 04:53:55+00:00,2965,2134,6.25,-4.4375,-3.946250916,-4.926250458,-4.763750076,-4.198749542,2.518749237060547,106.25,106.25,0,6,True,False,-7.409250259,-7.915502548,0,0,-7.5,-0.394878387,0,False,False,0,7.651000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.640000343322754,0.4856281280517578,-4.624376774,-4.1904459,-7.894878387,-7.894878387,0,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119286,True
2026-02-20 05:04:00+00:00,2966,2134,6.25,-4.444999695,-3.873750687,-4.918749809,-4.75249958,-4.201250076,2.5375003814697266,106.25,106.25,0,6,True,False,-7.161748886,-7.585500717,0,0,-7.5,-0.094875336,0,False,False,0,7.314000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.300999641418457,0.3768768310546875,-4.625486374,-4.191763401,-7.510499954,-7.510499954,0,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119286,True
2026-02-20 05:14:06+00:00,2967,2134,6.25,-4.457500458,-3.893749237,-4.920000076,-4.771249771,-4.180000305,2.5,106.25,106.25,0,6,True,False,-7.322999954,-7.825502396,0,0,-7.5,-0.308628082,0,False,False,0,7.366999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.359999656677246,0.4931278228759765,-4.627811909,-4.195942879,-7.818002701,-7.818002701,0,55,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119286,True
2026-02-20 05:24:12+00:00,2968,2134,6.25,-4.444999695,-3.924999237,-4.916250229,-4.777500153,-4.182499886,2.543750762939453,106.25,106.25,0,6,True,False,-7.307998657,-7.801128387,0,0,-7.5,-0.280502319,0,False,False,0,7.345000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.439000129699707,0.5400028228759766,-4.624461174,-4.190940857,-7.911752701,-7.911752701,0,55,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119286,True
2026-02-20 05:34:18+00:00,2969,2134,6.25,-4.444999695,-3.911249161,-4.899999619,-4.770000458,-4.188750267,2.606250762939453,106.25,106.25,0,6,True,False,-7.262998581,-7.761753082,0,0,-7.5,-0.203626633,0,False,False,0,7.371000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.359999656677246,0.4706287384033203,-4.632095337,-4.194782257,-7.763628006,-7.763628006,0,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119286,True
2026-02-20 05:44:24+00:00,2970,2134,6.25,-4.475000381,-3.912500381,-4.932499886,-4.796250343,-4.199999809,2.575000762939453,106.25,106.25,0,6,True,False,-7.322999954,-7.804878235,0,0,-7.5,-0.314252853,0,False,False,0,7.399000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.421999931335449,0.4893779754638672,-4.629188061,-4.200724602,-7.771127701,-7.771127701,0,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119286,True
2026-02-20 05:54:30+00:00,2971,2134,6.25,-4.473750114,-3.917499542,-4.913749695,-4.797499657,-4.15874958,2.6625003814697266,106.25,106.25,0,6,True,False,-7.427999496,-7.894878387,0,0,-7.5,-0.385503769,0,False,False,0,7.640000343322754,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.652999877929687,0.4725017547607422,-4.631062031,-4.200192928,-7.911752701,-7.911752701,0,60,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119287,True
2026-02-20 06:04:35+00:00,2972,2134,6.25,-4.460000038,-3.942499161,-4.951250076,-4.761249542,-4.212499619,2.649999618530273,106.25,106.25,0,6,True,False,-7.35112381,-7.831127167,0,0,-7.5,-0.316127777,0,False,False,0,7.595999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.595999717712402,0.5062522888183594,-4.62438345,-4.198876858,-7.831127167,-7.831127167,0,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119287,True
2026-02-20 06:14:41+00:00,2973,2134,6.25,-4.46875,-3.951250076,-4.907500267,-4.737500191,-4.166250229,2.674999237060547,106.25,106.25,0,6,True,False,-7.377374649,-7.876127243,0,0,-7.5,-0.35925293,0,False,False,0,7.796999931335449,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.809000015258789,0.4350013732910156,-4.619036198,-4.200660229,-7.836751938,-7.836751938,0,58,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119287,True
2026-02-20 06:24:47+00:00,2974,2134,6.25,-4.438750267,-3.943750381,-4.899999619,-4.751250267,-4.203749657,2.6312503814697266,106.25,106.25,0,6,True,False,-7.319250107,-7.855503082,0,0,-7.5,-0.355503082,0,False,False,0,7.734999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.725999832,0.502502441,-4.617784023,-4.19426012,-7.857378006,-7.857378006,0,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119287,True
2026-02-20 06:34:53+00:00,2975,2134,6.25,-4.482500076,-3.943750381,-4.907500267,-4.789999962,-4.183750153,2.6312503814697266,106.25,106.25,0,6,True,False,-7.081123352,-7.44112587,0,0,-7.5,0.0213737487792968,0,False,False,0,7.145999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.076999664306641,0.3581275939941406,-4.62118578,-4.201716423,-7.456125259,-7.456125259,0,64,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119287,True
2026-02-20 06:44:59+00:00,2976,2134,6.25,-4.43500042,-3.882499695,-4.932499886,-4.732500076,-4.15874958,2.712499618530273,106.25,106.25,0,6,True,False,-7.227373123,-7.638002396,0,0,-7.5,-0.149251938,0,False,False,0,7.145999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.102999687194824,0.4500026702880859,-4.619365215,-4.189080715,-7.649251938,-7.649251938,0,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119287,True
2026-02-20 06:55:04+00:00,2977,2134,6.25,-4.472499847,-3.959999084,-4.893750191,-4.763750076,-4.203749657,2.6312503814697266,106.25,106.25,0,6,True,False,-7.081123352,-7.454250336,0,0,-7.5,0.006374359,0,False,False,0,6.928000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.944000244140625,0.414377212524414,-4.619637489,-4.197704315,-7.493625641,-7.493625641,0,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119288,True
2026-02-20 07:05:10+00:00,2978,2134,6.25,-4.486249924,-3.918750763,-4.913749695,-4.733750343,-4.138750076,2.712499618530273,106.25,106.25,0,6,True,False,-7.420499802,-7.981128693,0,0,-7.5,-0.462379456,0,False,False,0,7.633999824523926,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.597000122070312,0.5287532806396484,-4.613273144,-4.200376034,-7.949253082,-7.949253082,0,60,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119288,True
2026-02-20 07:15:16+00:00,2979,2134,6.25,-4.442500114,-3.92250061,-4.913749695,-4.802499771,-4.186249733,2.75,106.25,106.25,0,6,True,False,-7.396125793,-7.831127167,0,0,-7.5,-0.318002701,0,False,False,0,7.6020002365112305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6020002365112305,0.4406280517578125,-4.61430645,-4.203559875,-7.831127167,-7.831127167,0,60,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119288,True
2026-02-20 07:25:21+00:00,2980,2134,6.25,-4.467499733,-3.940000534,-4.882499695,-4.777500153,-4.196249962,2.8125,106.25,106.25,0,6,True,False,-7.302373886,-7.759878159,0,0,-7.5,-0.26550293,0,False,False,0,7.196999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.227999687194824,0.4481277465820312,-4.611728191,-4.197613239,-7.806753159,-7.806753159,0,59,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119288,True
2026-02-20 07:35:27+00:00,2981,2134,6.25,-4.457500458,-3.931249619,-4.890000343,-4.736249924,-4.18500042,2.831249237060547,106.25,106.25,0,6,True,False,-7.272375107,-7.741127014,0,0,-7.5,-0.248626709,0,False,False,0,7.244000434875488,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.217000007629394,0.4481277465820312,-4.612508297,-4.204866886,-7.735502243,-7.735502243,0,58,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119288,True
2026-02-20 07:45:33+00:00,2982,2134,6.25,-4.463749886,-3.938749313,-4.926250458,-4.75249958,-4.186249733,2.737499237060547,106.25,106.25,0,6,True,False,-7.272375107,-7.773002625,0,0,-7.5,-0.267377853,0,False,False,0,7.352999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.494000434875488,0.5006275177001953,-4.617780209,-4.203992367,-7.799251556,-7.799251556,0,53,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119288,True
2026-02-20 07:55:38+00:00,2983,2134,6.25,-4.467499733,-3.926250458,-4.920000076,-4.738750458,-4.18999958,2.8125,106.25,106.25,0,6,True,False,-7.178623199,-7.568626404,0,0,-7.5,-0.109876633,0,False,False,0,7.347000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.319999694824219,0.3787517547607422,-4.613001347,-4.20205307,-7.540500641,-7.540500641,0,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119289,True
2026-02-20 08:05:44+00:00,2984,2134,6.25,-4.461250305,-3.918750763,-4.920000076,-4.727499962,-4.177499771,2.806249618530273,106.25,106.25,0,6,True,False,-7.407375336,-7.900503159,0,0,-7.5,-0.398628235,0,False,False,0,7.491999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.503999710083008,0.478128433227539,-4.615435123,-4.201802731,-7.896753311,-7.896753311,0,64,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119289,True
2026-02-20 08:15:50+00:00,2985,2134,6.25,-4.488750458,-3.962499619,-4.856249809,-4.753749847,-4.159999847,2.737499237060547,106.25,106.25,0,6,True,False,-7.401750565,-7.902378082,0,0,-7.5,-0.40612793,0,False,False,0,7.732999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.734000205993652,0.4950027465820312,-4.615207672,-4.20330286,-7.868627548,-7.868627548,0,63,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119289,True
2026-02-20 08:25:56+00:00,2986,2134,6.25,-4.487500191,-3.942499161,-4.907500267,-4.765000343,-4.15625,2.793750762939453,106.25,106.25,0,6,True,False,-7.450500488,-7.949253082,0,0,-7.5,-0.424879074,0,False,False,0,7.817999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.817999839782715,0.5006275177001953,-4.613647461,-4.207520485,-7.949253082,-7.949253082,0,58,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119289,True
2026-02-20 08:36:02+00:00,2987,2134,6.25,-4.444999695,-3.943750381,-4.928750038,-4.734999657,-4.178750038,2.793750762939453,106.25,106.25,0,6,True,False,-7.390499115,-7.818002701,0,0,-7.5,-0.306753159,0,False,False,0,7.796999931335449,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.817999839782715,0.4687538146972656,-4.615010262,-4.204228401,-7.889253616,-7.889253616,0,57,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119289,True
2026-02-20 08:46:07+00:00,2988,2134,6.25,-4.449999809,-3.917499542,-4.881250381,-4.720000267,-4.164999962,2.799999237060547,106.25,106.25,0,6,True,False,-7.292999268,-7.71862793,0,0,-7.5,-0.196126938,0,False,False,0,7.456000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.4639997482299805,0.4575042724609375,-4.60994339,-4.203047752,-7.759878159,-7.759878159,0,59,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119289,True
2026-02-20 08:56:13+00:00,2989,2134,6.25,-4.451250076,-3.930000305,-4.881250381,-4.742500305,-4.168749809,2.825000762939453,106.25,106.25,0,6,True,False,-7.139247894,-7.540500641,0,0,-7.5,-0.01987648,0,False,False,0,7.463000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.392999649047852,0.3750019073486328,-4.612064838,-4.199849129,-7.56675148,-7.56675148,0,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119290,True
2026-02-20 09:06:19+00:00,2990,2134,6.25,-4.4375,-3.898750305,-4.895000458,-4.758749962,-4.172499657,2.825000762939453,106.25,106.25,0,6,True,False,-7.439250946,-7.926753998,0,0,-7.5,-0.445503235,0,False,False,0,7.800000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.795000076293945,0.5268783569335938,-4.613223076,-4.199698448,-7.966129303,-7.966129303,0,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119290,True
2026-02-20 09:16:25+00:00,2991,2134,6.25,-4.4375,-3.92124939,-4.936249733,-4.728750229,-4.18500042,2.799999237060547,106.25,106.25,0,6,True,False,-7.276124954,-7.774877548,0,0,-7.5,-0.248626709,0,False,False,0,7.5410003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.526000022888184,0.4725017547607422,-4.615777016,-4.198054314,-7.748626709,-7.748626709,0,59,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119290,True
2026-02-20 09:26:31+00:00,2992,2134,6.25,-4.460000038,-3.946250916,-4.862500191,-4.765000343,-4.202500343,2.8125,106.25,106.25,0,6,True,False,-7.306123734,-7.776752472,0,0,-7.5,-0.280502319,0,False,False,0,7.668000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.630999565124512,0.4875030517578125,-4.611308575,-4.18961525,-7.763628006,-7.763628006,0,60,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119290,True
2026-02-20 09:36:37+00:00,2993,2134,6.25,-4.460000038,-3.946250916,-4.926250458,-4.763750076,-4.18999958,2.737499237060547,106.25,106.25,0,6,True,False,-7.300498962,-7.797376633,0,0,-7.5,-0.295501709,0,False,False,0,7.819000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.817000389099121,0.4893779754638672,-4.613780499,-4.199094772,-7.782377243,-7.782377243,0,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119290,True
2026-02-20 09:46:43+00:00,2994,2134,6.25,-4.436249733,-3.911249161,-4.932499886,-4.733750343,-4.198749542,2.831249237060547,106.25,106.25,0,6,True,False,-7.311750412,-7.748626709,0,0,-7.5,-0.246751785,0,False,False,0,8.237999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.217000007629395,0.4556293487548828,-4.612762451,-4.187570572,-7.761753082,-7.761753082,0,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119290,True
2026-02-20 09:56:49+00:00,2995,2134,6.25,-4.458749771,-3.933750153,-4.863750458,-4.734999657,-4.199999809,2.8125,106.25,106.25,0,6,True,False,-7.390499115,-7.898628235,0,0,-7.5,-0.398628235,0,False,False,0,8.288999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.284999847,0.5512542724609375,-4.613046169,-4.189821243,-7.932378769,-7.932378769,0,60,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119291,True
2026-02-20 10:06:55+00:00,2996,2134,6.25,-4.451250076,-3.905000687,-4.895000458,-4.734999657,-4.188750267,2.831249237060547,106.25,106.25,0,6,True,False,-7.324874878,-7.836751938,0,0,-7.5,-0.355503082,0,False,False,0,8.145000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.157999992370605,0.5418777465820312,-4.60581398,-4.18392849,-7.849878311,-7.849878311,0,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119291,True
2026-02-20 10:17:00+00:00,2997,2134,6.25,-4.399999619,-3.931249619,-4.887499809,-4.72124958,-4.161250114,3.0687503814697266,106.25,106.25,0,6,True,False,-7.244249344,-7.767377853,0,0,-7.5,-0.250501633,0,False,False,0,8.38599968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.376999855041504,0.5681285858154297,-4.606504917,-4.17874527,-7.776752472,-7.776752472,0,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119291,True
2026-02-20 10:27:06+00:00,2998,2134,6.25,-4.43999958,-3.915000916,-4.887499809,-4.751250267,-4.18999958,3.049999237060547,106.25,106.25,0,6,True,False,-7.292999268,-7.78612709,0,0,-7.5,-0.288002014,0,False,False,0,8.413000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.413000106811523,0.4950027465820312,-4.600441456,-4.181210041,-7.776752472,-7.776752472,0,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119291,True
2026-02-20 10:37:12+00:00,2999,2134,6.25,-4.433750153,-3.951250076,-4.851249695,-4.739999771,-4.152500153,3.049999237060547,106.25,106.25,0,6,True,False,-7.082998276,-7.632375717,0,0,-7.5,-0.123001099,0,False,False,0,8.218000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.215999603271484,0.502502441,-4.596209049,-4.176574707,-7.61362648,-7.61362648,0,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119291,True
2026-02-20 10:47:18+00:00,3000,2134,6.25,-4.442500114,-3.943750381,-4.913749695,-4.742500305,-4.152500153,3.21875,106.25,106.25,0,6,True,False,-7.118623734,-7.596752167,0,0,-7.5,-0.11362648,0,False,False,0,9.046999931,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.055999755859377,0.4950027465820312,-4.59190321,-4.173309326,-7.611751556,-7.611751556,6,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119291,True
2026-02-20 10:57:24+00:00,3001,2134,6.25,-4.4375,-3.893749237,-4.876250267,-4.707500458,-4.166250229,3.2250003814697266,106.25,106.25,0,6,True,False,-7.270498276,-7.842378616,0,0,-7.5,-0.331127167,0,False,False,0,6.788000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.746999740600586,0.5887527465820312,-4.590829372,-4.176198483,-7.797376633,-7.797376633,9,53,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119292,True
2026-02-20 11:07:30+00:00,3002,2134,6.25,-4.444999695,-3.88999939,-4.863750458,-4.729999542,-4.178750038,3.21875,106.25,106.25,0,6,True,False,-7.311750412,-7.887378693,0,0,-7.5,-0.385503769,0,False,False,0,5.387999534606934,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.357999801635742,0.5250034332275391,-4.584362507,-4.178289413,-7.868627548,-7.868627548,20,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119292,True
2026-02-20 11:17:36+00:00,3003,2134,6.25,-4.421250343,-3.9375,-4.84375,-4.733750343,-4.152500153,3.1937503814697266,106.25,106.25,0,6,True,False,-7.176748276,-7.728002548,0,0,-7.5,-0.237377167,0,False,False,0,9.300999641418455,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.300999641418455,0.5362529754638672,-4.577875614,-4.177855492,-7.728002548,-7.728002548,17,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119292,True
2026-02-20 11:27:42+00:00,3004,2134,6.25,-4.431249619,-3.973749161,-4.856249809,-4.727499962,-4.142499924,3.2875003814697266,106.25,106.25,0,6,True,False,-7.051122665,-7.508625031,0,0,-7.5,-0.038625717,0,False,False,0,4.822999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.774999618530273,0.519378662,-4.577394009,-4.182029724,-7.602376938,-7.602376938,11,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119292,True
2026-02-20 11:37:47+00:00,3005,2134,6.25,-4.433750153,-3.950000763,-4.868749619,-4.699999809,-4.147500038,3.362499237060547,106.25,106.25,0,6,True,False,-7.296749115,-7.915502548,0,0,-7.5,-0.415502548,0,False,False,0,5.996999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.993000030517578,0.5868778228759766,-4.57382679,-4.187703133,-7.917377472,-7.917377472,18,67,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119292,True
2026-02-20 11:47:53+00:00,3006,2134,6.25,-4.428750038,-3.956249237,-4.813750267,-4.75,-4.172499657,3.3187503814697266,106.25,106.25,0,6,True,False,-7.238624573,-7.778627396,0,0,-7.5,-0.263628006,0,False,False,0,5.156000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.135000228881836,0.5043792724609375,-4.566506386,-4.188515663,-7.767377853,-7.767377853,12,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119292,True
2026-02-20 11:57:59+00:00,3007,2134,6.25,-4.428750038,-3.962499619,-4.863750458,-4.704999924,-4.12749958,3.4375,106.25,106.25,0,6,True,False,-7.144872665,-7.690502167,0,0,-7.5,-0.214876175,0,False,False,0,7.005000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.126999855041504,0.519378662,-4.561275005,-4.186592102,-7.662376404,-7.662376404,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119293,True
2026-02-20 12:08:05+00:00,3008,2134,6.25,-4.476249695,-3.944999695,-4.789999962,-4.702500343,-4.15874958,3.6000003814697266,106.25,106.25,0,6,True,False,-7.247999191,-7.804878235,0,0,-7.5,-0.310503006,0,False,False,0,5.935999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.940999984741211,0.5625038146972656,-4.560804844,-4.19637394,-7.810503006,-7.810503006,8,52,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119293,True
2026-02-20 12:18:11+00:00,3009,2134,6.25,-4.436249733,-3.943750381,-4.800000191,-4.715000153,-4.112500191,3.625,106.25,106.25,0,6,True,False,-6.844871521,-7.386749268,0,0,-7.5,0.1095008850097656,0,False,False,0,6.975999832,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.107000350952148,0.5081272125244141,-4.554828167,-4.187987804,-7.294874191,-7.294874191,19,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119293,True
2026-02-20 12:28:17+00:00,3010,2134,6.25,-4.398750305,-3.930000305,-4.793749809,-4.68500042,-4.15874958,3.493749618530273,106.25,106.25,0,6,True,False,-7.354875565,-7.956752777,0,0,-7.5,-0.492378235,0,False,False,0,5.480999946594238,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.473999977111816,0.5906295776367188,-4.543502331,-4.186276436,-7.939878464,-7.939878464,18,60,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119293,True
2026-02-20 12:38:22+00:00,3011,2134,6.25,-4.436249733,-3.920000076,-4.793749809,-4.6875,-4.095000267,3.456249237060547,106.25,106.25,0,6,True,False,-7.204874039,-7.720502853,0,0,-7.5,-0.194252014,0,False,False,0,8.067000389099121,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.034999847,0.5118789672851562,-4.53639555,-4.190738678,-7.776752472,-7.776752472,9,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119293,True
2026-02-20 12:48:28+00:00,3012,2134,6.25,-4.441249847,-3.920000076,-4.800000191,-4.701250076,-4.135000229,3.3125,106.25,106.25,0,6,True,False,-7.292999268,-7.934253693,0,0,-7.5,-0.445503235,0,False,False,0,5.159999847412109,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.190999984741211,0.6581287384033203,-4.533519268,-4.186519623,-7.951128006,-7.951128006,19,52,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119293,True
2026-02-20 12:58:34+00:00,3013,2134,6.25,-4.40625,-3.943750381,-4.823749542,-4.697500229,-4.118749619,3.4375,106.25,106.25,0,6,True,False,-6.992998123,-7.486125946,0,0,-7.5,0.043874741,0,False,False,0,6.677000045776367,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.552000045776367,0.5343780517578125,-4.533662796,-4.190224648,-7.568626404,-7.568626404,9,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119294,True
2026-02-20 13:08:40+00:00,3014,2134,6.25,-4.404999733,-3.936250687,-4.78125,-4.682499886,-4.098750114,3.3500003814697266,106.25,106.25,0,6,True,False,-7.161748886,-7.699876785,0,0,-7.5,-0.209251404,0,False,False,0,5.175999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.133000373840332,0.5325031280517578,-4.530395985,-4.194117546,-7.62862587,-7.62862587,19,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119294,True
2026-02-20 13:18:46+00:00,3015,2134,6.25,-4.432499886,-3.96875,-4.779999733,-4.68999958,-4.116250038,3.387500762939453,106.25,106.25,0,6,True,False,-7.139247894,-7.71862793,0,0,-7.5,-0.244876862,0,False,False,0,7.635000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.635000228881836,0.5981292724609375,-4.530804157,-4.1856637,-7.737377167,-7.737377167,20,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119294,True
2026-02-20 13:28:52+00:00,3016,2134,6.25,-4.436249733,-3.98374939,-4.800000191,-4.701250076,-4.102499962,3.393749237060547,106.25,106.25,0,6,True,False,-7.334249496,-7.988628387,0,0,-7.5,-0.490503311,0,False,False,0,7.286999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.192999839782715,0.6056289672851562,-4.526977062,-4.191409111,-7.93800354,-7.93800354,9,57,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119294,True
2026-02-20 13:38:58+00:00,3017,2134,6.25,-4.427499771,-3.988750458,-4.800000191,-4.6875,-4.068750381,3.3500003814697266,106.25,106.25,0,6,True,False,-7.189874649,-7.733627319,0,0,-7.5,-0.23925209,0,False,False,0,5.227999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.215000152587891,0.5325031280517578,-4.525660038,-4.198455811,-7.662376404,-7.662376404,19,65,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119294,True
2026-02-20 13:49:04+00:00,3018,2134,6.25,-4.438750267,-3.956249237,-4.800000191,-4.682499886,-4.074999809,3.387500762939453,106.25,106.25,0,6,True,False,-7.052997589,-7.585500717,0,0,-7.5,-0.025501251,0,False,False,0,9.361000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.362999916,0.5456295013427734,-4.522844315,-4.195933342,-7.643627167,-7.643627167,20,64,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119295,True
