timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-20 13:59:10+00:00,3019,2134,6.25,-4.416250229,-3.993749619,-4.800000191,-4.673749924,-4.071249962,3.462499618530273,106.25,106.25,0,6,True,False,-7.051122665,-7.589250565,0,0,-7.5,-0.094875336,0,False,False,0,5.133000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.071000099182129,0.5456295013427734,-4.516683102,-4.195944786,-7.596752167,-7.596752167,9,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119295,True
2026-02-20 14:09:15+00:00,3020,2134,6.25,-4.432499886,-3.936250687,-4.768750191,-4.657500267,-4.048749924,3.387500762939453,106.25,106.25,0,6,True,False,-7.126123428,-7.679252625,0,0,-7.5,-0.184877396,0,False,False,0,5.184000015258789,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.184000015258789,0.5587539672851562,-4.513923645,-4.198328972,-7.684877396,-7.684877396,19,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119295,True
2026-02-20 14:19:21+00:00,3021,2134,6.25,-4.401249886,-3.965000153,-4.774999619,-4.663749695,-4.108750343,3.399999618530273,106.25,106.25,0,6,True,False,-6.827997208,-7.330499649,0,0,-7.5,0.1807498931884765,0,False,False,0,7.970000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.0,0.5043773651123047,-4.51483345,-4.196342468,-7.373624802,-7.373624802,9,55,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119295,True
2026-02-20 14:29:27+00:00,3022,2134,6.25,-4.457500458,-3.982500076,-4.737500191,-4.693750381,-4.09125042,3.387500762939453,106.25,106.25,0,6,True,False,-7.231124878,-7.81237793,0,0,-7.5,-0.321752548,0,False,False,0,5.501000404,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.515000343322754,0.5925045013427734,-4.504094601,-4.196081161,-7.808628082,-7.808628082,19,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119295,True
2026-02-20 14:39:32+00:00,3023,2134,6.25,-4.378749847,-3.963750839,-4.756250381,-4.661250114,-4.063750267,3.456249237060547,106.25,106.25,0,6,True,False,-7.081123352,-7.572376251,0,0,-7.5,-0.06675148,0,False,False,0,5.437999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.350000381469727,0.5118770599365234,-4.494335175,-4.194227695,-7.623001099,-7.623001099,9,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119295,True
2026-02-20 14:49:38+00:00,3024,2134,6.25,-4.392499924,-3.956249237,-4.763750076,-4.651249886,-4.057499886,3.450000762939453,106.25,106.25,0,6,True,False,-7.326749802,-7.951128006,0,0,-7.5,-0.451128006,0,False,False,0,5.630000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.633000373840332,0.6900043487548828,-4.486133099,-4.187836647,-8.024253845,-8.024253845,18,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119296,True
2026-02-20 14:59:44+00:00,3025,2134,6.25,-4.413749695,-3.991249084,-4.760000229,-4.672499657,-4.053750038,3.3812503814697266,106.25,106.25,0,6,True,False,-7.197374344,-7.803003311,0,0,-7.5,-0.308628082,0,False,False,0,5.062999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.060999870300293,0.5568790435791016,-4.485846996,-4.189277172,-7.688627243,-7.688627243,10,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119296,True
2026-02-20 15:09:50+00:00,3026,2134,6.25,-4.409999847,-3.954999924,-4.78125,-4.635000229,-4.058750153,3.393749237060547,106.25,106.25,0,6,True,False,-7.294874191,-7.962379456,0,0,-7.5,-0.462379456,0,False,False,0,5.755000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.795999526977539,0.6337528228759766,-4.48131752,-4.189660549,-7.90612793,-7.90612793,19,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119296,True
2026-02-20 15:19:56+00:00,3027,2134,6.25,-4.414999962,-3.988750458,-4.755000114,-4.631250381,-4.053750038,3.387500762939453,106.25,106.25,0,6,True,False,-7.131748199,-7.696126938,0,0,-7.5,-0.216751099,0,False,False,0,5.324999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.352000236511231,0.5756282806396484,-4.480320454,-4.188857079,-7.709251404,-7.709251404,9,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119296,True
2026-02-20 15:30:01+00:00,3028,2134,6.25,-4.447500229,-3.958749771,-4.71875,-4.646249771,-4.057499886,3.387500762939453,106.25,106.25,0,6,True,False,-7.174873352,-7.746751785,0,0,-7.5,-0.203626633,0,False,False,0,5.404000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.357000350952148,0.5025043487548828,-4.478145599,-4.194018841,-7.64550209,-7.64550209,18,65,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119296,True
2026-02-20 15:40:07+00:00,3029,2134,6.25,-4.427499771,-3.963750839,-4.731249809,-4.651249886,-4.045000076,3.418750762939453,106.25,106.25,0,6,True,False,-6.751121521,-7.206748962,0,0,-7.5,0.2988758087158203,0,False,False,0,7.126999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.118000030517578,0.455627441,-4.473674774,-4.200817108,-7.202999115,-7.202999115,9,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119296,True
2026-02-20 15:50:13+00:00,3030,2134,6.25,-4.425000191,-3.971250534,-4.71875,-4.579999924,-4.026249886,3.462499618530273,106.25,106.25,0,6,True,False,-7.156124115,-7.767377853,0,0,-7.5,-0.280502319,0,False,False,0,5.711999893188477,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.666999816894531,0.596252441,-4.463618755,-4.200159073,-7.709251404,-7.709251404,18,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119297,True
2026-02-20 16:00:19+00:00,3031,2134,6.25,-4.413749695,-3.976249695,-4.717499733,-4.62749958,-4.039999962,3.424999237060547,106.25,106.25,0,6,True,False,-7.219873428,-7.795501709,0,0,-7.5,-0.306753159,0,False,False,0,8.399000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.376000404,0.5550041198730469,-4.461634159,-4.19862318,-7.774877548,-7.774877548,10,58,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119297,True
2026-02-20 16:10:25+00:00,3032,2134,6.25,-4.427499771,-3.95249939,-4.680000305,-4.638750076,-4.043749809,3.512500762939453,106.25,106.25,0,6,True,False,-7.262998581,-7.902378082,0,0,-7.5,-0.372377396,0,False,False,0,5.071000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.064000129699707,0.6093788146972656,-4.451315403,-4.199057102,-7.872377396,-7.872377396,19,52,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119297,True
2026-02-20 16:20:31+00:00,3033,2134,6.25,-4.421250343,-3.962499619,-4.698749542,-4.604999542,-4.050000191,3.387500762939453,106.25,106.25,0,6,True,False,-7.354875565,-7.99987793,0,0,-7.5,-0.503629684,0,False,False,0,5.871999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.961000442504883,0.6525039672851562,-4.453519821,-4.197793961,-8.005504608,-8.005504608,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119297,True
2026-02-20 16:30:37+00:00,3034,2134,6.25,-4.353750229,-3.96875,-4.686249733,-4.609999657,-3.996250153,3.462499618530273,106.25,106.25,0,6,True,False,-7.315500259,-7.932378769,0,0,-7.5,-0.411752701,0,False,False,0,8.331999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.321999549865723,0.6150035858154297,-4.452627182,-4.20116806,-7.932378769,-7.932378769,9,60,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119297,True
2026-02-20 16:40:43+00:00,3035,2134,6.25,-4.395000458,-3.956249237,-4.704999924,-4.633749962,-3.998750687,3.46875,106.25,106.25,0,6,True,False,-7.296749115,-7.958627701,0,0,-7.5,-0.456752777,0,False,False,0,5.168000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.263999938964844,0.6393795013427734,-4.452610493,-4.190906525,-7.896753311,-7.896753311,19,52,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119297,True
2026-02-20 16:50:49+00:00,3036,2134,6.25,-4.391249657,-3.988750458,-4.704999924,-4.583749771,-4.022500038,3.456249237060547,106.25,106.25,0,6,True,False,-6.751121521,-7.238624573,0,0,-7.5,0.2651252746582031,0,False,False,0,7.956000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.954999923706055,0.4725017547607422,-4.449319363,-4.194401264,-7.217998505,-7.217998505,9,59,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119298,True
2026-02-20 17:00:55+00:00,3037,2134,6.25,-4.358750343,-3.962499619,-4.692500114,-4.604999542,-4.003749847,3.418750762939453,106.25,106.25,0,6,True,False,-7.172998428,-7.806753159,0,0,-7.5,-0.304878235,0,False,False,0,5.4079999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.402000427246094,0.6525039672851562,-4.443585873,-4.194578171,-7.806753159,-7.804878235,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119298,True
2026-02-20 17:11:00+00:00,3038,2134,6.25,-4.407500267,-3.943750381,-4.698749542,-4.607500076,-4.015000343,3.524999618530273,106.25,106.25,0,6,True,False,-7.088623047,-7.615501404,0,0,-7.5,-0.102376938,0,False,False,0,6.126999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.079999923706055,0.5400047302246094,-4.43428421,-4.195785999,-7.688627243,-7.688627243,9,57,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119298,True
2026-02-20 17:21:06+00:00,3039,2134,6.25,-4.428750038,-3.987499237,-4.661250114,-4.635000229,-4.021249771,3.4437503814697266,106.25,106.25,0,6,True,False,-7.103622437,-7.703626633,0,0,-7.5,-0.198001862,0,False,False,0,5.256999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.253000259399414,0.6187534332275391,-4.432049751,-4.194284916,-7.716751099,-7.716751099,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119298,True
2026-02-20 17:31:12+00:00,3040,2134,6.25,-4.412500381,-3.988750458,-4.686249733,-4.614999771,-4.026249886,3.487499237060547,106.25,106.25,0,6,True,False,-7.219873428,-7.838626862,0,0,-7.5,-0.355503082,0,False,False,0,7.593000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.515999794006348,0.6037540435791016,-4.437271118,-4.191831589,-7.81237793,-7.81237793,9,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119298,True
2026-02-20 17:41:18+00:00,3041,2134,6.25,-4.385000229,-3.969999313,-4.71875,-4.59624958,-3.995000839,3.524999618530273,106.25,106.25,0,6,True,False,-7.343624115,-7.988628387,0,0,-7.5,-0.492378235,0,False,False,0,5.430999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.463000297546387,0.660003662,-4.430694103,-4.200489521,-8.022378922,-8.022378922,18,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119298,True
2026-02-20 17:51:24+00:00,3042,2134,6.25,-4.412500381,-3.976249695,-4.686249733,-4.577500343,-4.029999733,3.5,106.25,106.25,0,6,True,False,-7.206748962,-7.834877014,0,0,-7.5,-0.323627472,0,False,False,0,6.189000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.112999916,0.6412525177001953,-4.430731773,-4.190876484,-7.836751938,-7.836751938,9,53,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119299,True
2026-02-20 18:01:30+00:00,3043,2134,6.25,-4.428750038,-4.010000229,-4.704999924,-4.619999886,-4.008749962,3.4437503814697266,106.25,106.25,0,6,True,False,-7.283624649,-7.926753998,0,0,-7.5,-0.445503235,0,False,False,0,5.479000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.472999572753906,0.6262550354003906,-4.431797504,-4.19712925,-7.883628845,-7.883628845,19,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119299,True
2026-02-20 18:11:36+00:00,3044,2134,6.25,-4.411250114,-3.986249924,-4.673749924,-4.621250153,-4.00249958,3.4437503814697266,106.25,106.25,0,6,True,False,-7.287374496,-7.988628387,0,0,-7.5,-0.490503311,0,False,False,0,5.206000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.206000328063965,0.706878662,-4.428641796,-4.194672585,-7.988628387,-7.988628387,12,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119299,True
2026-02-20 18:21:42+00:00,3045,2134,6.25,-4.446249962,-3.969999313,-4.711250305,-4.598750114,-4.0,3.543750762939453,106.25,106.25,0,6,True,False,-7.082998276,-7.641752243,0,0,-7.5,-0.158626556,0,False,False,0,9.147999763,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.107000350952148,0.5081272125244141,-4.425550938,-4.189443111,-7.591125488,-7.591125488,12,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119299,True
2026-02-20 18:31:48+00:00,3046,2134,6.25,-4.40874958,-3.989999771,-4.667499542,-4.619999886,-3.98374939,3.606250762939453,106.25,106.25,0,6,True,False,-7.084873199,-7.656751633,0,0,-7.5,-0.188627243,0,False,False,0,5.319000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.270000457763672,0.6056289672851562,-4.42782402,-4.197621346,-7.649251938,-7.649251938,9,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119299,True
2026-02-20 18:41:54+00:00,3047,2134,6.25,-4.420000076,-3.988750458,-4.698749542,-4.618749619,-3.973749161,3.543750762939453,106.25,106.25,0,6,True,False,-7.353000641,-7.990503311,0,0,-7.5,-0.490503311,0,False,False,0,5.571999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.557999610900879,0.5981273651123047,-4.420422554,-4.189451218,-7.921127319,-7.921127319,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119299,True
2026-02-20 18:51:59+00:00,3048,2134,6.25,-4.416250229,-3.982500076,-4.696249962,-4.597499847,-3.98500061,3.575000762939453,106.25,106.25,0,6,True,False,-7.246124268,-7.872377396,0,0,-7.5,-0.338626862,0,False,False,0,9.107999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.097000122070312,0.5700035095214844,-4.421337128,-4.190670013,-7.849878311,-7.849878311,11,58,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119300,True
2026-02-20 19:02:05+00:00,3049,2134,6.25,-4.391249657,-3.986249924,-4.682499886,-4.609999657,-3.976249695,3.625,106.25,106.25,0,6,True,False,-7.240499496,-7.87987709,0,0,-7.5,-0.404253006,0,False,False,0,5.116000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.107000350952148,0.6318798065185547,-4.424416065,-4.189909935,-7.889253616,-7.889253616,17,51,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119300,True
2026-02-20 19:12:11+00:00,3050,2134,6.25,-4.392499924,-3.982500076,-4.673749924,-4.542499542,-4.010000229,3.581249237060547,106.25,106.25,0,6,True,False,-6.625495911,-7.11674881,0,0,-7.5,0.4076271057128906,0,False,False,0,8.666999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.609000205993652,0.472503662,-4.421561718,-4.204226494,-7.11674881,-7.11674881,9,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119300,True
2026-02-20 19:22:17+00:00,3051,2134,6.25,-4.425000191,-3.987499237,-4.648750305,-4.59375,-3.977500916,3.4375,106.25,106.25,0,6,True,False,-7.088623047,-7.67550087,0,0,-7.5,-0.149251938,0,False,False,0,4.914999961853027,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.913999557495117,0.5606288909912109,-4.415328979,-4.197021961,-7.638002396,-7.638002396,16,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119300,True
2026-02-20 19:32:23+00:00,3052,2134,6.25,-4.422499657,-3.973749161,-4.692500114,-4.569999695,-3.989999771,3.6187496185302734,106.25,106.25,0,6,True,False,-7.229248047,-7.857378006,0,0,-7.5,-0.321752548,0,False,False,0,6.024000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0,0.6018791198730469,-4.408193111,-4.199805737,-7.81237793,-7.81237793,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119300,True
2026-02-20 19:42:29+00:00,3053,2134,6.25,-4.375,-3.975000381,-4.686249733,-4.582500458,-3.961250305,3.606250762939453,106.25,106.25,0,6,True,False,-7.324874878,-7.958627701,0,0,-7.5,-0.436128616,0,False,False,0,5.109999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.133999824523926,0.6750049591064453,-4.408748627,-4.195732117,-7.962379456,-7.962379456,14,51,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119300,True
2026-02-20 19:52:34+00:00,3054,2134,6.25,-4.409999847,-4.022500038,-4.680000305,-4.572500229,-3.995000839,3.59375,106.25,106.25,0,6,True,False,-7.238624573,-7.863002777,0,0,-7.5,-0.37987709,0,False,False,0,5.98900032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.041999816894531,0.5812549591064453,-4.410081863,-4.196327209,-7.76550293,-7.76550293,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119301,True
2026-02-20 20:02:40+00:00,3055,2134,6.25,-4.390000343,-4.00249958,-4.686249733,-4.611249924,-3.969999313,3.46875,106.25,106.25,0,6,True,False,-7.341749191,-7.951128006,0,0,-7.5,-0.48487854,0,False,False,0,5.352999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.333999633789063,0.6468791961669922,-4.41283083,-4.201762676,-7.988628387,-7.988628387,11,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119301,True
2026-02-20 20:12:46+00:00,3056,2134,6.25,-4.417499542,-3.981250763,-4.661250114,-4.582500458,-3.959999084,3.512500762939453,106.25,106.25,0,6,True,False,-7.142997742,-7.746751785,0,0,-7.5,-0.228002548,0,False,False,0,6.463000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.463000297546387,0.6112537384033203,-4.412221432,-4.196414948,-7.746751785,-7.746751785,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119301,True
2026-02-20 20:22:52+00:00,3057,2134,6.25,-4.423749924,-3.976249695,-4.680000305,-4.550000191,-3.957500458,3.5,106.25,106.25,0,6,True,False,-7.266748428,-7.870502472,0,0,-7.5,-0.385503769,0,False,False,0,5.232000350952148,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.213000297546387,0.5981292724609375,-4.41279459,-4.202453136,-7.776752472,-7.776752472,15,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119301,True
2026-02-20 20:32:58+00:00,3058,2134,6.25,-4.446249962,-3.988750458,-4.642499924,-4.598750114,-4.013750076,3.549999237060547,106.25,106.25,0,6,True,False,-7.30424881,-7.917377472,0,0,-7.5,-0.415502548,0,False,False,0,5.640999794006348,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.642000198364258,0.6506290435791016,-4.411678791,-4.194420815,-7.939878464,-7.939878464,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119301,True
2026-02-20 20:43:04+00:00,3059,2134,6.25,-4.432499886,-3.986249924,-4.698749542,-4.595000267,-3.981250763,3.612499237060547,106.25,106.25,0,6,True,False,-7.212373734,-7.788002014,0,0,-7.5,-0.289876938,0,False,False,0,5.041999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.968999862670898,0.5325031280517578,-4.413631916,-4.198829174,-7.649251938,-7.649251938,11,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119301,True
2026-02-20 20:53:09+00:00,3060,2134,6.25,-4.397500038,-3.966249466,-4.706250191,-4.53125,-3.978750229,3.5687503814697266,106.25,106.25,0,6,True,False,-7.292999268,-7.883628845,0,0,-7.5,-0.385503769,0,False,False,0,5.713000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.732000350952148,0.6356296539306641,-4.4124856,-4.201351166,-7.928628922,-7.928628922,19,58,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119302,True
2026-02-20 21:03:15+00:00,3061,2134,6.25,-4.417499542,-4.0,-4.692500114,-4.557499886,-3.962499619,3.575000762939453,106.25,106.25,0,6,True,False,-7.114873886,-7.668001175,0,0,-7.5,-0.16050148,0,False,False,0,4.923000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.921999931335449,0.5456275939941406,-4.410652161,-4.203827381,-7.66050148,-7.66050148,12,59,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119302,True
2026-02-20 21:13:21+00:00,3062,2134,6.25,-4.417499542,-4.006250381,-4.692500114,-4.571249962,-3.951250076,3.59375,106.25,106.25,0,6,True,False,-7.291124344,-7.932378769,0,0,-7.5,-0.430503845,0,False,False,0,5.767999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.796999931335449,0.6056289672851562,-4.412798882,-4.204223156,-7.92300415,-7.92300415,18,58,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119302,True
2026-02-20 21:23:27+00:00,3063,2134,6.25,-4.4375,-3.979999542,-4.711250305,-4.572500229,-4.010000229,3.587499618530273,106.25,106.25,0,6,True,False,-7.148622513,-7.728002548,0,0,-7.5,-0.244876862,0,False,False,0,4.914999961853027,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.906000137329102,0.5756301879882812,-4.410713673,-4.203380585,-7.71862793,-7.71862793,9,59,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119302,True
2026-02-20 21:33:33+00:00,3064,2134,6.25,-4.43999958,-3.961250305,-4.673749924,-4.579999924,-3.965000153,3.575000762939453,106.25,106.25,0,6,True,False,-7.232999802,-7.872377396,0,0,-7.5,-0.372377396,0,False,False,0,5.279999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.357000350952148,0.6450042724609375,-4.415737152,-4.210638046,-7.936128616,-7.936128616,18,56,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119302,True
2026-02-20 21:43:39+00:00,3065,2134,6.25,-4.40375042,-4.005000114,-4.692500114,-4.577500343,-3.98374939,3.556249618530273,106.25,106.25,0,6,True,False,-7.142997742,-7.705501556,0,0,-7.5,-0.179252625,0,False,False,0,5.565999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.545000076293945,0.5512523651123047,-4.403642178,-4.213086605,-7.709251404,-7.709251404,13,55,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119302,True
2026-02-20 21:53:45+00:00,3066,2134,6.25,-4.416250229,-4.008749962,-4.686249733,-4.574999809,-3.978750229,3.556249618530273,106.25,106.25,0,6,True,False,-7.25737381,-7.883628845,0,0,-7.5,-0.394878387,0,False,False,0,5.734999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.675999641418457,0.6187553405761719,-4.405754089,-4.207781792,-7.881753922,-7.881753922,19,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119303,True
2026-02-20 22:03:51+00:00,3067,2134,6.25,-4.409999847,-3.997499466,-4.706250191,-4.576250076,-3.934999466,3.606250762939453,106.25,106.25,0,6,True,False,-7.086748123,-7.658626556,0,0,-7.5,-0.138002396,0,False,False,0,5.246000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.144000053405762,0.5306282043457031,-4.407831669,-4.204587936,-7.626750946,-7.626750946,19,60,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119303,True
2026-02-20 22:13:57+00:00,3068,2134,6.25,-4.414999962,-3.996250153,-4.706250191,-4.59375,-3.954999924,3.556249618530273,106.25,106.25,0,6,True,False,-7.216123581,-7.814252853,0,0,-7.5,-0.318002701,0,False,False,0,5.402000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.402000427246094,0.6150035858154297,-4.403738499,-4.208372116,-7.823627472,-7.823627472,19,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119303,True
2026-02-20 22:24:02+00:00,3069,2134,6.25,-4.387499809,-3.992500305,-4.654999733,-4.578749657,-3.961250305,3.587499618530273,106.25,106.25,0,6,True,False,-7.202999115,-7.769252777,0,0,-7.5,-0.25425148,0,False,False,0,5.354999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.303000450134277,0.4800033569335937,-4.40072298,-4.208517551,-7.626750946,-7.626750946,19,60,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119303,True
2026-02-20 22:34:08+00:00,3070,2134,6.25,-4.414999962,-3.969999313,-4.699999809,-4.5625,-3.969999313,3.625,106.25,106.25,0,6,True,False,-7.35112381,-8.026128769,0,0,-7.5,-0.524253845,0,False,False,0,5.63599968,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.637000084,0.6337547302246094,-4.399654865,-4.202819347,-7.977378845,-7.977378845,19,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119303,True
2026-02-20 22:44:14+00:00,3071,2134,6.25,-4.414999962,-3.979999542,-4.675000191,-4.567500114,-3.958749771,3.581249237060547,106.25,106.25,0,6,True,False,-7.35112381,-7.968004227,0,0,-7.5,-0.490503311,0,False,False,0,5.664999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.689999580383301,0.6337528228759766,-4.405845165,-4.20634222,-7.945503235,-7.945503235,19,54,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119303,True
2026-02-20 22:54:20+00:00,3072,2134,6.25,-4.407500267,-3.982500076,-4.680000305,-4.548749924,-3.946250916,3.5625,106.25,106.25,0,6,True,False,-7.051122665,-7.564876556,0,0,-7.5,-0.072376251,0,False,False,0,5.255000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.25,0.5268783569335938,-4.409170151,-4.206819534,-7.643627167,-7.643627167,19,61,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119304,True
2026-02-20 23:04:26+00:00,3073,2134,6.25,-4.418749809,-3.989999771,-4.693750381,-4.59375,-3.948749542,3.625,106.25,106.25,0,6,True,False,-6.992998123,-7.497375488,0,0,-7.5,-0.004875183,0,False,False,0,5.229000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.229000091552734,0.502502441,-4.407371521,-4.207549572,-7.497375488,-7.497375488,19,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119304,True
2026-02-20 23:14:32+00:00,3074,2134,6.25,-4.448749542,-3.998750687,-4.68999958,-4.52875042,-3.933750153,3.612499237060547,106.25,106.25,0,6,True,False,-7.381124496,-8.013004303,0,0,-7.5,-0.518629074,0,False,False,0,5.565999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.548999786376953,0.6206302642822266,-4.397536755,-4.200613022,-8.011129379,-8.011129379,19,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119304,True
2026-02-20 23:24:38+00:00,3075,2134,6.25,-4.446249962,-3.975000381,-4.667499542,-4.523750305,-3.987499237,3.581249237060547,106.25,106.25,0,6,True,False,-7.238624573,-7.848003387,0,0,-7.5,-0.349878311,0,False,False,0,5.449000358581543,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.437000274658203,0.5606288909912109,-4.392782211,-4.202833176,-7.803003311,-7.803003311,19,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119304,True
2026-02-20 23:34:44+00:00,3076,2134,6.25,-4.390000343,-3.966249466,-4.698749542,-4.579999924,-3.95375061,3.587499618530273,106.25,106.25,0,6,True,False,-6.790496826,-7.309873581,0,0,-7.5,0.1807498931884765,0,False,False,0,7.585000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.564000129699707,0.5531291961669922,-4.402577877,-4.203260422,-7.396125793,-7.396125793,9,54,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119304,True
2026-02-20 23:44:49+00:00,3077,2134,6.25,-4.40874958,-3.973749161,-4.630000114,-4.577500343,-3.977500916,3.556249618530273,106.25,106.25,0,6,True,False,-7.25737381,-7.898628235,0,0,-7.5,-0.400503159,0,False,False,0,5.534999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.574999809265137,0.6375045776367188,-4.392591476,-4.198846817,-7.926753998,-7.926753998,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119304,True
2026-02-20 23:54:55+00:00,3078,2134,6.25,-4.426250458,-3.979999542,-4.636249542,-4.573749542,-3.972499847,3.5687503814697266,106.25,106.25,0,6,True,False,-7.11674881,-7.658626556,0,0,-7.5,-0.121126175,0,False,False,0,5.105999946594238,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.11400032,0.5043773651123047,-4.381780624,-4.204306602,-7.621126175,-7.621126175,18,60,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119305,True
2026-02-21 00:05:01+00:00,3079,2134,6.25,-4.40625,-3.957500458,-4.673749924,-4.545000076,-3.92124939,3.668750762939453,106.25,106.25,0,6,True,False,-6.87112236,-7.472999573,0,0,-7.5,0.056999207,0,False,False,0,8.835000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.782999992370605,0.5062522888183594,-4.384060383,-4.199316978,-7.349248886,-7.349248886,9,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119305,True
2026-02-21 00:15:07+00:00,3080,2134,6.25,-4.388750076,-3.971250534,-4.642499924,-4.546250343,-3.930000305,3.65625,106.25,106.25,0,6,True,False,-7.146747589,-7.733627319,0,0,-7.5,-0.229877472,0,False,False,0,5.300000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.305000305175781,0.5906295776367188,-4.379858494,-4.192269802,-7.737377167,-7.737377167,19,57,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119305,True
2026-02-21 00:25:13+00:00,3081,2134,6.25,-4.393750191,-3.981250763,-4.642499924,-4.568750381,-3.941249847,3.662500381469727,106.25,106.25,0,6,True,False,-7.049247742,-7.617376328,0,0,-7.5,-0.14550209,0,False,False,0,5.227999687194824,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.182000160217285,0.5737533569335938,-4.368450165,-4.191232681,-7.641752243,-7.641752243,19,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119305,True
2026-02-21 00:35:19+00:00,3082,2134,6.25,-4.353750229,-3.962499619,-4.611249924,-4.518750191,-3.941249847,3.5375003814697266,106.25,106.25,0,6,True,False,-7.021121979,-7.564876556,0,0,-7.5,-0.064876556,0,False,False,0,5.081000328063965,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.090000152587891,0.5512542724609375,-4.363659382,-4.187857151,-7.600502014,-7.600502014,19,59,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119305,True
2026-02-21 00:45:25+00:00,3083,2134,6.25,-4.388750076,-3.951250076,-4.654999733,-4.543749809,-3.941249847,3.575000762939453,106.25,106.25,0,6,True,False,-7.309873581,-7.930503845,0,0,-7.5,-0.430503845,0,False,False,0,5.553999900817871,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.562999725341797,0.6243782043457031,-4.364356995,-4.187491417,-7.917377472,-7.936128616,19,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119305,True
2026-02-21 00:55:31+00:00,3084,2134,6.25,-4.423749924,-3.95375061,-4.666250229,-4.537500381,-3.940000534,3.581249237060547,106.25,106.25,0,6,True,False,-7.238624573,-7.866752625,0,0,-7.5,-0.372377396,0,False,False,0,5.529999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.501999855041504,0.6375026702880859,-4.363197327,-4.190416336,-7.838626862,-7.838626862,19,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119306,True
2026-02-21 01:05:37+00:00,3085,2134,6.25,-4.422499657,-3.98500061,-4.609999657,-4.524999619,-3.926250458,3.59375,106.25,106.25,0,6,True,False,-6.691120148,-7.127998352,0,0,-7.5,0.3663768768310547,0,False,False,0,6.498000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.494999885559082,0.4218769073486328,-4.363008976,-4.193220139,-7.129873276,-7.129873276,9,60,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119306,True
2026-02-21 01:15:42+00:00,3086,2134,6.25,-4.409999847,-4.008749962,-4.617500305,-4.523750305,-3.957500458,3.6499996185302734,106.25,106.25,0,6,True,False,-7.137372971,-7.76550293,0,0,-7.5,-0.295501709,0,False,False,0,5.765999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.767000198364258,0.5868778228759766,-4.362012386,-4.191384315,-7.714876175,-7.714876175,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119306,True
2026-02-21 01:25:48+00:00,3087,2134,6.25,-4.422499657,-3.986249924,-4.647500038,-4.518750191,-3.92124939,3.6499996185302734,106.25,106.25,0,6,True,False,-7.201124191,-7.801128387,0,0,-7.5,-0.331127167,0,False,False,0,5.376999855041504,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.366999626159668,0.6093788146972656,-4.36234808,-4.195702553,-7.78612709,-7.78612709,18,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119306,True
2026-02-21 01:35:54+00:00,3088,2134,6.25,-4.392499924,-3.977500916,-4.617500305,-4.563750267,-3.912500381,3.631250381469727,106.25,106.25,0,6,True,False,-7.06987381,-7.589250565,0,0,-7.5,-0.089250565,0,False,False,0,5.081000328063965,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.130999565124512,0.5362529754638672,-4.360126972,-4.196218491,-7.587375641,-7.587375641,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119306,True
2026-02-21 01:46:00+00:00,3089,2134,6.25,-4.398750305,-3.995000839,-4.609999657,-4.522500038,-3.92250061,3.637500762939453,106.25,106.25,0,6,True,False,-7.292999268,-7.960502625,0,0,-7.5,-0.462379456,0,False,False,0,5.520000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.526000022888184,0.6506290435791016,-4.359023571,-4.195781231,-7.943628311,-7.943628311,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119306,True
2026-02-21 01:56:06+00:00,3090,2134,6.25,-4.398750305,-3.986249924,-4.647500038,-4.511249542,-3.944999695,3.668750762939453,106.25,106.25,0,6,True,False,-7.174873352,-7.759878159,0,0,-7.5,-0.248626709,0,False,False,0,5.411999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.411999702453613,0.5700035095214844,-4.360836029,-4.196080685,-7.750501633,-7.750501633,18,59,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119307,True
2026-02-21 02:06:12+00:00,3091,2134,6.25,-4.412500381,-4.024999619,-4.604999542,-4.516249657,-3.896249771,3.612499237060547,106.25,106.25,0,6,True,False,-6.743621826,-7.251749039,0,0,-7.5,0.2557506561279297,0,False,False,0,6.064999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998999596,0.4762535095214844,-4.35884285,-4.202756882,-7.208623886,-7.208623886,9,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119307,True
2026-02-21 02:16:18+00:00,3092,2134,6.25,-4.40874958,-4.0,-4.678750038,-4.548749924,-3.920000076,3.612499237060547,106.25,106.25,0,6,True,False,-7.131748199,-7.741127014,0,0,-7.5,-0.274877548,0,False,False,0,5.921999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.920999526977539,0.5906276702880859,-4.35598135,-4.204352856,-7.744876862,-7.744876862,18,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119307,True
2026-02-21 02:26:23+00:00,3093,2134,6.25,-4.392499924,-3.972499847,-4.600000381,-4.513750076,-3.917499542,3.643749237060547,106.25,106.25,0,6,True,False,-7.142997742,-7.66050148,0,0,-7.5,-0.181127548,0,False,False,0,5.493000030517578,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.465999603271484,0.5100040435791016,-4.347429276,-4.204805374,-7.683002472,-7.683002472,18,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119307,True
2026-02-21 02:36:29+00:00,3094,2134,6.25,-4.407500267,-3.992500305,-4.667499542,-4.506250381,-3.923749924,3.668750762939453,106.25,106.25,0,6,True,False,-7.021121979,-7.536750793,0,0,-7.5,-0.03487587,0,False,False,0,5.326000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.298999786376953,0.5175037384033203,-4.343820095,-4.198467731,-7.557376862,-7.557376862,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119307,True
2026-02-21 02:46:35+00:00,3095,2134,6.25,-4.380000114,-4.015000343,-4.603750229,-4.512499809,-3.887500763,3.643749237060547,106.25,106.25,0,6,True,False,-7.219873428,-7.836751938,0,0,-7.5,-0.338626862,0,False,False,0,5.652999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.623999596,0.6675033569335938,-4.345811844,-4.199093342,-7.872377396,-7.872377396,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119307,True
2026-02-21 02:56:40+00:00,3096,2134,6.25,-4.392499924,-3.997499466,-4.604999542,-4.518750191,-3.882499695,3.59375,106.25,106.25,0,6,True,False,-7.371749878,-7.996128082,0,0,-7.5,-0.518629074,0,False,False,0,5.701999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.75,0.6993808746337891,-4.356488705,-4.201075554,-8.044879913,-8.044879913,18,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119308,True
2026-02-21 03:06:46+00:00,3097,2134,6.25,-4.402500153,-4.037500381,-4.635000229,-4.503749847,-3.901250839,3.71875,106.25,106.25,0,6,True,False,-7.189874649,-7.806753159,0,0,-7.5,-0.299251556,0,False,False,0,5.831000328063965,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.829999923706055,0.6318798065185547,-4.351625919,-4.193137169,-7.806753159,-7.806753159,18,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119308,True
2026-02-21 03:16:52+00:00,3098,2134,6.25,-4.404999733,-4.017499924,-4.626250267,-4.512499809,-3.902500153,3.693750381469727,106.25,106.25,0,6,True,False,-6.623620987,-7.103622437,0,0,-7.5,0.3832511901855469,0,False,False,0,5.152999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.163999557495117,0.4837532043457031,-4.348047256,-4.191502571,-7.114873886,-7.114873886,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119308,True
2026-02-21 03:26:58+00:00,3099,2134,6.25,-4.444999695,-4.006250381,-4.617500305,-4.506250381,-3.903749466,3.75,106.25,106.25,0,6,True,False,-6.721120834,-7.208623886,0,0,-7.5,0.2670001983642578,0,False,False,0,5.486000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.487000465393066,0.5175037384033203,-4.33953619,-4.199880123,-7.24237442,-7.24237442,18,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119308,True
2026-02-21 03:37:03+00:00,3100,2134,6.25,-4.366250038,-3.987499237,-4.597499847,-4.494999886,-3.88999939,3.768749237060547,106.25,106.25,0,6,True,False,-6.616119385,-7.165498734,0,0,-7.5,0.347625732,0,False,False,0,5.359000205993652,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.347999572753906,0.5118789672851562,-4.328713417,-4.198112488,-7.111124039,-7.111124039,18,51,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119308,True
2026-02-21 03:47:09+00:00,3101,2134,6.25,-4.376250267,-3.942499161,-4.534999847,-4.463749886,-3.881250381,3.768749237060547,106.25,106.25,0,6,True,False,-6.595495224,-7.060497284,0,0,-7.5,0.4320011138916015,0,False,False,0,5.392000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.390999794006348,0.4593791961669922,-4.311860561,-4.185111046,-7.079248428,-7.079248428,18,58,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119308,True
2026-02-21 03:57:15+00:00,3102,2134,6.25,-4.375,-4.012499809,-4.49750042,-4.479999542,-3.875,3.6812496185302734,106.25,106.25,0,6,True,False,-6.974246979,-7.71862793,0,0,-7.5,-0.220502853,0,False,False,0,6.149000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.168999671936035,0.7143802642822266,-4.295430183,-4.182544231,-7.688627243,-7.733627319,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119309,True
