timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-21 04:07:21+00:00,3103,2134,6.25,-4.381250381,-3.979999542,-4.604999542,-4.476249695,-3.851249695,3.831249237060547,106.25,106.25,0,6,True,False,-6.972372055,-7.681127548,0,0,-7.5,-0.177375793,0,False,False,0,6.159999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.154999732971191,0.723754883,-4.301582336,-4.17882967,-7.698001862,-7.698001862,18,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119309,True
2026-02-21 04:17:27+00:00,3104,2134,6.25,-4.34125042,-4.001250267,-4.553750038,-4.427499771,-3.887500763,3.762500762939453,106.25,106.25,0,6,True,False,-6.998622894,-7.585500717,0,0,-7.5,-0.094875336,0,False,False,0,5.796999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.796999931335449,0.5868778228759766,-4.308059216,-4.175234318,-7.585500717,-7.585500717,18,61,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119309,True
2026-02-21 04:27:32+00:00,3105,2134,6.25,-4.34375,-3.996250153,-4.541250229,-4.454999924,-3.918750763,3.856250762939453,106.25,106.25,0,6,True,False,-7.10549736,-7.776752472,0,0,-7.5,-0.274877548,0,False,False,0,5.890000343322754,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.869999885559082,0.6731300354003906,-4.314441204,-4.17442131,-7.776752472,-7.776752472,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119309,True
2026-02-21 04:37:38+00:00,3106,2134,6.25,-4.376250267,-4.0,-4.566249847,-4.477499962,-3.917499542,3.78125,106.25,106.25,0,6,True,False,-7.214248657,-7.898628235,0,0,-7.5,-0.421127319,0,False,False,0,6.039999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.03600025177002,0.6993789672851562,-4.316768169,-4.179889679,-7.913627625,-7.913627625,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119309,True
2026-02-21 04:47:44+00:00,3107,2134,6.25,-4.413749695,-3.989999771,-4.604999542,-4.473750114,-3.911249161,3.862499237060547,106.25,106.25,0,6,True,False,-7.156124115,-7.836751938,0,0,-7.5,-0.336751938,0,False,False,0,6.100000381469727,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0889997482299805,0.6225051879882812,-4.320081234,-4.174499512,-7.76550293,-7.76550293,18,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119309,True
2026-02-21 04:57:50+00:00,3108,2134,6.25,-4.395000458,-3.995000839,-4.603750229,-4.508749962,-3.913749695,3.825000762939453,106.25,106.25,0,6,True,False,-7.214248657,-7.900503159,0,0,-7.5,-0.400503159,0,False,False,0,6.043999671936035,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.024000168,0.7087535858154297,-4.325195313,-4.191369057,-7.902378082,-7.902378082,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119310,True
2026-02-21 05:07:55+00:00,3109,2134,6.25,-4.357500076,-4.011249542,-4.598750114,-4.461250305,-3.877500534,3.799999237060547,106.25,106.25,0,7,True,False,-7.169248581,-7.836751938,0,0,-7.5,-0.349878311,0,False,False,0,5.935999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.942000389099121,0.6806297302246094,-4.320582867,-4.197183609,-7.849878311,-7.849878311,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119310,True
2026-02-21 05:18:01+00:00,3110,2134,6.25,-4.396249771,-4.039999962,-4.609999657,-4.505000114,-3.947500229,3.818750381469727,106.25,106.25,0,6,True,False,-7.034248352,-7.668001175,0,0,-7.5,-0.168001175,0,False,False,0,5.920000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9079999923706055,0.613128662,-4.319643497,-4.203352928,-7.643627167,-7.643627167,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119310,True
2026-02-21 05:28:07+00:00,3111,2134,6.25,-4.376250267,-4.02875042,-4.553750038,-4.5,-3.915000916,3.8125,106.25,106.25,0,6,True,False,-7.306123734,-7.973628998,0,0,-7.5,-0.479253769,0,False,False,0,6.147000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.149999618530273,0.6712551116943359,-4.319169521,-4.207388878,-7.973628998,-7.973628998,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119310,True
2026-02-21 05:38:13+00:00,3112,2134,6.25,-4.401249886,-4.043749809,-4.609999657,-4.477499962,-3.863750458,3.831249237060547,106.25,106.25,0,6,True,False,-7.232999802,-7.915502548,0,0,-7.5,-0.366752625,0,False,False,0,5.815999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.895999908447266,0.7106285095214844,-4.316060543,-4.207472801,-7.904253006,-7.904253006,18,52,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119310,True
2026-02-21 05:48:19+00:00,3113,2134,6.25,-4.421250343,-4.022500038,-4.611249924,-4.501250267,-3.881250381,3.84375,106.25,106.25,0,6,True,False,-7.184247971,-7.799251556,0,0,-7.5,-0.342378616,0,False,False,0,5.960000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.963000297546387,0.6712551116943359,-4.315095425,-4.218063354,-7.806753159,-7.806753159,18,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119310,True
2026-02-21 05:58:25+00:00,3114,2134,6.25,-4.417499542,-4.012499809,-4.578749657,-4.446249962,-3.896249771,3.862499237060547,106.25,106.25,0,7,True,False,-6.976121902,-7.576126099,0,0,-7.5,-0.083625793,0,False,False,0,5.868000030517578,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.795999526977539,0.4912528991699219,-4.318572044,-4.213392258,-7.38299942,-7.38299942,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119311,True
2026-02-21 06:08:30+00:00,3115,2134,6.25,-4.448749542,-4.023750305,-4.59125042,-4.483750343,-3.899999619,3.887500762939453,106.25,106.25,0,7,True,False,-7.418624878,-8.121753693,0,0,-7.5,-0.588005066,0,False,False,0,6.043999671936035,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.105999946594238,0.7125034332275391,-4.312312603,-4.221441746,-8.112379074,-8.112379074,18,53,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119311,True
2026-02-21 06:18:36+00:00,3116,2134,6.25,-4.409999847,-4.036250114,-4.619999886,-4.461250305,-3.84375,3.850000381469727,106.25,106.25,0,7,True,False,-7.287374496,-7.943628311,0,0,-7.5,-0.458627701,0,False,False,0,6.130999565124512,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.130999565124512,0.6375045776367188,-4.309812069,-4.224009514,-7.943628311,-7.943628311,18,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119311,True
2026-02-21 06:28:42+00:00,3117,2134,6.25,-4.40625,-4.042499542,-4.609999657,-4.467499733,-3.856250763,3.924999237060547,106.25,106.25,0,7,True,False,-7.124248505,-7.634250641,0,0,-7.5,-0.156751633,0,False,False,0,5.579000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.612999916,0.5831279754638672,-4.305562496,-4.21303463,-7.733627319,-7.733627319,18,55,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119311,True
2026-02-21 06:38:48+00:00,3118,2134,6.25,-4.358750343,-4.020000458,-4.586250305,-4.458749771,-3.887500763,3.875,106.25,106.25,0,7,True,False,-7.332374573,-8.03175354,0,0,-7.5,-0.537378311,0,False,False,0,6.189999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.185000419616699,0.7050056457519531,-4.306675434,-4.222865582,-8.013004303,-8.013004303,18,56,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119311,True
2026-02-21 06:48:54+00:00,3119,2134,6.25,-4.392499924,-4.011249542,-4.617500305,-4.47124958,-3.851249695,3.8687496185302734,106.25,106.25,0,7,True,False,-7.191749573,-7.83300209,0,0,-7.5,-0.318002701,0,False,False,0,6.013999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.001999855041504,0.6037540435791016,-4.306391239,-4.207931519,-7.701751709,-7.701751709,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119311,True
2026-02-21 06:59:00+00:00,3120,2134,6.25,-4.382499695,-4.051250458,-4.598750114,-4.447500229,-3.842500687,3.84375,106.25,106.25,0,7,True,False,-7.154249191,-7.81237793,0,0,-7.5,-0.321752548,0,False,False,0,5.9079999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.91100025177002,0.6543788909912109,-4.304181576,-4.204266548,-7.767377853,-7.767377853,18,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119312,True
2026-02-21 07:09:06+00:00,3121,2134,6.25,-4.378749847,-3.998750687,-4.553750038,-4.481249809,-3.8125,3.8999996185302734,106.25,106.25,0,7,True,False,-7.172998428,-7.808628082,0,0,-7.5,-0.361127853,0,False,False,0,6.062999725341797,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.072999954223633,0.6881294250488281,-4.302380085,-4.193257332,-7.861127853,-7.861127853,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119312,True
2026-02-21 07:19:11+00:00,3122,2134,6.25,-4.378749847,-3.962499619,-4.598750114,-4.438750267,-3.832500458,3.924999237060547,106.25,106.25,0,7,True,False,-7.11674881,-7.724252701,0,0,-7.5,-0.231752396,0,False,False,0,5.986000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.923000335693359,0.519378662,-4.306537151,-4.190902233,-7.56675148,-7.56675148,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119312,True
2026-02-21 07:29:17+00:00,3123,2134,6.25,-4.40375042,-3.997499466,-4.603750229,-4.472499847,-3.850000381,3.90625,106.25,106.25,0,7,True,False,-6.97987175,-7.570501328,0,0,-7.5,-0.078001022,0,False,False,0,5.918999671936035,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.918999671936035,0.5868797302246094,-4.306722164,-4.199411869,-7.564876556,-7.564876556,18,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119312,True
2026-02-21 07:39:23+00:00,3124,2134,6.25,-4.376250267,-4.001250267,-4.579999924,-4.46625042,-3.864999771,3.875,106.25,106.25,0,7,True,False,-7.107372284,-7.763628006,0,0,-7.5,-0.261753082,0,False,False,0,5.835000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.942999839782715,0.6787548065185547,-4.309697628,-4.195986748,-7.816127777,-7.816127777,18,53,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119312,True
2026-02-21 07:49:29+00:00,3125,2134,6.25,-4.376250267,-4.003749847,-4.607500076,-4.476249695,-3.846250534,3.875,106.25,106.25,0,7,True,False,-7.238624573,-7.913627625,0,0,-7.5,-0.415502548,0,False,False,0,6.173999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.168999671936035,0.6806297302246094,-4.311839581,-4.196258545,-7.932378769,-7.932378769,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119313,True
2026-02-21 07:59:35+00:00,3126,2134,6.25,-4.364999771,-3.978750229,-4.59125042,-4.489999771,-3.862499237,3.8374996185302734,106.25,106.25,0,7,True,False,-7.086748123,-7.673625946,0,0,-7.5,-0.149251938,0,False,False,0,5.682000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.743000030517578,0.5925045013427734,-4.310518742,-4.195781708,-7.728002548,-7.728002548,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119313,True
2026-02-21 08:09:41+00:00,3127,2134,6.25,-4.412500381,-4.045000076,-4.62250042,-4.49750042,-3.842500687,3.831249237060547,106.25,106.25,0,7,True,False,-7.041748047,-7.619251251,0,0,-7.5,-0.078001022,0,False,False,0,5.696000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.720999717712402,0.5831279754638672,-4.318340302,-4.203050613,-7.669876099,-7.669876099,18,59,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119313,True
2026-02-21 08:19:47+00:00,3128,2134,6.25,-4.375,-4.006250381,-4.553750038,-4.461250305,-3.85874939,3.850000381469727,106.25,106.25,0,7,True,False,-7.045497894,-7.643627167,0,0,-7.5,-0.188627243,0,False,False,0,5.800999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.800999641418457,0.6018791198730469,-4.311411858,-4.195164204,-7.643627167,-7.643627167,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119313,True
2026-02-21 08:29:52+00:00,3129,2134,6.25,-4.423749924,-3.98500061,-4.553750038,-4.478750229,-3.918750763,3.893749237060547,106.25,106.25,0,7,True,False,-7.191749573,-7.831127167,0,0,-7.5,-0.318002701,0,False,False,0,6.16100025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.130000114440918,0.6393795013427734,-4.311924934,-4.201951981,-7.81237793,-7.81237793,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119313,True
2026-02-21 08:39:59+00:00,3130,2134,6.25,-4.378749847,-4.020000458,-4.603750229,-4.496250153,-3.892499924,3.84375,106.25,106.25,0,7,True,False,-7.294874191,-8.005504608,0,0,-7.5,-0.481128693,0,False,False,0,6.029999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.057000160217285,0.6637554168701172,-4.315054417,-4.209246635,-8.011129379,-8.011129379,18,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119313,True
2026-02-21 08:50:04+00:00,3131,2134,6.25,-4.432499886,-3.989999771,-4.623749733,-4.461250305,-3.877500534,3.8125,106.25,106.25,0,7,True,False,-7.193624496,-7.853628159,0,0,-7.5,-0.355503082,0,False,False,0,6.046999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.060000419616699,0.6393775939941406,-4.315757275,-4.208357811,-7.789876938,-7.789876938,18,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119314,True
2026-02-21 09:00:10+00:00,3132,2134,6.25,-4.364999771,-4.048749924,-4.598750114,-4.477499962,-3.88999939,3.918750762939453,106.25,106.25,0,7,True,False,-7.204874039,-7.838626862,0,0,-7.5,-0.331127167,0,False,False,0,5.748999596,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.784999847412109,0.6787548065185547,-4.312663555,-4.199059486,-7.885503769,-7.885503769,18,51,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119314,True
2026-02-21 09:10:16+00:00,3133,2134,6.25,-4.380000114,-4.029999733,-4.586250305,-4.487500191,-3.856250763,3.8999996185302734,106.25,106.25,0,7,True,False,-7.204874039,-7.881753922,0,0,-7.5,-0.381753922,0,False,False,0,5.819000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.819000244140625,0.676879883,-4.312436104,-4.210590363,-7.883628845,-7.883628845,18,52,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119314,True
2026-02-21 09:20:22+00:00,3134,2134,6.25,-4.43999958,-3.995000839,-4.604999542,-4.446249962,-3.861249924,3.84375,106.25,106.25,0,7,True,False,-7.019247055,-7.61362648,0,0,-7.5,-0.115501404,0,False,False,0,5.866999626159668,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.826999664306641,0.5925045013427734,-4.314021587,-4.210734844,-7.639877319,-7.639877319,18,58,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119314,True
2026-02-21 09:30:28+00:00,3135,2134,6.25,-4.401249886,-4.027500153,-4.579999924,-4.491250038,-3.825000763,3.856250762939453,106.25,106.25,0,7,True,False,-7.246124268,-7.962379456,0,0,-7.5,-0.45300293,0,False,False,0,6.060000419616699,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.053999900817871,0.6693782806396484,-4.308926105,-4.21186924,-7.949253082,-7.949253082,18,60,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119314,True
2026-02-21 09:40:34+00:00,3136,2134,6.25,-4.382499695,-3.943750381,-4.604999542,-4.465000153,-3.847499847,3.96875,106.25,106.25,0,7,True,False,-7.292999268,-7.96987915,0,0,-7.5,-0.468004227,0,False,False,0,5.991000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.088000297546387,0.6825046539306641,-4.310581684,-4.201595306,-7.975503922,-7.975503922,18,53,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119314,True
2026-02-21 09:50:39+00:00,3137,2134,6.25,-4.427499771,-4.027500153,-4.598750114,-4.456250191,-3.822500229,4.024999618530273,106.25,106.25,0,7,True,False,-7.131748199,-7.748626709,0,0,-7.5,-0.241127014,0,False,False,0,5.774999618530273,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.789999961853027,0.6525058746337891,-4.311249733,-4.210626602,-7.801128387,-7.801128387,18,55,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119315,True
2026-02-21 10:00:45+00:00,3138,2134,6.25,-4.404999733,-3.992500305,-4.630000114,-4.46875,-3.84375,3.8999996185302734,106.25,106.25,0,7,True,False,-7.354875565,-7.913627625,0,0,-7.5,-0.524253845,0,False,False,0,6.052000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.119000434875488,0.6937541961669922,-4.311425686,-4.195890427,-8.035503387,-8.035503387,18,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119315,True
2026-02-21 10:11:34+00:00,3139,2134,6.25,-4.366250038,-3.988750458,-4.609999657,-4.46625042,-3.851249695,3.918750762939453,106.25,106.25,0,7,True,False,-7.234874725,-7.896753311,0,0,-7.5,-0.413627625,0,False,False,0,5.847999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.975000381469727,0.6900043487548828,-4.312179565,-4.20546484,-7.902378082,-7.902378082,18,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119315,True
2026-02-21 10:21:39+00:00,3140,2134,6.25,-4.386249542,-3.956249237,-4.592499733,-4.46875,-3.857500076,4.03125,106.25,106.25,0,7,True,False,-7.094247818,-7.683002472,0,0,-7.5,-0.183002472,0,False,False,0,5.817999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7910003662109375,0.6112537384033203,-4.30804491,-4.199389935,-7.662376404,-7.662376404,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119315,True
2026-02-21 10:31:45+00:00,3141,2134,6.25,-4.432499886,-4.034999847,-4.598750114,-4.483750343,-3.893749237,3.881250381469727,106.25,106.25,0,7,True,False,-7.270498276,-7.975503922,0,0,-7.5,-0.488628387,0,False,False,0,6.043000221252441,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.017999649047852,0.6562538146972656,-4.313187122,-4.203313828,-7.913627625,-7.975503922,18,58,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119315,True
2026-02-21 10:41:51+00:00,3142,2134,6.25,-4.428750038,-3.971250534,-4.630000114,-4.484999657,-3.868749619,3.918750762939453,106.25,106.25,0,7,True,False,-6.773620605,-7.358625412,0,0,-7.5,0.1507511138916015,0,False,False,0,5.439000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.446999549865723,0.5756282806396484,-4.316730976,-4.201351643,-7.386749268,-7.386749268,18,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119315,True
2026-02-21 10:51:57+00:00,3143,2134,6.25,-4.411250114,-3.958749771,-4.603750229,-4.50249958,-3.837499619,3.981250762939453,106.25,106.25,0,7,True,False,-6.647994995,-7.142997742,0,0,-7.5,0.3420009613037109,0,False,False,0,5.602999687194824,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.602999687194824,0.5081291198730469,-4.311286449,-4.202500343,-7.167373657,-7.167373657,18,55,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119316,True
2026-02-21 11:02:03+00:00,3144,2134,6.25,-4.366250038,-4.02875042,-4.586250305,-4.486249924,-3.829999924,3.887500762939453,106.25,106.25,0,7,True,False,-6.861745834,-7.424249649,0,0,-7.5,0.0457496643066406,0,False,False,0,5.871999740600586,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.840000152587891,0.5887546539306641,-4.301636219,-4.194120884,-7.39425087,-7.39425087,18,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119316,True
2026-02-21 11:12:10+00:00,3145,2134,6.25,-4.396249771,-3.969999313,-4.542499542,-4.503749847,-3.84375,3.918750762939453,106.25,106.25,0,7,True,False,-6.683620453,-7.321125031,0,0,-7.5,0.207000732,0,False,False,0,6.100999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.102000236511231,0.6262531280517578,-4.288680077,-4.194726944,-7.339874268,-7.339874268,18,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119316,True
2026-02-21 11:22:15+00:00,3146,2134,6.25,-4.34375,-3.965000153,-4.541250229,-4.442500114,-3.842500687,4.024999618530273,106.25,106.25,0,7,True,False,-6.46799469,-6.974246979,0,0,-7.5,0.5257530212402344,0,False,False,0,5.604999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.602999687194824,0.502502441,-4.27630949,-4.19053793,-6.972372055,-6.972372055,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119316,True
2026-02-21 11:32:21+00:00,3147,2134,6.25,-4.398750305,-3.971250534,-4.546250343,-4.47124958,-3.854999542,3.90625,106.25,106.25,0,7,True,False,-6.625495911,-7.285499573,0,0,-7.5,0.2145004272460937,0,False,False,0,6.16100025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.142999649047852,0.6750049591064453,-4.275550365,-4.185671806,-7.311750412,-7.311750412,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119316,True
2026-02-21 11:42:27+00:00,3148,2134,6.25,-4.385000229,-3.966249466,-4.477499962,-4.448749542,-3.854999542,3.90625,106.25,106.25,0,7,True,False,-6.811120987,-7.548000336,0,0,-7.5,-0.048000336,0,False,False,0,6.357000350952148,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.354999542236328,0.7218780517578125,-4.268936634,-4.172296524,-7.549875259,-7.549875259,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119316,True
2026-02-21 11:52:33+00:00,3149,2134,6.25,-4.350000381,-3.931249619,-4.465000153,-4.448749542,-3.86000061,3.924999237060547,106.25,106.25,0,7,True,False,-6.859870911,-7.579875946,0,0,-7.5,-0.078001022,0,False,False,0,6.376000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.390999794006348,0.6900043487548828,-4.278998852,-4.178367138,-7.548000336,-7.548000336,18,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119317,True
2026-02-21 12:02:39+00:00,3150,2134,6.25,-4.321249962,-3.996250153,-4.542499542,-4.472499847,-3.856250763,3.856250762939453,106.25,106.25,0,7,True,False,-6.923622131,-7.643627167,0,0,-7.5,-0.156751633,0,False,False,0,6.317999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.317000389099121,0.7012538909912109,-4.290326118,-4.162979603,-7.621126175,-7.621126175,18,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119317,True
2026-02-21 12:12:45+00:00,3151,2134,6.25,-4.359999657,-3.950000763,-4.542499542,-4.475000381,-3.898750305,3.9312496185302734,106.25,106.25,0,7,True,False,-7.16362381,-7.861127853,0,0,-7.5,-0.357378006,0,False,False,0,6.307000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.286999702453613,0.7068805694580078,-4.299544334,-4.160815239,-7.885503769,-7.885503769,18,66,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119317,True
2026-02-21 12:22:51+00:00,3152,2134,6.25,-4.366250038,-3.987499237,-4.56000042,-4.487500191,-3.90625,3.924999237060547,106.25,106.25,0,7,True,False,-7.081123352,-7.782377243,0,0,-7.5,-0.274877548,0,False,False,0,6.062000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.067999839782715,0.6975040435791016,-4.308661938,-4.178839207,-7.776752472,-7.776752472,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119317,True
2026-02-21 12:32:57+00:00,3153,2134,6.25,-4.356249809,-3.996250153,-4.561249733,-4.494999886,-3.883750916,3.8687496185302734,106.25,106.25,0,7,True,False,-7.144872665,-7.818002701,0,0,-7.5,-0.318002701,0,False,False,0,6.112000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.112000465393066,0.6731300354003906,-4.308227539,-4.175832748,-7.818002701,-7.818002701,18,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119317,True
2026-02-21 12:43:03+00:00,3154,2134,6.25,-4.364999771,-4.02875042,-4.553750038,-4.452500343,-3.932500839,3.8687496185302734,106.25,106.25,0,7,True,False,-7.193624496,-7.921127319,0,0,-7.5,-0.421127319,0,False,False,0,6.303999900817871,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300000190734863,0.7012538909912109,-4.315508366,-4.180026054,-7.902378082,-7.902378082,18,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119317,True
2026-02-21 12:53:09+00:00,3155,2134,6.25,-4.363750458,-4.003749847,-4.548749924,-4.436249733,-3.920000076,3.918750762939453,106.25,106.25,0,7,True,False,-7.221748352,-7.941753387,0,0,-7.5,-0.441753387,0,False,False,0,6.335000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.336000442504883,0.7162532806396484,-4.314544678,-4.184138775,-7.911752701,-7.911752701,18,59,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119318,True
2026-02-21 13:03:14+00:00,3156,2134,6.25,-4.368749619,-4.013750076,-4.598750114,-4.465000153,-3.888750076,4.024999618530273,106.25,106.25,0,7,True,False,-7.082998276,-7.683002472,0,0,-7.5,-0.201751709,0,False,False,0,6.102000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.039999961853027,0.5981292724609375,-4.314159393,-4.194652557,-7.61362648,-7.61362648,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119318,True
2026-02-21 13:13:21+00:00,3157,2134,6.25,-4.371250153,-4.042499542,-4.604999542,-4.481249809,-3.85874939,3.9937496185302734,106.25,106.25,0,7,True,False,-6.955497742,-7.518001556,0,0,-7.5,0.0119991302490234,0,False,False,0,5.925000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.961000442504883,0.5868778228759766,-4.317913532,-4.208702087,-7.578001022,-7.578001022,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119318,True
2026-02-21 13:23:26+00:00,3158,2134,6.25,-4.380000114,-4.037500381,-4.604999542,-4.493749619,-3.940000534,4.075000762939453,106.25,106.25,0,7,True,False,-6.955497742,-7.48800087,0,0,-7.5,-0.016126633,0,False,False,0,6.083999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.093000411987305,0.5737533569335938,-4.325874805,-4.212118149,-7.510499954,-7.510499954,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119318,True
2026-02-21 13:33:32+00:00,3159,2134,6.25,-4.40625,-4.026249886,-4.604999542,-4.517499924,-3.888750076,4.087499618530273,106.25,106.25,0,7,True,False,-6.848621368,-7.388624191,0,0,-7.5,0.1357498168945312,0,False,False,0,5.857999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.755999565124512,0.5287532806396484,-4.322823048,-4.21927166,-7.452375412,-7.452375412,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119318,True
2026-02-21 13:43:38+00:00,3160,2134,6.25,-4.387499809,-4.015000343,-4.586250305,-4.473750114,-3.881250381,4.262500762939453,106.25,106.25,0,7,True,False,-7.000497818,-7.570501328,0,0,-7.5,-0.085500717,0,False,False,0,6.229999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.218000411987305,0.5550041198730469,-4.325888157,-4.220470428,-7.53487587,-7.53487587,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119318,True
2026-02-21 13:53:44+00:00,3161,2134,6.25,-4.447500229,-4.063750267,-4.578749657,-4.494999886,-3.902500153,4.193750381469727,106.25,106.25,0,7,True,False,-7.199249268,-7.883628845,0,0,-7.5,-0.370502472,0,False,False,0,6.423999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.418000221252441,0.7218799591064453,-4.320232391,-4.221802711,-7.909877777,-7.909877777,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119319,True
2026-02-21 14:03:50+00:00,3162,2134,6.25,-4.398750305,-4.048749924,-4.586250305,-4.46625042,-3.85874939,4.268749237060547,106.25,106.25,0,7,True,False,-7.322999954,-7.988628387,0,0,-7.5,-0.520503998,0,False,False,0,6.553999900817871,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.616999626159668,0.7143783569335938,-4.315521717,-4.218618393,-8.026128769,-8.026128769,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119319,True
2026-02-21 14:13:56+00:00,3163,2134,6.25,-4.397500038,-3.989999771,-4.586250305,-4.492500305,-3.877500534,4.274999618530273,106.25,106.25,0,7,True,False,-7.238624573,-7.885503769,0,0,-7.5,-0.381753922,0,False,False,0,6.392000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.376000404,0.6431293487548828,-4.314136982,-4.217882633,-7.881753922,-7.881753922,18,54,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119319,True
2026-02-21 14:24:02+00:00,3164,2134,6.25,-4.391249657,-4.022500038,-4.573749542,-4.513750076,-3.888750076,4.318750381469727,106.25,106.25,0,7,True,False,-7.114873886,-7.701751709,0,0,-7.5,-0.186752319,0,False,False,0,6.262999534606934,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300000190734863,0.6075038909912109,-4.315687656,-4.213788033,-7.75425148,-7.75425148,18,57,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119319,True
2026-02-21 14:34:07+00:00,3165,2134,6.25,-4.393750191,-4.041250229,-4.598750114,-4.498749733,-3.872499466,4.3125,106.25,106.25,0,7,True,False,-7.118623734,-7.758001328,0,0,-7.5,-0.235502243,0,False,False,0,6.296999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.305000305175781,0.6393775939941406,-4.315886021,-4.213810921,-7.756126404,-7.756126404,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119319,True
2026-02-21 14:44:13+00:00,3166,2134,6.25,-4.397500038,-4.041250229,-4.547499657,-4.50249958,-3.862499237,4.318750381469727,106.25,106.25,0,7,True,False,-7.246124268,-7.885503769,0,0,-7.5,-0.383628845,0,False,False,0,6.633000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.602999687194824,0.7050056457519531,-4.314638615,-4.205230713,-7.885503769,-7.885503769,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119319,True
2026-02-21 14:54:19+00:00,3167,2134,6.25,-4.442500114,-4.011249542,-4.578749657,-4.475000381,-3.857500076,4.399999618530273,106.25,106.25,0,7,True,False,-7.276124954,-7.915502548,0,0,-7.5,-0.451128006,0,False,False,0,6.718999862670898,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.732999801635742,0.7125034332275391,-4.316601276,-4.207116127,-7.951128006,-7.951128006,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119320,True
2026-02-21 15:04:24+00:00,3168,2134,6.25,-4.438750267,-4.006250381,-4.598750114,-4.452500343,-3.913749695,4.287500381469727,106.25,106.25,0,7,True,False,-7.204874039,-7.851753235,0,0,-7.5,-0.340503693,0,False,False,0,6.692999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.687000274658203,0.6543807983398438,-4.310616493,-4.201518059,-7.881753922,-7.881753922,18,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119320,True
2026-02-21 15:14:30+00:00,3169,2134,6.25,-4.417499542,-3.986249924,-4.592499733,-4.475000381,-3.856250763,4.237499237060547,106.25,106.25,0,7,True,False,-7.066122055,-7.61362648,0,0,-7.5,-0.11362648,0,False,False,0,6.262000084,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.296999931335449,0.5625038146972656,-4.316965103,-4.202306747,-7.649251938,-7.649251938,18,61,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119320,True
2026-02-21 15:24:36+00:00,3170,2134,6.25,-4.390000343,-4.012499809,-4.586250305,-4.475000381,-3.84375,4.299999237060547,106.25,106.25,0,7,True,False,-7.141122818,-7.819877625,0,0,-7.5,-0.310503006,0,False,False,0,6.602000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.602999687194824,0.6693801879882812,-4.312028885,-4.20821476,-7.810503006,-7.810503006,18,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119320,True
2026-02-21 15:34:42+00:00,3171,2134,6.25,-4.409999847,-4.023750305,-4.592499733,-4.472499847,-3.868749619,4.262500762939453,106.25,106.25,0,7,True,False,-7.225498199,-7.789876938,0,0,-7.5,-0.318002701,0,False,False,0,6.800000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.781000137329102,0.5981273651123047,-4.310083866,-4.197477341,-7.789876938,-7.789876938,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119320,True
2026-02-21 15:44:48+00:00,3172,2134,6.25,-4.368749619,-3.992500305,-4.603750229,-4.501250267,-3.895000458,4.25,106.25,106.25,0,7,True,False,-7.007997513,-7.587375641,0,0,-7.5,-0.11362648,0,False,False,0,6.390999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.387000084,0.5718784332275391,-4.312166691,-4.194211006,-7.587375641,-7.587375641,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119320,True
2026-02-21 15:54:54+00:00,3173,2134,6.25,-4.340000153,-3.967500687,-4.566249847,-4.463749886,-3.857500076,4.193750381469727,106.25,106.25,0,7,True,False,-7.167373657,-7.855503082,0,0,-7.5,-0.366752625,0,False,False,0,6.472999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.574000358581543,0.7087535858154297,-4.306611538,-4.199341774,-7.915502548,-7.915502548,18,53,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119321,True
2026-02-21 16:05:00+00:00,3174,2134,6.25,-4.383749962,-4.052499771,-4.603750229,-4.453749657,-3.829999924,4.112499237060547,106.25,106.25,0,7,True,False,-6.912372589,-7.456125259,0,0,-7.5,0.040124893,0,False,False,0,6.295999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.277000427246094,0.5512523651123047,-4.308511257,-4.196034908,-7.392374039,-7.392374039,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119321,True
2026-02-21 16:15:06+00:00,3175,2134,6.25,-4.378749847,-4.018750191,-4.579999924,-4.481249809,-3.864999771,4.25,106.25,106.25,0,7,True,False,-7.221748352,-7.883628845,0,0,-7.5,-0.368627548,0,False,False,0,6.654000282287598,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.651000022888184,0.6318798065185547,-4.306705475,-4.197017193,-7.853628159,-7.853628159,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119321,True
2026-02-21 16:25:11+00:00,3176,2134,6.25,-4.411250114,-4.050000191,-4.598750114,-4.473750114,-3.867500305,4.087499618530273,106.25,106.25,0,7,True,False,-7.246124268,-7.934253693,0,0,-7.5,-0.426753998,0,False,False,0,6.711999893188477,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.722999572753906,0.7031288146972656,-4.308193207,-4.195246696,-7.949253082,-7.949253082,18,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119321,True
2026-02-21 16:35:17+00:00,3177,2134,6.25,-4.398750305,-3.991249084,-4.604999542,-4.489999771,-3.867500305,4.168750762939453,106.25,106.25,0,7,True,False,-7.191749573,-7.913627625,0,0,-7.5,-0.37987709,0,False,False,0,6.395999908447266,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.395999908447266,0.6862545013427734,-4.307331562,-4.195077896,-7.913627625,-7.913627625,18,53,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119321,True
2026-02-21 16:45:24+00:00,3178,2134,6.25,-4.383749962,-3.993749619,-4.604999542,-4.489999771,-3.882499695,4.162500381469727,106.25,106.25,0,7,True,False,-7.079248428,-7.71862793,0,0,-7.5,-0.20737648,0,False,False,0,6.189999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1479997634887695,0.6900043487548828,-4.316043854,-4.199379921,-7.729877472,-7.729877472,18,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119321,True
2026-02-21 16:55:29+00:00,3179,2134,6.25,-4.409999847,-4.045000076,-4.592499733,-4.492500305,-3.870000839,4.081249237060547,106.25,106.25,0,7,True,False,-7.013622284,-7.649251938,0,0,-7.5,-0.12862587,0,False,False,0,5.845000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.850999832,0.6000041961669922,-4.312682629,-4.194296837,-7.649251938,-7.649251938,18,59,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119322,True
2026-02-21 17:05:35+00:00,3180,2134,6.25,-4.388750076,-4.018750191,-4.586250305,-4.523750305,-3.854999542,4.081249237060547,106.25,106.25,0,7,True,False,-7.186122894,-7.851753235,0,0,-7.5,-0.349878311,0,False,False,0,6.123000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.149999618530273,0.7293796539306641,-4.311411381,-4.200526237,-7.941753387,-7.829252243,18,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119322,True
2026-02-21 17:15:41+00:00,3181,2134,6.25,-4.420000076,-4.022500038,-4.603750229,-4.483750343,-3.881250381,4.149999618530273,106.25,106.25,0,7,True,False,-7.317375183,-7.998003006,0,0,-7.5,-0.496128082,0,False,False,0,6.206000328063965,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.187000274658203,0.7143783569335938,-4.308618069,-4.207823753,-8.026128769,-8.026128769,18,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119322,True
2026-02-21 17:25:47+00:00,3182,2134,6.25,-4.396249771,-4.037500381,-4.604999542,-4.487500191,-3.850000381,4.087499618530273,106.25,106.25,0,7,True,False,-7.094247818,-7.729877472,0,0,-7.5,-0.241127014,0,False,False,0,5.723999977111816,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.723999977111816,0.6618785858154297,-4.305375099,-4.202101707,-7.729877472,-7.729877472,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119322,True
2026-02-21 17:35:53+00:00,3183,2134,6.25,-4.427499771,-4.018750191,-4.598750114,-4.456250191,-3.836250305,4.087499618530273,106.25,106.25,0,7,True,False,-7.339874268,-8.026128769,0,0,-7.5,-0.507379532,0,False,False,0,5.848999977111816,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8470001220703125,0.7181282043457031,-4.304046154,-4.209434509,-7.990503311,-7.990503311,18,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119322,True
2026-02-21 17:45:59+00:00,3184,2134,6.25,-4.371250153,-4.003749847,-4.586250305,-4.467499733,-3.837499619,4.181249618530273,106.25,106.25,0,7,True,False,-7.244249344,-7.889253616,0,0,-7.5,-0.426753998,0,False,False,0,5.659999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.652000427246094,0.6393795013427734,-4.303554058,-4.207373619,-7.851753235,-7.851753235,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119322,True
2026-02-21 17:56:05+00:00,3185,2134,6.25,-4.421250343,-4.012499809,-4.592499733,-4.472499847,-3.862499237,4.087499618530273,106.25,106.25,0,7,True,False,-6.998622894,-7.624876022,0,0,-7.5,-0.124876022,0,False,False,0,5.352000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.255000114440918,0.5812530517578125,-4.301529408,-4.209874153,-7.579875946,-7.579875946,18,60,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119323,True
2026-02-21 18:06:10+00:00,3186,2134,6.25,-4.361249924,-4.052499771,-4.586250305,-4.488750458,-3.850000381,4.03125,106.25,106.25,0,7,True,False,-7.032373428,-7.553625107,0,0,-7.5,-0.083625793,0,False,False,0,5.156999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.175000190734863,0.5831279754638672,-4.303195953,-4.20800209,-7.653001785,-7.653001785,18,57,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119323,True
