timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-21 18:16:16+00:00,3187,2134,6.25,-4.426250458,-4.026249886,-4.561249733,-4.472499847,-3.870000839,4.131250381469727,106.25,106.25,0,7,True,False,-7.202999115,-7.789876938,0,0,-7.5,-0.346128464,0,False,False,0,5.482000350952148,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.482000350952148,0.6112537384033203,-4.302790165,-4.207096577,-7.814252853,-7.814252853,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119323,True
2026-02-21 18:26:22+00:00,3188,2134,6.25,-4.387499809,-4.001250267,-4.604999542,-4.441249847,-3.857500076,4.081249237060547,106.25,106.25,0,7,True,False,-6.998622894,-7.53487587,0,0,-7.5,-0.048000336,0,False,False,0,5.298999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.251999855041504,0.5268783569335938,-4.301228046,-4.207222939,-7.504875183,-7.504875183,18,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119323,True
2026-02-21 18:36:28+00:00,3189,2134,6.25,-4.427499771,-4.026249886,-4.561249733,-4.448749542,-3.840000153,3.981250762939453,106.25,106.25,0,7,True,False,-6.79237175,-7.388624191,0,0,-7.5,0.1282501220703125,0,False,False,0,8.48900032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.482000350952148,0.596252441,-4.294967651,-4.211524487,-7.388624191,-7.388624191,9,56,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119323,True
2026-02-21 18:46:34+00:00,3190,2134,6.25,-4.398750305,-4.026249886,-4.566249847,-4.426250458,-3.826250076,4.0625,106.25,106.25,0,7,True,False,-6.996747971,-7.632375717,0,0,-7.5,-0.181127548,0,False,False,0,5.61400032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.619000434875488,0.6468791961669922,-4.283651829,-4.202360153,-7.69237709,-7.69237709,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119323,True
2026-02-21 18:56:40+00:00,3191,2134,6.25,-4.368749619,-3.996250153,-4.566249847,-4.465000153,-3.825000763,4.024999618530273,106.25,106.25,0,7,True,False,-7.090497971,-7.823627472,0,0,-7.5,-0.334877014,0,False,False,0,5.265000343322754,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.253000259399414,0.7387561798095703,-4.284627914,-4.199465275,-7.804878235,-7.804878235,15,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119324,True
2026-02-21 19:06:46+00:00,3192,2134,6.25,-4.376250267,-4.013750076,-4.548749924,-4.430000305,-3.872499466,4.075000762939453,106.25,106.25,0,7,True,False,-7.124248505,-7.885503769,0,0,-7.5,-0.329252243,0,False,False,0,5.449999809265137,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.456999778747559,0.7050037384033203,-4.292172909,-4.185221672,-7.829252243,-7.829252243,15,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119324,True
2026-02-21 19:16:52+00:00,3193,2134,6.25,-4.407500267,-4.026249886,-4.578749657,-4.491250038,-3.867500305,3.981250762939453,106.25,106.25,0,7,True,False,-7.036123276,-7.690502167,0,0,-7.5,-0.188627243,0,False,False,0,8.944999694824219,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.949999809265137,0.5250015258789062,-4.303193569,-4.194506645,-7.594875336,-7.594875336,9,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119324,True
2026-02-21 19:26:58+00:00,3194,2134,6.25,-4.378749847,-4.03125,-4.586250305,-4.501250267,-3.86000061,4.037500381469727,106.25,106.25,0,7,True,False,-7.097997665,-7.716751099,0,0,-7.5,-0.224252701,0,False,False,0,4.987000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.980999946594238,0.6393775939941406,-4.308948994,-4.194393158,-7.716751099,-7.716751099,11,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119324,True
2026-02-21 19:37:03+00:00,3195,2134,6.25,-4.386249542,-4.001250267,-4.553750038,-4.475000381,-3.883750916,4.0625,106.25,106.25,0,7,True,False,-7.202999115,-7.842378616,0,0,-7.5,-0.334877014,0,False,False,0,5.934000015258789,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.939000129699707,0.6825046539306641,-4.311009884,-4.190524578,-7.870502472,-7.870502472,19,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119324,True
2026-02-21 19:47:09+00:00,3196,2134,6.25,-4.392499924,-3.995000839,-4.579999924,-4.467499733,-3.873750687,3.96875,106.25,106.25,0,7,True,False,-7.077373505,-7.694252014,0,0,-7.5,-0.184877396,0,False,False,0,8.557000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.536999702453613,0.5981292724609375,-4.307441235,-4.191073418,-7.696126938,-7.696126938,8,61,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119324,True
2026-02-21 19:57:15+00:00,3197,2134,6.25,-4.371250153,-4.022500038,-4.567500114,-4.50249958,-3.875,4.0,106.25,106.25,0,7,True,False,-7.193624496,-7.868627548,0,0,-7.5,-0.368627548,0,False,False,0,5.083000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.053999900817871,0.6768779754638672,-4.307921886,-4.19460392,-7.870502472,-7.870502472,16,53,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119325,True
2026-02-21 20:07:22+00:00,3198,2134,6.25,-4.386249542,-4.039999962,-4.566249847,-4.492500305,-3.875,3.956249237060547,106.25,106.25,0,7,True,False,-7.154249191,-7.76550293,0,0,-7.5,-0.271127701,0,False,False,0,6.0329999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.121000289916992,0.613128662,-4.305059433,-4.198526382,-7.741127014,-7.741127014,19,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119325,True
2026-02-21 20:17:28+00:00,3199,2134,6.25,-4.378749847,-4.00249958,-4.566249847,-4.476249695,-3.863750458,4.024999618530273,106.25,106.25,0,7,True,False,-7.127998352,-7.686752319,0,0,-7.5,-0.188627243,0,False,False,0,8.383999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.376999855041504,0.5625038146972656,-4.301185131,-4.198133469,-7.686752319,-7.686752319,10,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119325,True
2026-02-21 20:27:34+00:00,3200,2134,6.25,-4.411250114,-4.043749809,-4.578749657,-4.463749886,-3.846250534,3.943750381469727,106.25,106.25,0,7,True,False,-7.204874039,-7.874252319,0,0,-7.5,-0.372377396,0,False,False,0,5.0889997482299805,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.116000175476074,0.660003662,-4.301407337,-4.197563171,-7.819877625,-7.819877625,14,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119325,True
2026-02-21 20:37:40+00:00,3201,2134,6.25,-4.393750191,-4.022500038,-4.592499733,-4.447500229,-3.847499847,4.012500762939453,106.25,106.25,0,7,True,False,-6.991123199,-7.602376938,0,0,-7.5,-0.085500717,0,False,False,0,6.487000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.493000030517578,0.5793781280517578,-4.30249691,-4.203102112,-7.611751556,-7.611751556,19,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119325,True
2026-02-21 20:47:46+00:00,3202,2134,6.25,-4.411250114,-4.036250114,-4.604999542,-4.418749809,-3.870000839,3.918750762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.608001709,0,0,-7.5,-0.083625793,0,False,False,0,7.781000137329102,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.788999557495117,0.6093788146972656,-4.303257465,-4.207931519,-7.608001709,-7.617376328,9,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119325,True
2026-02-21 20:57:51+00:00,3203,2134,6.25,-4.418749809,-3.995000839,-4.561249733,-4.462499619,-3.892499924,3.8374996185302734,106.25,106.25,0,7,True,False,-7.000497818,-7.638002396,0,0,-7.5,-0.158626556,0,False,False,0,5.0920000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.088000297546387,0.6412525177001953,-4.296700001,-4.20644474,-7.589250565,-7.589250565,20,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119326,True
2026-02-21 21:07:57+00:00,3204,2134,6.25,-4.413749695,-4.06499958,-4.553750038,-4.478750229,-3.852500916,3.8374996185302734,106.25,106.25,0,7,True,False,-6.904870987,-7.486125946,0,0,-7.5,0.010124207,0,False,False,0,7.220999717712402,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.220999717712402,0.6000041961669922,-4.296112537,-4.21652317,-7.486125946,-7.486125946,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119326,True
2026-02-21 21:18:03+00:00,3205,2134,6.25,-4.40625,-4.043749809,-4.598750114,-4.432499886,-3.847499847,3.924999237060547,106.25,106.25,0,7,True,False,-7.227373123,-7.866752625,0,0,-7.5,-0.351753235,0,False,False,0,5.395000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.41100025177002,0.6356277465820312,-4.307220936,-4.223196983,-7.831127167,-7.831127167,20,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119326,True
2026-02-21 21:28:09+00:00,3206,2134,6.25,-4.401249886,-4.056249619,-4.574999809,-4.478750229,-3.896249771,3.887500762939453,106.25,106.25,0,7,True,False,-7.217998505,-7.806753159,0,0,-7.5,-0.308628082,0,False,False,0,8.494000434875488,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.491000175476074,0.5400028228759766,-4.307231426,-4.216892242,-7.78612709,-7.78612709,9,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119326,True
2026-02-21 21:38:15+00:00,3207,2134,6.25,-4.426250458,-4.037500381,-4.586250305,-4.462499619,-3.888750076,3.9312496185302734,106.25,106.25,0,7,True,False,-6.829872131,-7.339874268,0,0,-7.5,0.1788749694824218,0,False,False,0,4.621000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.623999596,0.549377441,-4.310435295,-4.216102123,-7.375499725,-7.375499725,14,60,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119326,True
2026-02-21 21:48:21+00:00,3208,2134,6.25,-4.369999886,-4.051250458,-4.566249847,-4.478750229,-3.871250153,3.84375,106.25,106.25,0,7,True,False,-6.923622131,-7.474876404,0,0,-7.5,0.025123596,0,False,False,0,8.706999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.720000267028809,0.4837532043457031,-4.307060719,-4.210382462,-7.454250336,-7.454250336,8,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119326,True
2026-02-21 21:58:27+00:00,3209,2134,6.25,-4.398750305,-4.007499695,-4.572500229,-4.417499542,-3.868749619,3.8687496185302734,106.25,106.25,0,7,True,False,-7.052997589,-7.64550209,0,0,-7.5,-0.183002472,0,False,False,0,8.779999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.779999732971191,0.6000041961669922,-4.299685001,-4.213598251,-7.64550209,-7.64550209,8,55,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119327,True
2026-02-21 22:08:33+00:00,3210,2134,6.25,-4.433750153,-3.98500061,-4.561249733,-4.47124958,-3.872499466,3.84375,106.25,106.25,0,7,True,False,-6.726745605,-7.345499039,0,0,-7.5,0.1357498168945312,0,False,False,0,9.050999641418455,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.04599952697754,0.6150035858154297,-4.296093464,-4.205511093,-7.317375183,-7.317375183,14,55,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119327,True
2026-02-21 22:18:39+00:00,3211,2134,6.25,-4.391249657,-4.045000076,-4.529999733,-4.467499733,-3.867500305,3.8687496185302734,106.25,106.25,0,7,True,False,-6.936746597,-7.555501938,0,0,-7.5,-0.070501328,0,False,False,0,6.7829999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.767999649047852,0.6093788146972656,-4.296666622,-4.195396423,-7.56675148,-7.56675148,9,64,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119327,True
2026-02-21 22:28:45+00:00,3212,2134,6.25,-4.367500305,-4.036250114,-4.56000042,-4.470000267,-3.879999161,3.850000381469727,106.25,106.25,0,7,True,False,-6.751121521,-7.377374649,0,0,-7.5,0.1245002746582031,0,False,False,0,8.914999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.899000168,0.5812549591064453,-4.29795742,-4.187759399,-7.317375183,-7.317375183,9,64,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119327,True
2026-02-21 22:38:50+00:00,3213,2134,6.25,-4.371250153,-3.98500061,-4.56000042,-4.475000381,-3.857500076,3.875,106.25,106.25,0,7,True,False,-6.869247437,-7.411125183,0,0,-7.5,0.083250046,0,False,False,0,8.909000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.887999534606934,0.5812530517578125,-4.307535648,-4.184002876,-7.452375412,-7.452375412,10,59,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119327,True
2026-02-21 22:48:56+00:00,3214,2134,6.25,-4.368749619,-3.981250763,-4.542499542,-4.472499847,-3.853750229,3.8125,106.25,106.25,0,7,True,False,-6.751121521,-7.24237442,0,0,-7.5,0.2932510375976562,0,False,False,0,8.960000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.963999748,0.455627441,-4.298276901,-4.189779758,-7.206748962,-7.206748962,11,57,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119327,True
2026-02-21 22:59:02+00:00,3215,2134,6.25,-4.331250191,-4.011249542,-4.553750038,-4.505000114,-3.898750305,3.8062496185302734,106.25,106.25,0,7,True,False,-6.636745453,-7.221748352,0,0,-7.5,0.2820014953613281,0,False,False,0,8.659999847,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.687999725341797,0.6187534332275391,-4.297828197,-4.176408291,-7.287374496,-7.287374496,12,57,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119328,True
2026-02-21 23:09:08+00:00,3216,2134,6.25,-4.361249924,-4.006250381,-4.53374958,-4.477499962,-3.888750076,3.831249237060547,106.25,106.25,0,7,True,False,-6.621746063,-7.201124191,0,0,-7.5,0.3120021820068359,0,False,False,0,8.758999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.758000373840332,0.6412525177001953,-4.291267872,-4.174170971,-7.223623276,-7.223623276,12,78,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119328,True
2026-02-21 23:19:14+00:00,3217,2134,6.25,-4.378749847,-3.96875,-4.486249924,-4.475000381,-3.883750916,3.762500762939453,106.25,106.25,0,7,True,False,-6.962997437,-7.636125565,0,0,-7.5,-0.134250641,0,False,False,0,7.553999900817871,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.460000038146973,0.6525058746337891,-4.292823315,-4.185525417,-7.638002396,-7.638002396,10,73,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119328,True
2026-02-21 23:29:20+00:00,3218,2134,6.25,-4.368749619,-4.008749962,-4.49750042,-4.46875,-3.867500305,3.75,106.25,106.25,0,7,True,False,-6.653619766,-7.208623886,0,0,-7.5,0.2670001983642578,0,False,False,0,9.045000076293944,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.017999649047852,0.5400028228759766,-4.290300369,-4.178792,-7.135498047,-7.135498047,15,77,0,0,0,95,268431295,False,0,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119328,True
2026-02-21 23:39:26+00:00,3219,2134,6.25,-4.383749962,-3.969999313,-4.511249542,-4.461250305,-3.897499084,3.762500762939453,106.25,106.25,0,7,True,False,-6.994873047,-7.608001709,0,0,-7.5,-0.123001099,0,False,False,0,6.713000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.734000205993652,0.6375045776367188,-4.29933548,-4.190024376,-7.653001785,-7.653001785,9,72,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119328,True
2026-02-21 23:49:32+00:00,3220,2134,6.25,-4.34624958,-3.987499237,-4.542499542,-4.46875,-3.913749695,3.8125,106.25,106.25,0,7,True,False,-6.966747284,-7.559251785,0,0,-7.5,-0.079875946,0,False,False,0,8.590999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.579999923706055,0.5850028991699219,-4.309977055,-4.19173193,-7.546125412,-7.546125412,9,72,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119329,True
2026-02-21 23:59:38+00:00,3221,2134,6.25,-4.371250153,-4.021249771,-4.529999733,-4.461250305,-3.947500229,3.693750381469727,106.25,106.25,0,7,True,False,-6.90112114,-7.454250336,0,0,-7.5,0.043874741,0,False,False,0,8.626000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.628000259399414,0.5475044250488281,-4.311117172,-4.197494507,-7.450500488,-7.450500488,9,72,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119329,True
2026-02-22 00:09:43+00:00,3222,2134,6.25,-4.367500305,-4.022500038,-4.553750038,-4.486249924,-3.924999237,3.643749237060547,106.25,106.25,0,7,True,False,-6.865497589,-7.422374725,0,0,-7.5,0.075750351,0,False,False,0,8.647999763,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.661999702453613,0.5456275939941406,-4.307784557,-4.203098297,-7.416749954,-7.416749954,9,72,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119329,True
2026-02-22 00:19:49+00:00,3223,2134,6.25,-4.398750305,-4.016249657,-4.534999847,-4.448749542,-3.90625,3.643749237060547,106.25,106.25,0,7,True,False,-6.929246902,-7.510499954,0,0,-7.5,-0.004875183,0,False,False,0,8.595000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.609999656677246,0.5212535858154297,-4.308052063,-4.210010529,-7.48800087,-7.48800087,9,72,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119329,True
2026-02-22 00:29:55+00:00,3224,2134,6.25,-4.376250267,-4.061249733,-4.573749542,-4.511249542,-3.915000916,3.606250762939453,106.25,106.25,0,7,True,False,-6.962997437,-7.553625107,0,0,-7.5,-0.055501938,0,False,False,0,8.456999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.447999954223633,0.5625038146972656,-4.307568073,-4.208104134,-7.585500717,-7.585500717,9,72,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119329,True
2026-02-22 00:40:01+00:00,3225,2134,6.25,-4.397500038,-4.007499695,-4.553750038,-4.465000153,-3.882499695,3.65625,106.25,106.25,0,7,True,False,-6.991123199,-7.561126709,0,0,-7.5,-0.06675148,0,False,False,0,8.395000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.369000434875488,0.5550041198730469,-4.312917233,-4.215191841,-7.578001022,-7.578001022,9,72,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119329,True
2026-02-22 00:50:07+00:00,3226,2134,6.25,-4.390000343,-4.06499958,-4.542499542,-4.46875,-3.905000687,3.5375003814697266,106.25,106.25,0,7,True,False,-7.052997589,-7.621126175,0,0,-7.5,-0.132375717,0,False,False,0,8.465000153,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.465000153,0.5306282043457031,-4.309669495,-4.220010281,-7.621126175,-7.621126175,9,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119330,True
2026-02-22 01:00:13+00:00,3227,2134,6.25,-4.391249657,-4.02875042,-4.555000305,-4.475000381,-3.930000305,3.625,106.25,106.25,0,6,True,False,-7.032373428,-7.576126099,0,0,-7.5,-0.06675148,0,False,False,0,8.383999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.381999969482422,0.5268783569335938,-4.312935352,-4.2227211,-7.578001022,-7.578001022,9,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119330,True
2026-02-22 01:10:19+00:00,3228,2134,6.25,-4.385000229,-4.022500038,-4.590000153,-4.492500305,-3.908750534,3.549999237060547,106.25,106.25,0,7,True,False,-7.135498047,-7.632375717,0,0,-7.5,-0.138002396,0,False,False,0,8.449000358581543,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.440999984741211,0.5062541961669922,-4.317483425,-4.219055653,-7.638002396,-7.638002396,9,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119330,True
2026-02-22 01:20:25+00:00,3229,2134,6.25,-4.376250267,-4.043749809,-4.592499733,-4.491250038,-3.887500763,3.5625,106.25,106.25,0,7,True,False,-7.043622971,-7.608001709,0,0,-7.5,-0.111751556,0,False,False,0,8.284999847,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.319000244140625,0.5606288909912109,-4.311927795,-4.221065521,-7.611751556,-7.611751556,9,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119330,True
2026-02-22 01:30:31+00:00,3230,2134,6.25,-4.376250267,-4.018750191,-4.578749657,-4.479999542,-3.895000458,3.625,106.25,106.25,0,6,True,False,-7.182373047,-7.759878159,0,0,-7.5,-0.258001328,0,False,False,0,8.347000122070312,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.336000442504883,0.6225051879882812,-4.319963932,-4.21644783,-7.771127701,-7.771127701,9,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119330,True
2026-02-22 01:40:36+00:00,3231,2134,6.25,-4.442500114,-4.02875042,-4.609999657,-4.493749619,-3.915000916,3.512500762939453,106.25,106.25,0,6,True,False,-7.037998199,-7.548000336,0,0,-7.5,-0.079875946,0,False,False,0,8.288000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.286999702453613,0.5418777465820312,-4.323263645,-4.220762253,-7.579875946,-7.579875946,9,72,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119330,True
2026-02-22 01:50:42+00:00,3232,2134,6.25,-4.396249771,-3.989999771,-4.598750114,-4.5,-3.92250061,3.46875,106.25,106.25,0,6,True,False,-7.084873199,-7.636125565,0,0,-7.5,-0.183002472,0,False,False,0,8.298999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.333999633789062,0.5625038146972656,-4.32907629,-4.215139389,-7.639877319,-7.639877319,9,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119331,True
2026-02-22 02:00:48+00:00,3233,2134,6.25,-4.398750305,-3.998750687,-4.5625,-4.482500076,-3.915000916,3.456249237060547,106.25,106.25,0,6,True,False,-7.111124039,-7.606126785,0,0,-7.5,-0.130500793,0,False,False,0,8.170999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.178999900817871,0.4837532043457031,-4.328975677,-4.21549511,-7.578001022,-7.578001022,9,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119331,True
2026-02-22 02:11:01+00:00,3234,2134,6.25,-4.40874958,-4.039999962,-4.578749657,-4.49750042,-3.90625,3.512500762939453,106.25,106.25,0,6,True,False,-7.169248581,-7.703626633,0,0,-7.5,-0.209251404,0,False,False,0,8.180999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.156999588012695,0.5325031280517578,-4.330195904,-4.212687492,-7.686752319,-7.686752319,9,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119331,True
2026-02-22 02:21:07+00:00,3235,2134,6.25,-4.382499695,-4.018750191,-4.617500305,-4.487500191,-3.912500381,3.524999618530273,106.25,106.25,0,6,True,False,-7.193624496,-7.698001862,0,0,-7.5,-0.229877472,0,False,False,0,8.361000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.354999542236328,0.5156269073486328,-4.337761879,-4.208052635,-7.711126328,-7.711126328,9,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119331,True
2026-02-22 02:31:13+00:00,3236,2134,6.25,-4.398750305,-3.995000839,-4.59125042,-4.492500305,-3.881250381,3.487499237060547,106.25,106.25,0,6,True,False,-7.216123581,-7.731752396,0,0,-7.5,-0.229877472,0,False,False,0,8.208000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.175000190734863,0.5081272125244141,-4.342192173,-4.213031769,-7.748626709,-7.748626709,9,72,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119331,True
2026-02-22 02:41:18+00:00,3237,2134,6.25,-4.414999962,-4.032500267,-4.654999733,-4.517499924,-3.89125061,3.40625,106.25,106.25,0,6,True,False,-7.099872589,-7.608001709,0,0,-7.5,-0.119251251,0,False,False,0,8.208999633789062,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.213000297546387,0.5175037384033203,-4.345415592,-4.22281456,-7.619251251,-7.619251251,9,72,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119331,True
2026-02-22 02:51:24+00:00,3238,2134,6.25,-4.430000305,-4.029999733,-4.654999733,-4.5,-3.930000305,3.4437503814697266,106.25,106.25,0,6,True,False,-7.238624573,-7.758001328,0,0,-7.5,-0.258001328,0,False,False,0,8.295000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.291999816894531,0.5325031280517578,-4.348989964,-4.21911335,-7.789876938,-7.789876938,9,72,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119332,True
2026-02-22 03:01:30+00:00,3239,2134,6.25,-4.422499657,-4.043749809,-4.632499695,-4.542499542,-3.931249619,3.387500762939453,106.25,106.25,0,6,True,False,-7.206748962,-7.789876938,0,0,-7.5,-0.269252777,0,False,False,0,8.034999847,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.048999786376953,0.5812530517578125,-4.354760647,-4.217979431,-7.788002014,-7.788002014,9,72,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119332,True
2026-02-22 03:11:36+00:00,3240,2134,6.25,-4.423749924,-4.012499809,-4.642499924,-4.506250381,-3.932500839,3.368749618530273,106.25,106.25,0,6,True,False,-7.246124268,-7.759878159,0,0,-7.5,-0.271127701,0,False,False,0,8.458999633789062,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.461000442504883,0.5475025177001953,-4.362667084,-4.216090202,-7.778627396,-7.778627396,9,72,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119332,True
2026-02-22 03:21:42+00:00,3241,2134,6.25,-4.433750153,-4.016249657,-4.671250343,-4.518750191,-3.931249619,3.4437503814697266,106.25,106.25,0,6,True,False,-7.176748276,-7.703626633,0,0,-7.5,-0.231752396,0,False,False,0,8.126999855041504,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.137999534606934,0.519378662,-4.36208725,-4.220989227,-7.703626633,-7.703626633,9,72,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119332,True
2026-02-22 03:31:48+00:00,3242,2134,6.25,-4.4375,-4.038749695,-4.680000305,-4.563750267,-3.943750381,3.293750762939453,106.25,106.25,0,6,True,False,-7.247999191,-7.825502396,0,0,-7.5,-0.323627472,0,False,False,0,8.045999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.045000076293945,0.5756282806396484,-4.370943069,-4.221806526,-7.823627472,-7.823627472,9,72,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119332,True
2026-02-22 03:41:54+00:00,3243,2134,6.25,-4.397500038,-4.043749809,-4.667499542,-4.526249886,-3.896249771,3.293750762939453,106.25,106.25,0,6,True,False,-7.317375183,-7.872377396,0,0,-7.5,-0.396753311,0,False,False,0,8.154999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.161000252,0.5512542724609375,-4.374564648,-4.214370728,-7.883628845,-7.883628845,9,72,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119332,True
2026-02-22 03:52:00+00:00,3244,2134,6.25,-4.402500153,-3.993749619,-4.662500381,-4.556249619,-3.958749771,3.3125,106.25,106.25,0,6,True,False,-7.146747589,-7.724252701,0,0,-7.5,-0.228002548,0,False,False,0,7.892999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.899999618530273,0.5381278991699219,-4.383406162,-4.210807323,-7.729877472,-7.729877472,9,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119333,True
2026-02-22 04:02:05+00:00,3245,2134,6.25,-4.391249657,-3.986249924,-4.708749771,-4.563750267,-3.975000381,3.362499237060547,106.25,106.25,0,6,True,False,-7.234874725,-7.795501709,0,0,-7.5,-0.31237793,0,False,False,0,7.585000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.607000350952148,0.5306282043457031,-4.391746998,-4.215956688,-7.776752472,-7.776752472,9,57,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119333,True
2026-02-22 04:12:11+00:00,3246,2134,6.25,-4.442500114,-4.023750305,-4.698749542,-4.550000191,-3.969999313,3.200000762939453,106.25,106.25,0,6,True,False,-7.259248734,-7.806753159,0,0,-7.5,-0.306753159,0,False,False,0,7.940999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.925999641418457,0.5700035095214844,-4.396055698,-4.214572906,-7.83300209,-7.83300209,9,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119333,True
2026-02-22 04:22:17+00:00,3247,2134,6.25,-4.431249619,-3.986249924,-4.711250305,-4.550000191,-3.963750839,3.2875003814697266,106.25,106.25,0,6,True,False,-7.283624649,-7.838626862,0,0,-7.5,-0.323627472,0,False,False,0,7.845999717712402,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.845999717712402,0.5812530517578125,-4.406776905,-4.211847782,-7.838626862,-7.838626862,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119333,True
2026-02-22 04:32:23+00:00,3248,2134,6.25,-4.43999958,-3.982500076,-4.71875,-4.625,-3.936250687,3.21875,106.25,106.25,0,6,True,False,-7.165498734,-7.688627243,0,0,-7.5,-0.188627243,0,False,False,0,7.569000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.543999671936035,0.5287532806396484,-4.414242744,-4.209623814,-7.624876022,-7.624876022,9,67,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119333,True
2026-02-22 04:42:29+00:00,3249,2134,6.25,-4.40375042,-4.001250267,-4.680000305,-4.623749733,-3.978750229,3.200000762939453,106.25,106.25,0,6,True,False,-7.221748352,-7.759878159,0,0,-7.5,-0.288002014,0,False,False,0,7.465999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.480999946594238,0.5250034332275391,-4.413622379,-4.210057735,-7.746751785,-7.746751785,9,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119333,True
2026-02-22 04:52:35+00:00,3250,2134,6.25,-4.453749657,-4.010000229,-4.698749542,-4.59624958,-4.003749847,3.149999618530273,106.25,106.25,0,6,True,False,-7.118623734,-7.632375717,0,0,-7.5,-0.126750946,0,False,False,0,7.536999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.527000427246094,0.5325031280517578,-4.41785574,-4.21061945,-7.686752319,-7.686752319,9,58,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119334,True
2026-02-22 05:02:40+00:00,3251,2134,6.25,-4.43999958,-3.996250153,-4.737500191,-4.586250305,-3.975000381,3.206249237060547,106.25,106.25,0,6,True,False,-7.152374268,-7.686752319,0,0,-7.5,-0.21862793,0,False,False,0,7.605999946594238,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.579999923706055,0.5081291198730469,-4.431134701,-4.213733673,-7.656751633,-7.656751633,9,60,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119334,True
2026-02-22 05:12:46+00:00,3252,2134,6.25,-4.442500114,-3.997499466,-4.71875,-4.588749886,-3.961250305,3.231250762939453,106.25,106.25,0,6,True,False,-7.246124268,-7.778627396,0,0,-7.5,-0.278627396,0,False,False,0,7.961000442504883,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.961000442504883,0.5325031280517578,-4.423333645,-4.208818913,-7.778627396,-7.778627396,9,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119334,True
2026-02-22 05:22:52+00:00,3253,2134,6.25,-4.458749771,-3.986249924,-4.723750114,-4.586250305,-4.0,3.137500762939453,106.25,106.25,0,6,True,False,-7.152374268,-7.698001862,0,0,-7.5,-0.184877396,0,False,False,0,7.496999740600586,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.465999603271484,0.5550041198730469,-4.43326807,-4.210972786,-7.733627319,-7.733627319,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119334,True
2026-02-22 05:32:58+00:00,3254,2134,6.25,-4.447500229,-3.933750153,-4.731249809,-4.606249809,-3.976249695,3.21875,106.25,106.25,0,6,True,False,-7.246124268,-7.756126404,0,0,-7.5,-0.25425148,0,False,False,0,7.279999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.270999908447266,0.5512523651123047,-4.439418793,-4.207070827,-7.758001328,-7.758001328,9,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119334,True
2026-02-22 05:43:04+00:00,3255,2134,6.25,-4.431249619,-3.975000381,-4.71875,-4.628749847,-3.944999695,3.143749237060547,106.25,106.25,0,6,True,False,-7.064247131,-7.439250946,0,0,-7.5,0.085124969,0,False,False,0,6.843999862670898,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.852000236511231,0.455627441,-4.436003208,-4.203534126,-7.553625107,-7.553625107,9,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119334,True
2026-02-22 05:53:10+00:00,3256,2134,6.25,-4.43999958,-3.987499237,-4.686249733,-4.604999542,-4.008749962,3.181249618530273,106.25,106.25,0,6,True,False,-7.332374573,-7.855503082,0,0,-7.5,-0.325502396,0,False,False,0,7.571000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.581000328063965,0.5062541961669922,-4.437405109,-4.204337597,-7.840503693,-7.840503693,9,68,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119335,True
2026-02-22 06:03:16+00:00,3257,2134,6.25,-4.433750153,-3.979999542,-4.723750114,-4.587499619,-3.997499466,3.168750762939453,106.25,106.25,0,6,True,False,-7.017372131,-7.474876404,0,0,-7.5,0.006374359,0,False,False,0,7.060999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.060999870300293,0.4875030517578125,-4.436050415,-4.205194473,-7.504875183,-7.504875183,9,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119335,True
2026-02-22 06:13:22+00:00,3258,2134,6.25,-4.447500229,-3.975000381,-4.717499733,-4.609999657,-3.971250534,3.149999618530273,106.25,106.25,0,6,True,False,-7.276124954,-7.746751785,0,0,-7.5,-0.276752472,0,False,False,0,7.392000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.4110002517700195,0.5156288146972656,-4.436140537,-4.20531559,-7.771127701,-7.771127701,9,58,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119335,True
2026-02-22 06:23:28+00:00,3259,2134,6.25,-4.428750038,-3.982500076,-4.725000381,-4.581250191,-4.015000343,3.149999618530273,106.25,106.25,0,6,True,False,-7.309873581,-7.806753159,0,0,-7.5,-0.303003311,0,False,False,0,7.486000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.505000114440918,0.4856281280517578,-4.438516617,-4.201971054,-7.819877625,-7.819877625,9,55,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119335,True
2026-02-22 06:33:34+00:00,3260,2134,6.25,-4.431249619,-3.987499237,-4.742500305,-4.601249695,-4.011249542,3.206249237060547,106.25,106.25,0,6,True,False,-7.300498962,-7.834877014,0,0,-7.5,-0.336751938,0,False,False,0,7.564999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.560000419616699,0.5043773651123047,-4.449891567,-4.19963026,-7.776752472,-7.776752472,9,65,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119335,True
2026-02-22 06:43:40+00:00,3261,2134,6.25,-4.4375,-3.982500076,-4.774999619,-4.587499619,-3.978750229,3.149999618530273,106.25,106.25,0,6,True,False,-7.345499039,-7.909877777,0,0,-7.5,-0.404253006,0,False,False,0,7.685999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.684000015258789,0.5756282806396484,-4.447082996,-4.200391769,-7.934253693,-7.934253693,9,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119335,True
2026-02-22 06:53:46+00:00,3262,2134,6.25,-4.451250076,-3.977500916,-4.75,-4.597499847,-4.012499809,3.21875,106.25,106.25,0,6,True,False,-7.360500336,-7.930503845,0,0,-7.5,-0.408002853,0,False,False,0,7.843000411987305,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.850000381469727,0.5681285858154297,-4.448439121,-4.196798325,-7.930503845,-7.930503845,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119336,True
2026-02-22 07:03:56+00:00,3263,2134,6.25,-4.441249847,-3.977500916,-4.736249924,-4.609999657,-3.988750458,3.1875,106.25,106.25,0,6,True,False,-7.287374496,-7.808628082,0,0,-7.5,-0.308628082,0,False,False,0,7.673999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.670999526977539,0.5718784332275391,-4.453794956,-4.204610825,-7.872377396,-7.872377396,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119336,True
2026-02-22 07:14:01+00:00,3264,2134,6.25,-4.489999771,-3.993749619,-4.774999619,-4.635000229,-4.017499924,3.143749237060547,106.25,106.25,0,6,True,False,-7.30424881,-7.819877625,0,0,-7.5,-0.276752472,0,False,False,0,7.713000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.701999664306641,0.5343799591064453,-4.455028057,-4.204050541,-7.842378616,-7.842378616,9,60,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119336,True
2026-02-22 07:24:08+00:00,3265,2134,6.25,-4.452500343,-3.958749771,-4.75249958,-4.618749619,-4.02875042,3.1625003814697266,106.25,106.25,0,6,True,False,-7.262998581,-7.778627396,0,0,-7.5,-0.327377319,0,False,False,0,7.494000434875488,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.494000434875488,0.5306282043457031,-4.459890842,-4.207170486,-7.778627396,-7.778627396,9,57,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119336,True
2026-02-22 07:34:14+00:00,3266,2134,6.25,-4.430000305,-3.967500687,-4.768750191,-4.608750343,-3.989999771,3.231250762939453,106.25,106.25,0,6,True,False,-7.077373505,-7.504875183,0,0,-7.5,-0.029251099,0,False,False,0,7.267999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.253999710083008,0.3693771362304687,-4.459920883,-4.201610088,-7.414875031,-7.414875031,9,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119336,True
2026-02-22 07:44:19+00:00,3267,2134,6.25,-4.430000305,-3.98500061,-4.751250267,-4.618749619,-3.976249695,3.15625,106.25,106.25,0,6,True,False,-7.292999268,-7.868627548,0,0,-7.5,-0.340503693,0,False,False,0,7.435000419616699,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.432000160217285,0.5943794250488281,-4.458295822,-4.208191395,-7.887378693,-7.887378693,9,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119336,True
2026-02-22 07:54:25+00:00,3268,2134,6.25,-4.418749809,-3.957500458,-4.763750076,-4.625,-4.03374958,3.21875,106.25,106.25,0,6,True,False,-7.306123734,-7.842378616,0,0,-7.5,-0.361127853,0,False,False,0,7.690999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.682000160217285,0.5100040435791016,-4.464557648,-4.202842712,-7.776752472,-7.776752472,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119337,True
2026-02-22 08:04:31+00:00,3269,2134,6.25,-4.43999958,-3.981250763,-4.787500381,-4.642499924,-4.02875042,3.149999618530273,106.25,106.25,0,6,True,False,-7.334249496,-7.866752625,0,0,-7.5,-0.396753311,0,False,False,0,7.619000434875488,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.654999732971191,0.5756282806396484,-4.464493275,-4.207197189,-7.838626862,-7.838626862,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119337,True
2026-02-22 08:14:37+00:00,3270,2134,6.25,-4.438750267,-3.9375,-4.78125,-4.597499847,-3.986249924,3.212499618530273,106.25,106.25,0,6,True,False,-7.309873581,-7.778627396,0,0,-7.5,-0.304878235,0,False,False,0,7.663999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.663999557495117,0.4818782806396484,-4.463887691,-4.211684704,-7.78612709,-7.78612709,9,64,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119337,True
