timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-22 08:24:43+00:00,3271,2134,6.25,-4.413749695,-3.944999695,-4.782500267,-4.612500191,-4.012499809,3.2250003814697266,106.25,106.25,0,6,True,False,-7.131748199,-7.591125488,0,0,-7.5,-0.094875336,0,False,False,0,7.487999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.402999877929687,0.4106273651123047,-4.465248108,-4.207138062,-7.609876633,-7.609876633,9,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119337,True
2026-02-22 08:34:49+00:00,3272,2134,6.25,-4.454999924,-3.96875,-4.774999619,-4.59375,-4.050000191,3.143749237060547,106.25,106.25,0,6,True,False,-7.354875565,-7.896753311,0,0,-7.5,-0.402378082,0,False,False,0,7.848999977111816,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.8389997482299805,0.5700035095214844,-4.469184875,-4.20509243,-7.930503845,-7.930503845,9,55,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119337,True
2026-02-22 08:44:55+00:00,3273,2134,6.25,-4.436249733,-3.959999084,-4.78125,-4.619999886,-4.015000343,3.149999618530273,106.25,106.25,0,6,True,False,-7.341749191,-7.872377396,0,0,-7.5,-0.430503845,0,False,False,0,7.9160003662109375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.907999992370605,0.5775032043457031,-4.469812393,-4.203894615,-7.902378082,-7.902378082,9,60,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119337,True
2026-02-22 08:55:01+00:00,3274,2134,6.25,-4.447500229,-3.918750763,-4.763750076,-4.640000343,-4.00249958,3.200000762939453,106.25,106.25,0,6,True,False,-7.255498886,-7.722377777,0,0,-7.5,-0.263628006,0,False,False,0,8.116000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.088000297546387,0.4650020599365234,-4.471885681,-4.199790955,-7.716751099,-7.716751099,9,65,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119338,True
2026-02-22 09:05:07+00:00,3275,2134,6.25,-4.423749924,-3.966249466,-4.756250381,-4.649999619,-3.976249695,3.200000762939453,106.25,106.25,0,6,True,False,-7.251749039,-7.748626709,0,0,-7.5,-0.248626709,0,False,False,0,8.11400032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.112999916,0.4968776702880859,-4.471150875,-4.201542854,-7.748626709,-7.748626709,9,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119338,True
2026-02-22 09:15:12+00:00,3276,2134,6.25,-4.432499886,-3.967500687,-4.75,-4.632499695,-4.016249657,3.231250762939453,106.25,106.25,0,6,True,False,-7.360500336,-7.872377396,0,0,-7.5,-0.37987709,0,False,False,0,8.267000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.248999596,0.4743785858154297,-4.472567081,-4.197706223,-7.806753159,-7.806753159,9,56,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119338,True
2026-02-22 09:25:18+00:00,3277,2134,6.25,-4.446249962,-3.9375,-4.743749619,-4.667499542,-4.00249958,3.143749237060547,106.25,106.25,0,6,True,False,-7.287374496,-7.827377319,0,0,-7.5,-0.338626862,0,False,False,0,8.347000122070312,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.347000122070312,0.4987545013427734,-4.476518631,-4.196542263,-7.804878235,-7.804878235,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119338,True
2026-02-22 09:35:24+00:00,3278,2134,6.25,-4.391249657,-3.944999695,-4.795000076,-4.609999657,-4.021249771,3.21875,106.25,106.25,0,6,True,False,-7.142997742,-7.651126862,0,0,-7.5,-0.158626556,0,False,False,0,7.940999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.892000198364258,0.4968776702880859,-4.475778103,-4.195067406,-7.62862587,-7.62862587,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119338,True
2026-02-22 09:45:30+00:00,3279,2134,6.25,-4.481249809,-3.979999542,-4.800000191,-4.651249886,-4.022500038,3.1937503814697266,106.25,106.25,0,6,True,False,-7.262998581,-7.834877014,0,0,-7.5,-0.336751938,0,False,False,0,8.215000153,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.199999809265137,0.4931278228759765,-4.476702213,-4.192440987,-7.825502396,-7.825502396,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119338,True
2026-02-22 09:55:36+00:00,3280,2134,6.25,-4.453749657,-3.920000076,-4.762499809,-4.65625,-4.045000076,3.206249237060547,106.25,106.25,0,6,True,False,-7.255498886,-7.804878235,0,0,-7.5,-0.308628082,0,False,False,0,8.326999664,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.355999946594238,0.5643768310546875,-4.472169399,-4.184185028,-7.795501709,-7.795501709,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119339,True
2026-02-22 10:05:42+00:00,3281,2134,6.25,-4.447500229,-3.942499161,-4.833749771,-4.641249657,-4.041250229,3.206249237060547,106.25,106.25,0,6,True,False,-7.176748276,-7.746751785,0,0,-7.5,-0.250501633,0,False,False,0,8.572999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.576000213623047,0.5475025177001953,-4.47450304,-4.188278198,-7.791751862,-7.791751862,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119339,True
2026-02-22 10:15:48+00:00,3282,2134,6.25,-4.452500343,-3.943750381,-4.744999886,-4.604999542,-4.023750305,3.237499237060547,106.25,106.25,0,6,True,False,-7.16362381,-7.683002472,0,0,-7.5,-0.183002472,0,False,False,0,8.458999633789062,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.458999633789062,0.5025043487548828,-4.468241215,-4.182312965,-7.683002472,-7.683002472,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119339,True
2026-02-22 10:25:53+00:00,3283,2134,6.25,-4.443750381,-3.930000305,-4.774999619,-4.630000114,-4.007499695,3.274999618530273,106.25,106.25,0,6,True,False,-7.112998962,-7.563001633,0,0,-7.5,-0.064876556,0,False,False,0,8.454999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.479000091552734,0.5400028228759766,-4.462806225,-4.180644989,-7.662376404,-7.662376404,9,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119339,True
2026-02-22 10:35:59+00:00,3284,2134,6.25,-4.422499657,-3.961250305,-4.742500305,-4.612500191,-3.96875,3.34375,106.25,106.25,0,6,True,False,-6.949872971,-7.459875107,0,0,-7.5,0.0119991302490234,0,False,False,0,8.727000237,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.722000122070312,0.5137538909912109,-4.450394154,-4.173071861,-7.444875717,-7.444875717,9,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119339,True
2026-02-22 10:46:05+00:00,3285,2134,6.25,-4.393750191,-3.944999695,-4.712499619,-4.616250038,-3.958749771,3.3187503814697266,106.25,106.25,0,6,True,False,-7.017372131,-7.61362648,0,0,-7.5,-0.089250565,0,False,False,0,8.708000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.706999778747559,0.549377441,-4.424780369,-4.170450211,-7.578001022,-7.578001022,9,63,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119339,True
2026-02-22 10:56:11+00:00,3286,2134,6.25,-4.342499733,-3.924999237,-4.736249924,-4.574999809,-3.95375061,3.46875,106.25,106.25,0,6,True,False,-6.897371292,-7.418624878,0,0,-7.5,0.101999282836914,0,False,False,0,9.01099968,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.998000144958496,0.4856281280517578,-4.418459892,-4.156508446,-7.390499115,-7.390499115,9,63,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119340,True
2026-02-22 11:06:17+00:00,3287,2134,6.25,-4.386249542,-3.917499542,-4.668749809,-4.59125042,-3.969999313,3.424999237060547,106.25,106.25,0,6,True,False,-7.347373962,-7.99987793,0,0,-7.5,-0.514879227,0,False,False,0,5.317000389099121,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.328000068664551,0.6506290435791016,-4.409084797,-4.156544209,-8.001752853,-8.001752853,9,53,0,0,0,45,268431295,False,0,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119340,True
2026-02-22 11:16:23+00:00,3288,2134,6.25,-4.337499619,-3.892499924,-4.648750305,-4.550000191,-3.944999695,3.518749237060547,106.25,106.25,0,6,True,False,-6.747371674,-7.341749191,0,0,-7.5,0.1319999694824218,0,False,False,0,9.024000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.979999542236328,0.5906276702880859,-4.399095058,-4.096362591,-7.341749191,-7.341749191,12,66,0,0,0,70,268431295,False,0,17,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119340,True
2026-02-22 11:26:31+00:00,3289,2134,6.25,-4.286250114,-3.893749237,-4.636249542,-4.574999809,-3.992500305,3.456249237060547,106.25,106.25,0,6,True,False,-7.118623734,-7.836751938,0,0,-7.5,-0.355503082,0,False,False,0,4.949999809265137,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.935000419616699,0.7368793487548828,-4.395761013,-4.103783607,-7.855503082,-7.855503082,9,56,0,0,0,70,268431295,False,0,17,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119340,True
2026-02-22 11:36:38+00:00,3290,2134,6.25,-4.34624958,-3.908750534,-4.642499924,-4.507499695,-3.959999084,3.625,106.25,106.25,0,6,True,False,-6.841121674,-7.525501251,0,0,-7.5,-0.023626328,0,False,False,0,6.057000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.071999549865723,0.6806297302246094,-4.376367092,-4.120446205,-7.523626328,-7.523626328,20,56,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119340,True
2026-02-22 11:46:45+00:00,3291,2134,6.25,-4.313750267,-3.916250229,-4.601249695,-4.524999619,-3.938749313,3.587499618530273,106.25,106.25,0,6,True,False,-7.088623047,-7.744876862,0,0,-7.5,-0.235502243,0,False,False,0,6.621000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.498000144958496,0.6956291198730469,-4.354302883,-4.110805511,-7.743001938,-7.743001938,9,64,0,0,0,70,268431295,False,0,17,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119340,True
2026-02-22 11:56:52+00:00,3292,2134,6.25,-4.301250458,-3.932500839,-4.572500229,-4.505000114,-3.942499161,3.65625,106.25,106.25,0,6,True,False,-7.022996902,-7.684877396,0,0,-7.5,-0.171751022,0,False,False,0,5.288000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.262999534606934,0.6731300354003906,-4.348287582,-4.123113155,-7.690502167,-7.690502167,20,64,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119341,True
2026-02-22 12:07:05+00:00,3293,2134,6.25,-4.323749542,-3.962499619,-4.5625,-4.484999657,-3.915000916,3.825000762939453,106.25,106.25,0,6,True,False,-7.051122665,-7.673625946,0,0,-7.5,-0.168001175,0,False,False,0,7.131999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.185999870300293,0.5868797302246094,-4.327188015,-4.136369705,-7.608001709,-7.669876099,9,65,0,0,0,70,268431295,False,0,15,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119341,True
2026-02-22 12:17:16+00:00,3294,2134,6.25,-4.291250229,-3.998750687,-4.566249847,-4.477499962,-3.916250229,3.606250762939453,106.25,106.25,0,6,True,False,-7.045497894,-7.720502853,0,0,-7.5,-0.25425148,0,False,False,0,5.251000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.26099968,0.6750049591064453,-4.322781086,-4.142942905,-7.752376556,-7.752376556,20,65,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119341,True
2026-02-22 12:27:26+00:00,3295,2134,6.25,-4.298749924,-4.007499695,-4.53374958,-4.482500076,-3.924999237,3.637500762939453,106.25,106.25,0,6,True,False,-6.991123199,-7.654876709,0,0,-7.5,-0.177375793,0,False,False,0,6.159999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.180000305175781,0.6487541198730469,-4.312169552,-4.143409729,-7.641752243,-7.641752243,10,61,0,0,0,70,268431295,False,0,15,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119341,True
2026-02-22 12:37:34+00:00,3296,2134,6.25,-4.34375,-4.032500267,-4.553750038,-4.457500458,-3.926250458,3.725000381469727,106.25,106.25,0,6,True,False,-7.051122665,-7.701751709,0,0,-7.5,-0.252376556,0,False,False,0,5.243000030517578,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.260000228881836,0.6656284332275391,-4.308759689,-4.171506882,-7.716751099,-7.716751099,20,63,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119341,True
2026-02-22 12:47:42+00:00,3297,2134,6.25,-4.383749962,-4.045000076,-4.572500229,-4.462499619,-3.913749695,3.7437496185302734,106.25,106.25,0,6,True,False,-7.157999039,-7.778627396,0,0,-7.5,-0.261753082,0,False,False,0,8.215000153,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.192000389099121,0.6150035858154297,-4.301729202,-4.201158524,-7.773002625,-7.773002625,8,64,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119341,True
2026-02-22 12:57:50+00:00,3298,2134,6.25,-4.362500191,-4.082500458,-4.550000191,-4.436249733,-3.867500305,3.8374996185302734,106.25,106.25,0,7,True,False,-7.178623199,-7.89112854,0,0,-7.5,-0.385503769,0,False,False,0,5.140000343322754,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.164999961853027,0.6768779754638672,-4.295382023,-4.221816063,-7.874252319,-7.874252319,20,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119342,True
2026-02-22 13:07:57+00:00,3299,2134,6.25,-4.369999886,-4.079999924,-4.460000038,-4.432499886,-3.896249771,3.8125,106.25,106.25,0,6,True,False,-6.902996063,-7.583625793,0,0,-7.5,-0.111751556,0,False,False,0,8.989999771118164,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.003999710083008,0.6918792724609375,-4.259877682,-4.236058712,-7.594875336,-7.594875336,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119342,True
2026-02-22 13:18:05+00:00,3300,2134,6.25,-4.382499695,-4.087499619,-4.522500038,-4.428750038,-3.896249771,3.8687496185302734,106.25,106.25,0,7,True,False,-7.101747513,-7.653001785,0,0,-7.5,-0.198001862,0,False,False,0,5.034000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.866000175476074,0.4818782806396484,-4.279050827,-4.246801853,-7.533000946,-7.533000946,10,64,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119342,True
2026-02-22 13:28:12+00:00,3301,2134,6.25,-4.418749809,-4.050000191,-4.56000042,-4.423749924,-3.898750305,3.787500381469727,106.25,106.25,0,7,True,False,-7.24237442,-7.840503693,0,0,-7.5,-0.351753235,0,False,False,0,5.899999618530273,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998000144958496,0.6300029754638672,-4.289228439,-4.241974831,-7.821752548,-7.821752548,20,62,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119342,True
2026-02-22 13:38:19+00:00,3302,2134,6.25,-4.404999733,-4.057499886,-4.566249847,-4.453749657,-3.881250381,3.887500762939453,106.25,106.25,0,7,True,False,-7.178623199,-7.801128387,0,0,-7.5,-0.256126404,0,False,False,0,8.569000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.543000221252441,0.6243801116943359,-4.292064667,-4.243136406,-7.801128387,-7.801128387,8,62,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119342,True
2026-02-22 13:48:27+00:00,3303,2134,6.25,-4.373749733,-4.038749695,-4.597499847,-4.430000305,-3.917499542,3.90625,106.25,106.25,0,6,True,False,-7.255498886,-7.883628845,0,0,-7.5,-0.400503159,0,False,False,0,5.744999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.744999885559082,0.660003662,-4.303928375,-4.230741501,-7.896753311,-7.896753311,9,52,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119342,True
2026-02-22 13:58:34+00:00,3304,2134,6.25,-4.433750153,-4.016249657,-4.59375,-4.446249962,-3.897499084,3.881250381469727,106.25,106.25,0,7,True,False,-7.238624573,-7.855503082,0,0,-7.5,-0.349878311,0,False,False,0,5.314000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.317999839782715,0.6000041961669922,-4.307882786,-4.229272842,-7.776752472,-7.776752472,19,54,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119343,True
2026-02-22 14:08:41+00:00,3305,2134,6.25,-4.395000458,-4.038749695,-4.621250153,-4.430000305,-3.878749847,3.918750762939453,106.25,106.25,0,7,True,False,-6.724870682,-7.246124268,0,0,-7.5,0.2351264953613281,0,False,False,0,8.048000336,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.092000007629395,0.5287532806396484,-4.315474987,-4.224681854,-7.219873428,-7.219873428,9,52,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119343,True
2026-02-22 14:18:47+00:00,3306,2134,6.25,-4.353750229,-4.021249771,-4.56000042,-4.431249619,-3.892499924,3.918750762939453,106.25,106.25,0,7,True,False,-7.139247894,-7.750501633,0,0,-7.5,-0.248626709,0,False,False,0,5.567999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.564999580383301,0.6093788146972656,-4.304055214,-4.213950157,-7.748626709,-7.748626709,19,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119343,True
2026-02-22 14:28:53+00:00,3307,2134,6.25,-4.308750153,-4.063750267,-4.503749847,-4.458749771,-3.88999939,3.84375,106.25,106.25,0,7,True,False,-7.219873428,-7.951128006,0,0,-7.5,-0.434253693,0,False,False,0,5.234999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.241999626159668,0.7012538909912109,-4.280686855,-4.191586494,-7.95300293,-7.95300293,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119343,True
2026-02-22 14:38:58+00:00,3308,2134,6.25,-4.362500191,-4.005000114,-4.541250229,-4.425000191,-3.915000916,3.912500381469727,106.25,106.25,0,7,True,False,-7.112998962,-7.831127167,0,0,-7.5,-0.336751938,0,False,False,0,5.2729997634887695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.269000053405762,0.7218780517578125,-4.279188633,-4.177194595,-7.838626862,-7.838626862,13,65,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119343,True
2026-02-22 14:49:06+00:00,3309,2134,6.25,-4.303750038,-4.012499809,-4.541250229,-4.411250114,-3.908750534,4.03125,106.25,106.25,0,7,True,False,-6.904870987,-7.632375717,0,0,-7.5,-0.132375717,0,False,False,0,7.510000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.409000396728516,0.6918792724609375,-4.288215637,-4.169372082,-7.568626404,-7.568626404,8,61,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119343,True
2026-02-22 14:59:11+00:00,3310,2134,6.25,-4.34125042,-4.023750305,-4.573749542,-4.425000191,-3.946250916,3.9624996185302734,106.25,106.25,0,7,True,False,-7.088623047,-7.801128387,0,0,-7.5,-0.295501709,0,False,False,0,5.312000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.312999725341797,0.7368793487548828,-4.29610014,-4.161625385,-7.849878311,-7.849878311,19,61,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119344,True
2026-02-22 15:09:18+00:00,3311,2134,6.25,-4.313750267,-4.013750076,-4.52875042,-4.425000191,-3.881250381,4.024999618530273,106.25,106.25,0,7,True,False,-7.167373657,-7.908002853,0,0,-7.5,-0.40612793,0,False,False,0,5.185000419616699,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.182999610900879,0.7312545776367188,-4.289736748,-4.156378746,-7.904253006,-7.904253006,11,64,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119344,True
2026-02-22 15:19:24+00:00,3312,2134,6.25,-4.321249962,-4.007499695,-4.603750229,-4.399999619,-3.902500153,3.9624996185302734,106.25,106.25,0,7,True,False,-6.968622208,-7.583625793,0,0,-7.5,-0.057376862,0,False,False,0,8.770999908447266,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.720000267028809,0.6150035858154297,-4.30426693,-4.156071186,-7.594875336,-7.594875336,8,62,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119344,True
2026-02-22 15:29:30+00:00,3313,2134,6.25,-4.295000076,-3.963750839,-4.503749847,-4.418749809,-3.883750916,3.831249237060547,106.25,106.25,0,7,True,False,-6.931121826,-7.698001862,0,0,-7.5,-0.196126938,0,False,False,0,5.303000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.296999931335449,0.7350044250488281,-4.286511898,-4.149626732,-7.668001175,-7.668001175,19,62,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119344,True
2026-02-22 15:39:36+00:00,3314,2134,6.25,-4.31499958,-4.010000229,-4.526249886,-4.417499542,-3.881250381,3.9937496185302734,106.25,106.25,0,7,True,False,-6.985496521,-7.696126938,0,0,-7.5,-0.203626633,0,False,False,0,5.359000205993652,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.369999885559082,0.7256298065185547,-4.280575275,-4.162037849,-7.694252014,-7.694252014,19,62,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119344,True
2026-02-22 15:49:42+00:00,3315,2134,6.25,-4.296250343,-4.02875042,-4.503749847,-4.426250458,-3.915000916,3.987499237060547,106.25,106.25,0,7,True,False,-6.936746597,-7.705501556,0,0,-7.5,-0.216751099,0,False,False,0,5.355999946594238,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.366999626159668,0.7931308746337891,-4.269739628,-4.164279938,-7.728002548,-7.728002548,19,62,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119345,True
2026-02-22 15:59:47+00:00,3316,2134,6.25,-4.328749657,-4.00249958,-4.477499962,-4.369999886,-3.868749619,4.024999618530273,106.25,106.25,0,7,True,False,-6.805496216,-7.594875336,0,0,-7.5,-0.093000412,0,False,False,0,5.319999694824219,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.319999694824219,0.7856292724609375,-4.236486435,-4.162661552,-7.594875336,-7.594875336,19,62,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119345,True
2026-02-22 16:09:53+00:00,3317,2134,6.25,-4.363750458,-3.982500076,-4.447500229,-4.335000038,-3.86000061,4.0625,106.25,106.25,0,7,True,False,-6.775495529,-7.549875259,0,0,-7.5,-0.036750793,0,False,False,0,5.425999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.411999702453613,0.7518787384033203,-4.233338833,-4.172187805,-7.503000259,-7.503000259,19,62,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119345,True
2026-02-22 16:19:59+00:00,3318,2134,6.25,-4.271249771,-4.011249542,-4.484999657,-4.34624958,-3.842500687,4.012500762939453,106.25,106.25,0,7,True,False,-6.692995071,-7.503000259,0,0,-7.5,-0.004875183,0,False,False,0,5.428999900817871,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.428000450134277,0.7781314849853516,-4.21970892,-4.14670372,-7.474876404,-7.474876404,19,62,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119345,True
2026-02-22 16:30:05+00:00,3319,2134,6.25,-4.273750305,-3.993749619,-4.547499657,-4.335000038,-3.836250305,3.84375,106.25,106.25,0,7,True,False,-6.809246063,-7.611751556,0,0,-7.5,-0.123001099,0,False,False,0,5.496000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.515999794006348,0.7781295776367188,-4.239766598,-4.15704155,-7.594875336,-7.594875336,19,62,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119345,True
2026-02-22 16:40:11+00:00,3320,2134,6.25,-4.25249958,-4.024999619,-4.553750038,-4.356249809,-3.834999084,3.850000381469727,106.25,106.25,0,7,True,False,-6.831747055,-7.61362648,0,0,-7.5,-0.108001709,0,False,False,0,5.451000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.461000442504883,0.7312545776367188,-4.245754719,-4.151690006,-7.602376938,-7.602376938,19,62,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119345,True
2026-02-22 16:50:17+00:00,3321,2134,6.25,-4.271249771,-4.03374958,-4.62250042,-4.296250343,-3.818750381,3.84375,106.25,106.25,0,7,True,False,-6.7811203,-7.589250565,0,0,-7.5,-0.089250565,0,False,False,0,5.404000282287598,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.406000137329102,0.8081302642822266,-4.241281986,-4.147638321,-7.589250565,-7.589250565,19,62,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119346,True
2026-02-22 17:00:23+00:00,3322,2134,6.25,-4.305000305,-4.001250267,-4.592499733,-4.25249958,-3.840000153,3.924999237060547,106.25,106.25,0,7,True,False,-6.829872131,-7.608001709,0,0,-7.5,-0.111751556,0,False,False,0,5.465000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.465000152587891,0.7818794250488281,-4.23668766,-4.160305977,-7.609876633,-7.609876633,19,62,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119346,True
2026-02-22 17:10:29+00:00,3323,2134,6.25,-4.293749809,-4.053750038,-4.617500305,-4.244999886,-3.736249924,3.856250762939453,106.25,106.25,0,7,True,False,-6.647994995,-7.403625488,0,0,-7.5,0.079500198,0,False,False,0,5.414999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.413999557495117,0.7912540435791016,-4.211469173,-4.160267353,-7.386749268,-7.386749268,19,62,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119346,True
2026-02-22 17:20:35+00:00,3324,2134,6.25,-4.28125,-4.055000305,-4.588749886,-4.253749847,-3.803749084,3.84375,106.25,106.25,0,7,True,False,-6.571119308,-7.373624802,0,0,-7.5,0.098249435,0,False,False,0,5.331999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.343999862670898,0.770629883,-4.202161312,-4.162696838,-7.339874268,-7.339874268,19,62,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119346,True
2026-02-22 17:30:41+00:00,3325,2134,6.25,-4.271249771,-4.034999847,-4.573749542,-4.233750343,-3.772499084,3.90625,106.25,106.25,0,7,True,False,-6.565494537,-7.364250183,0,0,-7.5,0.1263751983642578,0,False,False,0,5.427000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.413999557495117,0.7856292724609375,-4.20787859,-4.163267612,-7.371749878,-7.371749878,19,62,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119346,True
2026-02-22 17:40:47+00:00,3326,2134,6.25,-4.279999733,-4.056249619,-4.609999657,-4.258749962,-3.803749084,3.90625,106.25,106.25,0,7,True,False,-6.617994308,-7.413000107,0,0,-7.5,0.086999893,0,False,False,0,5.366000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.366000175476074,0.7893791198730469,-4.216082096,-4.162870884,-7.413000107,-7.413000107,19,62,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119346,True
2026-02-22 17:50:53+00:00,3327,2134,6.25,-4.296250343,-4.056249619,-4.611249924,-4.317500114,-3.82749939,3.956249237060547,106.25,106.25,0,7,True,False,-6.7811203,-7.53487587,0,0,-7.5,-0.01987648,0,False,False,0,5.472999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.4720001220703125,0.7650051116943359,-4.249475479,-4.173969269,-7.504875183,-7.504875183,19,62,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119347,True
2026-02-22 18:00:59+00:00,3328,2134,6.25,-4.324999809,-4.12250042,-4.617500305,-4.336250305,-3.899999619,3.9624996185302734,106.25,106.25,0,7,True,False,-6.929246902,-7.688627243,0,0,-7.5,-0.186752319,0,False,False,0,5.380000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.376999855041504,0.7387542724609375,-4.281962395,-4.194182396,-7.688627243,-7.688627243,19,62,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119347,True
2026-02-22 18:11:06+00:00,3329,2134,6.25,-4.337499619,-4.055000305,-4.648750305,-4.329999924,-3.90625,4.0,106.25,106.25,0,7,True,False,-7.071748734,-7.801128387,0,0,-7.5,-0.288002014,0,False,False,0,5.4160003662109375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.425000190734863,0.7162551879882812,-4.303391457,-4.21377182,-7.803003311,-7.803003311,19,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119347,True
2026-02-22 18:21:11+00:00,3330,2134,6.25,-4.336250305,-4.102499962,-4.692500114,-4.305000305,-3.936250687,4.037500381469727,106.25,106.25,0,7,True,False,-6.994873047,-7.624876022,0,0,-7.5,-0.119251251,0,False,False,0,4.970999717712402,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.980999946594238,0.6393795013427734,-4.317911148,-4.224332809,-7.69237709,-7.69237709,19,58,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119347,True
2026-02-22 18:31:18+00:00,3331,2134,6.25,-4.37250042,-4.082500458,-4.661250114,-4.369999886,-3.932500839,4.024999618530273,106.25,106.25,0,7,True,False,-6.987373352,-7.579875946,0,0,-7.5,-0.061126709,0,False,False,0,6.904000282287598,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.904000282287598,0.5868778228759766,-4.334605217,-4.241904259,-7.579875946,-7.579875946,8,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119347,True
2026-02-22 18:41:24+00:00,3332,2134,6.25,-4.350000381,-4.111249924,-4.698749542,-4.423749924,-3.920000076,4.012500762939453,106.25,106.25,0,7,True,False,-7.319250107,-7.988628387,0,0,-7.5,-0.466129303,0,False,False,0,5.147000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.232000350952148,0.6787528991699219,-4.345854759,-4.249099731,-8.03175354,-8.03175354,19,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119347,True
2026-02-22 18:51:31+00:00,3333,2134,6.25,-4.393750191,-4.121250153,-4.712499619,-4.399999619,-3.943750381,4.0,106.25,106.25,0,7,True,False,-7.051122665,-7.589250565,0,0,-7.5,-0.061126709,0,False,False,0,9.244000434875488,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.248000144958496,0.5381278991699219,-4.349828243,-4.257242203,-7.624876022,-7.624876022,16,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119348,True
2026-02-22 19:01:40+00:00,3334,2134,6.25,-4.367500305,-4.145000458,-4.711250305,-4.417499542,-3.92250061,3.950000762939453,106.25,106.25,0,7,True,False,-7.086748123,-7.615501404,0,0,-7.5,-0.051750183,0,False,False,0,5.229999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.196999549865723,0.5156269073486328,-4.346533298,-4.261788368,-7.62862587,-7.62862587,8,57,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119348,True
2026-02-22 19:11:49+00:00,3335,2134,6.25,-4.353750229,-4.126250267,-4.726249695,-4.431249619,-3.9375,3.956249237060547,106.25,106.25,0,7,True,False,-6.749246597,-7.236749649,0,0,-7.5,0.3251266479492187,0,False,False,0,9.350000381469728,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.331000328063965,0.455627441,-4.346046925,-4.252177238,-7.208623886,-7.208623886,16,64,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119348,True
2026-02-22 19:22:00+00:00,3336,2134,6.25,-4.411250114,-4.116250038,-4.711250305,-4.412500381,-3.90625,4.012500762939453,106.25,106.25,0,7,True,False,-7.05862236,-7.58175087,0,0,-7.5,-0.136125565,0,False,False,0,5.027999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.012999534606934,0.5418796539306641,-4.345012665,-4.257444859,-7.557376862,-7.557376862,14,62,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119348,True
2026-02-22 19:32:06+00:00,3337,2134,6.25,-4.385000229,-4.121250153,-4.706250191,-4.401249886,-3.885000229,3.9937496185302734,106.25,106.25,0,7,True,False,-7.204874039,-7.804878235,0,0,-7.5,-0.306753159,0,False,False,0,7.859000205993652,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.741999626159668,0.5550022125244141,-4.344468594,-4.258137703,-7.716751099,-7.716751099,9,61,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119348,True
2026-02-22 19:42:12+00:00,3338,2134,6.25,-4.391249657,-4.15375042,-4.731249809,-4.414999962,-3.944999695,3.950000762939453,106.25,106.25,0,7,True,False,-7.19549942,-7.698001862,0,0,-7.5,-0.214876175,0,False,False,0,4.956999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.977000236511231,0.5437526702880859,-4.34921217,-4.250842094,-7.737377167,-7.737377167,18,57,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119348,True
2026-02-22 19:52:17+00:00,3339,2134,6.25,-4.37250042,-4.092499733,-4.762499809,-4.40874958,-3.883750916,3.850000381469727,106.25,106.25,0,7,True,False,-6.867372513,-7.398000717,0,0,-7.5,0.083250046,0,False,False,0,8.767000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.779999732971191,0.5531291961669922,-4.352586269,-4.252231121,-7.414875031,-7.414875031,8,57,0,0,0,70,268431295,False,0,4,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119349,True
2026-02-22 20:02:23+00:00,3340,2134,6.25,-4.396249771,-4.09375,-4.704999924,-4.457500458,-3.902500153,3.856250762939453,106.25,106.25,0,7,True,False,-7.221748352,-7.806753159,0,0,-7.5,-0.299251556,0,False,False,0,5.005999565124512,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.057000160217285,0.6168785095214844,-4.350281239,-4.240645885,-7.889253616,-7.889253616,19,53,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119349,True
2026-02-22 20:12:29+00:00,3341,2134,6.25,-4.390000343,-4.088749886,-4.703749657,-4.426250458,-3.90625,3.850000381469727,106.25,106.25,0,7,True,False,-7.221748352,-7.759878159,0,0,-7.5,-0.21862793,0,False,False,0,6.793999671936035,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.836000442504883,0.5643787384033203,-4.346646786,-4.229114532,-7.778627396,-7.778627396,19,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119349,True
2026-02-22 20:22:35+00:00,3342,2134,6.25,-4.397500038,-4.079999924,-4.755000114,-4.392499924,-3.932500839,3.924999237060547,106.25,106.25,0,7,True,False,-7.264873505,-7.909877777,0,0,-7.5,-0.42300415,0,False,False,0,5.378000259399414,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.359999656677246,0.6375045776367188,-4.352882385,-4.22744751,-7.900503159,-7.900503159,12,56,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119349,True
2026-02-22 20:32:41+00:00,3343,2134,6.25,-4.354999542,-4.050000191,-4.78125,-4.423749924,-3.875,3.912500381469727,106.25,106.25,0,7,True,False,-7.107372284,-7.649251938,0,0,-7.5,-0.16050148,0,False,False,0,9.43000030517578,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.409000396728516,0.5268783569335938,-4.356875896,-4.208164692,-7.578001022,-7.578001022,19,64,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119349,True
2026-02-22 20:42:47+00:00,3344,2134,6.25,-4.323749542,-4.043749809,-4.742500305,-4.430000305,-3.903749466,3.793750762939453,106.25,106.25,0,7,True,False,-7.107372284,-7.668001175,0,0,-7.5,-0.149251938,0,False,False,0,4.930000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.928999900817871,0.5418796539306641,-4.360735416,-4.21261692,-7.649251938,-7.649251938,13,56,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119349,True
2026-02-22 20:52:52+00:00,3345,2134,6.25,-4.331250191,-4.047499657,-4.755000114,-4.46625042,-3.850000381,3.793750762939453,106.25,106.25,0,7,True,False,-7.238624573,-7.902378082,0,0,-7.5,-0.400503159,0,False,False,0,5.602000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.637999534606934,0.660003662,-4.369727612,-4.21582222,-7.919252396,-7.919252396,19,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119350,True
2026-02-22 21:02:58+00:00,3346,2134,6.25,-4.37250042,-4.058750153,-4.819999695,-4.448749542,-3.887500763,3.850000381469727,106.25,106.25,0,7,True,False,-7.191749573,-7.746751785,0,0,-7.5,-0.216751099,0,False,False,0,5.227000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.237000465393066,0.549377441,-4.378019333,-4.207460403,-7.746751785,-7.746751785,15,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119350,True
2026-02-22 21:13:04+00:00,3347,2134,6.25,-4.380000114,-4.026249886,-4.789999962,-4.449999809,-3.902500153,3.875,106.25,106.25,0,7,True,False,-7.16362381,-7.688627243,0,0,-7.5,-0.188627243,0,False,False,0,5.112999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.137000084,0.5981273651123047,-4.378119946,-4.21072197,-7.788002014,-7.788002014,15,57,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119350,True
2026-02-22 21:23:10+00:00,3348,2134,6.25,-4.426250458,-4.066249847,-4.819999695,-4.448749542,-3.918750763,3.850000381469727,106.25,106.25,0,7,True,False,-7.118623734,-7.746751785,0,0,-7.5,-0.248626709,0,False,False,0,5.456999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.397000312805176,0.6356296539306641,-4.379362583,-4.211959839,-7.722377777,-7.722377777,9,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119350,True
2026-02-22 21:33:16+00:00,3349,2134,6.25,-4.369999886,-4.069999695,-4.800000191,-4.470000267,-3.913749695,3.787500381469727,106.25,106.25,0,7,True,False,-7.294874191,-7.93800354,0,0,-7.5,-0.458627701,0,False,False,0,5.598999977111816,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.605999946594238,0.6356296539306641,-4.381293774,-4.210904121,-7.924879074,-7.924879074,19,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119350,True
2026-02-22 21:43:22+00:00,3350,2134,6.25,-4.387499809,-4.045000076,-4.800000191,-4.456250191,-3.882499695,3.875,106.25,106.25,0,7,True,False,-7.322999954,-7.964254379,0,0,-7.5,-0.447378159,0,False,False,0,5.479000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.539999961853027,0.6862545013427734,-4.385849476,-4.208679676,-8.011129379,-8.011129379,10,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119350,True
2026-02-22 21:53:28+00:00,3351,2134,6.25,-4.376250267,-4.018750191,-4.774999619,-4.49750042,-3.924999237,3.825000762939453,106.25,106.25,0,7,True,False,-7.084873199,-7.686752319,0,0,-7.5,-0.216751099,0,False,False,0,5.237999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.237999916,0.6318798065185547,-4.383430004,-4.208230972,-7.71862793,-7.71862793,10,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119351,True
2026-02-22 22:03:33+00:00,3352,2134,6.25,-4.421250343,-4.078749657,-4.793749809,-4.456250191,-3.915000916,3.8125,106.25,106.25,0,7,True,False,-7.238624573,-7.898628235,0,0,-7.5,-0.383628845,0,False,False,0,5.8389997482299805,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.871000289916992,0.6506290435791016,-4.388073921,-4.211805344,-7.872377396,-7.872377396,19,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119351,True
2026-02-22 22:13:39+00:00,3353,2134,6.25,-4.395000458,-4.069999695,-4.818750381,-4.472499847,-3.871250153,3.8125,106.25,106.25,0,7,True,False,-7.212373734,-7.769252777,0,0,-7.5,-0.303003311,0,False,False,0,5.256999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.253999710083008,0.5118789672851562,-4.389324188,-4.220318317,-7.686752319,-7.686752319,14,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119351,True
2026-02-22 22:23:45+00:00,3354,2134,6.25,-4.388750076,-4.024999619,-4.800000191,-4.449999809,-3.92250061,3.8687496185302734,106.25,106.25,0,7,True,False,-7.114873886,-7.729877472,0,0,-7.5,-0.224252701,0,False,False,0,7.828000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.225000381469727,0.6093788146972656,-4.38721323,-4.218823433,-7.726127625,-7.726127625,19,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119351,True
