timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-22 22:33:52+00:00,3355,2134,6.25,-4.413749695,-4.06000042,-4.819999695,-4.50249958,-3.899999619,3.8374996185302734,106.25,106.25,0,7,True,False,-7.071748734,-7.593000412,0,0,-7.5,-0.064876556,0,False,False,0,5.031999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.069000244140625,0.4875030517578125,-4.386235714,-4.221536636,-7.594875336,-7.594875336,19,61,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119351,True
2026-02-22 22:43:57+00:00,3356,2134,6.25,-4.378749847,-4.051250458,-4.824999809,-4.483750343,-3.898750305,3.787500381469727,106.25,106.25,0,7,True,False,-6.771745682,-7.262998581,0,0,-7.5,0.2426261901855468,0,False,False,0,8.387000084,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.395000457763672,0.4968776702880859,-4.392011166,-4.223575115,-7.264873505,-7.264873505,9,58,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119351,True
2026-02-22 22:54:03+00:00,3357,2134,6.25,-4.383749962,-4.022500038,-4.818750381,-4.475000381,-3.915000916,3.799999237060547,106.25,106.25,0,7,True,False,-7.077373505,-7.656751633,0,0,-7.5,-0.139877319,0,False,False,0,5.107999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.142999649047852,0.5906276702880859,-4.394958973,-4.221793652,-7.699876785,-7.699876785,19,61,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119352,True
2026-02-22 23:04:09+00:00,3358,2134,6.25,-4.391249657,-4.038749695,-4.787500381,-4.477499962,-3.895000458,3.862499237060547,106.25,106.25,0,7,True,False,-7.172998428,-7.743001938,0,0,-7.5,-0.243001938,0,False,False,0,4.991000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.994999885559082,0.5156288146972656,-4.384960175,-4.214582443,-7.722377777,-7.722377777,11,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119352,True
2026-02-22 23:14:15+00:00,3359,2134,6.25,-4.362500191,-4.018750191,-4.819999695,-4.460000038,-3.943750381,3.875,106.25,106.25,0,7,True,False,-7.144872665,-7.773002625,0,0,-7.5,-0.284252167,0,False,False,0,5.524999618530273,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.531999588012695,0.6656303405761719,-4.391576767,-4.211854935,-7.808628082,-7.808628082,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119352,True
2026-02-22 23:24:21+00:00,3360,2134,6.25,-4.363750458,-4.029999733,-4.811249733,-4.496250153,-3.862499237,3.8374996185302734,106.25,106.25,0,7,True,False,-7.317375183,-7.904253006,0,0,-7.5,-0.396753311,0,False,False,0,5.451999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.444999694824219,0.6450023651123047,-4.388216496,-4.208850861,-7.958627701,-7.958627701,10,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119352,True
2026-02-22 23:34:27+00:00,3361,2134,6.25,-4.382499695,-4.027500153,-4.842499733,-4.448749542,-3.885000229,3.875,106.25,106.25,0,7,True,False,-7.051122665,-7.596752167,0,0,-7.5,-0.108001709,0,False,False,0,9.251000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.26099968,0.5568790435791016,-4.394272327,-4.213479996,-7.608001709,-7.608001709,15,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119352,True
2026-02-22 23:44:32+00:00,3362,2134,6.25,-4.414999962,-3.998750687,-4.857500076,-4.482500076,-3.882499695,3.8062496185302734,106.25,106.25,0,7,True,False,-7.339874268,-8.005504608,0,0,-7.5,-0.513004303,0,False,False,0,5.440999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.4160003662109375,0.6562538146972656,-4.391497612,-4.2107687,-7.958627701,-7.958627701,19,58,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119352,True
2026-02-22 23:54:38+00:00,3363,2134,6.25,-4.369999886,-4.003749847,-4.824999809,-4.492500305,-3.837499619,3.787500381469727,106.25,106.25,0,7,True,False,-7.191749573,-7.866752625,0,0,-7.5,-0.376127243,0,False,False,0,5.300000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.300000190734863,0.6750030517578125,-4.391238689,-4.202239513,-7.868627548,-7.868627548,10,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119353,True
2026-02-23 00:04:44+00:00,3364,2134,6.25,-4.391249657,-3.992500305,-4.869999886,-4.484999657,-3.878749847,3.8062496185302734,106.25,106.25,0,7,True,False,-7.19549942,-7.83300209,0,0,-7.5,-0.336751938,0,False,False,0,5.685999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.729999542236328,0.5775032043457031,-4.396097183,-4.205709457,-7.731752396,-7.731752396,19,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119353,True
2026-02-23 00:14:50+00:00,3365,2134,6.25,-4.407500267,-4.051250458,-4.831250191,-4.479999542,-3.870000839,3.825000762939453,106.25,106.25,0,7,True,False,-6.91799736,-7.474876404,0,0,-7.5,0.027000427,0,False,False,0,4.9670000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.946999549865723,0.5437526702880859,-4.398322105,-4.201285362,-7.493625641,-7.493625641,11,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119353,True
2026-02-23 00:24:55+00:00,3366,2134,6.25,-4.356249809,-4.012499809,-4.868749619,-4.43500042,-3.901250839,3.831249237060547,106.25,106.25,0,7,True,False,-7.172998428,-7.776752472,0,0,-7.5,-0.276752472,0,False,False,0,5.152999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.189000129699707,0.5925025939941406,-4.394179344,-4.200493813,-7.795501709,-7.795501709,10,59,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119353,True
2026-02-23 00:35:01+00:00,3367,2134,6.25,-4.436249733,-3.997499466,-4.837499619,-4.506250381,-3.868749619,3.84375,106.25,106.25,0,7,True,False,-7.036123276,-7.609876633,0,0,-7.5,-0.085500717,0,False,False,0,7.1479997634887695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.260000228881836,0.5287532806396484,-4.399332047,-4.19638443,-7.576126099,-7.576126099,19,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119353,True
2026-02-23 00:45:07+00:00,3368,2134,6.25,-4.411250114,-3.981250763,-4.84375,-4.448749542,-3.854999542,3.881250381469727,106.25,106.25,0,7,True,False,-7.317375183,-7.992378235,0,0,-7.5,-0.490503311,0,False,False,0,5.340000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.343999862670898,0.6731281280517578,-4.400220394,-4.19379425,-7.990503311,-7.990503311,13,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119353,True
2026-02-23 00:55:13+00:00,3369,2134,6.25,-4.385000229,-4.032500267,-4.856249809,-4.449999809,-3.853750229,3.862499237060547,106.25,106.25,0,7,True,False,-7.120498657,-7.711126328,0,0,-7.5,-0.235502243,0,False,False,0,9.081000328063965,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.057000160217283,0.583129883,-4.401684284,-4.199026585,-7.688627243,-7.688627243,10,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119354,True
2026-02-23 01:05:23+00:00,3370,2134,6.25,-4.422499657,-4.042499542,-4.888750076,-4.50249958,-3.896249771,3.799999237060547,106.25,106.25,0,7,True,False,-7.202999115,-7.855503082,0,0,-7.5,-0.340503693,0,False,False,0,5.046999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.105999946594238,0.6506290435791016,-4.406982422,-4.202179432,-7.851753235,-7.851753235,14,51,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119354,True
2026-02-23 01:15:29+00:00,3371,2134,6.25,-4.380000114,-4.0,-4.84375,-4.475000381,-3.857500076,3.793750762939453,106.25,106.25,0,7,True,False,-7.154249191,-7.737377167,0,0,-7.5,-0.261753082,0,False,False,0,5.704999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.703000068664551,0.6225032806396484,-4.399991512,-4.199994087,-7.799251556,-7.799251556,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119354,True
2026-02-23 01:25:35+00:00,3372,2134,6.25,-4.375,-4.012499809,-4.857500076,-4.486249924,-3.882499695,3.799999237060547,106.25,106.25,0,7,True,False,-7.270498276,-7.917377472,0,0,-7.5,-0.417377472,0,False,False,0,5.475999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.498999596,0.6731300354003906,-4.40199852,-4.193210602,-7.943628311,-7.943628311,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119354,True
2026-02-23 01:35:41+00:00,3373,2134,6.25,-4.401249886,-4.013750076,-4.863750458,-4.49750042,-3.870000839,3.831249237060547,106.25,106.25,0,7,True,False,-7.154249191,-7.778627396,0,0,-7.5,-0.267377853,0,False,False,0,5.133999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.151000022888184,0.6412544250488281,-4.401782513,-4.19657135,-7.78612709,-7.78612709,11,58,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119354,True
2026-02-23 01:45:47+00:00,3374,2134,6.25,-4.401249886,-4.007499695,-4.863750458,-4.481249809,-3.883750916,3.78125,106.25,106.25,0,7,True,False,-7.122373581,-7.688627243,0,0,-7.5,-0.184877396,0,False,False,0,5.001000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.0,0.5625038146972656,-4.406062603,-4.199511528,-7.684877396,-7.684877396,10,56,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119354,True
2026-02-23 01:55:53+00:00,3375,2134,6.25,-4.397500038,-4.015000343,-4.856249809,-4.470000267,-3.864999771,3.8687496185302734,106.25,106.25,0,7,True,False,-7.309873581,-7.960502625,0,0,-7.5,-0.460502625,0,False,False,0,5.826000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.800999641418457,0.6337547302246094,-4.402858257,-4.198450089,-7.941753387,-7.941753387,19,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119355,True
2026-02-23 02:05:59+00:00,3376,2134,6.25,-4.37749958,-4.001250267,-4.876250267,-4.461250305,-3.853750229,3.8687496185302734,106.25,106.25,0,7,True,False,-7.253623962,-7.930503845,0,0,-7.5,-0.430503845,0,False,False,0,5.319000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.319000244140625,0.6843795776367188,-4.40138483,-4.194992065,-7.930503845,-7.930503845,19,52,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119355,True
2026-02-23 02:16:04+00:00,3377,2134,6.25,-4.393750191,-4.027500153,-4.832500458,-4.46875,-3.912500381,3.8374996185302734,106.25,106.25,0,7,True,False,-7.077373505,-7.658626556,0,0,-7.5,-0.190502167,0,False,False,0,5.086000442504883,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.027999877929688,0.5437545776367188,-4.401815414,-4.199736595,-7.559251785,-7.559251785,15,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119355,True
2026-02-23 02:26:10+00:00,3378,2134,6.25,-4.423749924,-4.011249542,-4.863750458,-4.479999542,-3.899999619,3.8062496185302734,106.25,106.25,0,7,True,False,-7.33612442,-7.99987793,0,0,-7.5,-0.464254379,0,False,False,0,5.534999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.527000427246094,0.6562538146972656,-4.408277988,-4.206737518,-8.01675415,-8.01675415,12,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119355,True
2026-02-23 02:36:16+00:00,3379,2134,6.25,-4.436249733,-3.993749619,-4.863750458,-4.496250153,-3.888750076,3.825000762939453,106.25,106.25,0,7,True,False,-7.081123352,-7.56675148,0,0,-7.5,-0.094875336,0,False,False,0,5.204999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.079000473022461,0.5118770599365234,-4.40474987,-4.207249641,-7.594875336,-7.594875336,12,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119355,True
2026-02-23 02:46:22+00:00,3380,2134,6.25,-4.366250038,-4.024999619,-4.789999962,-4.46625042,-3.895000458,3.799999237060547,106.25,106.25,0,7,True,False,-7.227373123,-7.902378082,0,0,-7.5,-0.370502472,0,False,False,0,5.852000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.86400032,0.6393795013427734,-4.4065485,-4.211985588,-7.900503159,-7.900503159,19,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119355,True
2026-02-23 02:56:28+00:00,3381,2134,6.25,-4.399999619,-4.020000458,-4.907500267,-4.486249924,-3.886249542,3.787500381469727,106.25,106.25,0,7,True,False,-7.144872665,-7.733627319,0,0,-7.5,-0.228002548,0,False,False,0,5.218999862670898,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.218999862670898,0.5850048065185547,-4.40931654,-4.217978954,-7.733627319,-7.733627319,10,64,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119356,True
2026-02-23 03:06:34+00:00,3382,2134,6.25,-4.371250153,-4.003749847,-4.863750458,-4.467499733,-3.907499313,3.862499237060547,106.25,106.25,0,7,True,False,-7.157999039,-7.767377853,0,0,-7.5,-0.276752472,0,False,False,0,6.159000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.187999725341797,0.6168785095214844,-4.408446789,-4.209024429,-7.836751938,-7.836751938,19,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119356,True
2026-02-23 03:16:40+00:00,3383,2134,6.25,-4.386249542,-4.034999847,-4.880000114,-4.470000267,-3.838750839,3.831249237060547,106.25,106.25,0,7,True,False,-7.045497894,-7.62862587,0,0,-7.5,-0.121126175,0,False,False,0,6.366999626159668,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.350000381469727,0.6056289672851562,-4.406929493,-4.21322155,-7.662376404,-7.662376404,9,54,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119356,True
2026-02-23 03:26:45+00:00,3384,2134,6.25,-4.392499924,-4.0,-4.869999886,-4.481249809,-3.911249161,3.875,106.25,106.25,0,7,True,False,-6.998622894,-7.564876556,0,0,-7.5,-0.091125488,0,False,False,0,6.164999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.166999816894531,0.5756282806396484,-4.410523891,-4.213882446,-7.585500717,-7.585500717,19,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119356,True
2026-02-23 03:36:51+00:00,3385,2134,6.25,-4.414999962,-4.006250381,-4.824999809,-4.483750343,-3.870000839,3.831249237060547,106.25,106.25,0,7,True,False,-7.345499039,-7.96987915,0,0,-7.5,-0.477378845,0,False,False,0,5.055000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.100000381469727,0.6337528228759766,-4.395230293,-4.205903053,-7.998003006,-7.998003006,17,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119356,True
2026-02-23 03:46:57+00:00,3386,2134,6.25,-4.388750076,-4.012499809,-4.856249809,-4.486249924,-3.867500305,3.787500381469727,106.25,106.25,0,7,True,False,-7.157999039,-7.827377319,0,0,-7.5,-0.325502396,0,False,False,0,6.460000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.460000038146973,0.6712532043457031,-4.400913715,-4.208776951,-7.825502396,-7.825502396,19,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119356,True
2026-02-23 03:57:03+00:00,3387,2134,6.25,-4.391249657,-4.024999619,-4.838749886,-4.46875,-3.844999313,3.856250762939453,106.25,106.25,0,7,True,False,-7.25737381,-7.896753311,0,0,-7.5,-0.37987709,0,False,False,0,4.996000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.034000396728516,0.6056289672851562,-4.400266171,-4.206928253,-7.898628235,-7.898628235,13,55,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119357,True
2026-02-23 04:07:09+00:00,3388,2134,6.25,-4.392499924,-4.03125,-4.831250191,-4.461250305,-3.893749237,3.875,106.25,106.25,0,7,True,False,-7.199249268,-7.836751938,0,0,-7.5,-0.31237793,0,False,False,0,6.0329999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.036999702453613,0.6281280517578125,-4.398582458,-4.204044819,-7.834877014,-7.834877014,19,58,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119357,True
2026-02-23 04:17:15+00:00,3389,2134,6.25,-4.407500267,-4.013750076,-4.907500267,-4.479999542,-3.882499695,3.787500381469727,106.25,106.25,0,7,True,False,-7.24237442,-7.900503159,0,0,-7.5,-0.400503159,0,False,False,0,5.036999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.097999572753906,0.6393795013427734,-4.400324821,-4.202335358,-7.806753159,-7.806753159,11,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119357,True
2026-02-23 04:27:21+00:00,3390,2134,6.25,-4.390000343,-4.001250267,-4.882499695,-4.462499619,-3.875,3.850000381469727,106.25,106.25,0,7,True,False,-7.238624573,-7.866752625,0,0,-7.5,-0.39112854,0,False,False,0,5.767000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.784000396728516,0.6187534332275391,-4.403200626,-4.205216408,-7.818002701,-7.818002701,19,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119357,True
2026-02-23 04:37:27+00:00,3391,2134,6.25,-4.383749962,-3.98374939,-4.851249695,-4.467499733,-3.848749161,3.818750381469727,106.25,106.25,0,7,True,False,-7.25737381,-7.908002853,0,0,-7.5,-0.432378769,0,False,False,0,7.812999725341797,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.833000183105469,0.6750049591064453,-4.403064251,-4.19827652,-7.932378769,-7.932378769,8,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119357,True
2026-02-23 04:47:33+00:00,3392,2134,6.25,-4.366250038,-3.996250153,-4.876250267,-4.479999542,-3.863750458,3.793750762939453,106.25,106.25,0,7,True,False,-7.270498276,-7.909877777,0,0,-7.5,-0.39112854,0,False,False,0,5.284000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.329999923706055,0.6731281280517578,-4.398273945,-4.191238403,-7.949253082,-7.949253082,19,55,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119357,True
2026-02-23 04:57:38+00:00,3393,2134,6.25,-4.401249886,-4.00249958,-4.862500191,-4.486249924,-3.877500534,3.787500381469727,106.25,106.25,0,7,True,False,-7.022996902,-7.632375717,0,0,-7.5,-0.12862587,0,False,False,0,9.144000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,9.144000053405762,0.5962543487548828,-4.39743948,-4.202110291,-7.615501404,-7.615501404,12,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119358,True
2026-02-23 05:07:44+00:00,3394,2134,6.25,-4.396249771,-3.987499237,-4.882499695,-4.465000153,-3.863750458,3.799999237060547,106.25,106.25,0,7,True,False,-7.159873962,-7.816127777,0,0,-7.5,-0.336751938,0,False,False,0,5.019000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.121000289916992,0.6412544250488281,-4.397201061,-4.195558548,-7.806753159,-7.806753159,13,52,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119358,True
2026-02-23 05:17:50+00:00,3395,2134,6.25,-4.390000343,-4.038749695,-4.856249809,-4.433750153,-3.901250839,3.799999237060547,106.25,106.25,0,7,True,False,-6.732370377,-7.234874725,0,0,-7.5,0.2632503509521484,0,False,False,0,9.220000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,9.20400047302246,0.5100040435791016,-4.400333881,-4.188568115,-7.246124268,-7.246124268,14,64,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119358,True
2026-02-23 05:27:56+00:00,3396,2134,6.25,-4.356249809,-4.012499809,-4.833749771,-4.447500229,-3.866249084,3.818750381469727,106.25,106.25,0,7,True,False,-7.094247818,-7.744876862,0,0,-7.5,-0.273002625,0,False,False,0,5.161999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.112999916,0.6075038909912109,-4.395654202,-4.187990665,-7.654876709,-7.654876709,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119358,True
2026-02-23 05:38:01+00:00,3397,2134,6.25,-4.409999847,-3.941249847,-4.876250267,-4.423749924,-3.82749939,3.856250762939453,106.25,106.25,0,7,True,False,-6.916122437,-7.476751328,0,0,-7.5,0.0532493591308593,0,False,False,0,6.888999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.852000236511231,0.5250034332275391,-4.381821156,-4.182160378,-7.476751328,-7.476751328,8,60,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119358,True
2026-02-23 05:48:07+00:00,3398,2134,6.25,-4.383749962,-3.98374939,-4.84125042,-4.448749542,-3.848749161,3.8687496185302734,106.25,106.25,0,7,True,False,-6.974246979,-7.623001099,0,0,-7.5,-0.123001099,0,False,False,0,5.699000358581543,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.704999923706055,0.6487541198730469,-4.382407665,-4.18696928,-7.623001099,-7.623001099,19,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119358,True
2026-02-23 05:58:13+00:00,3399,2134,6.25,-4.362500191,-4.001250267,-4.823749542,-4.423749924,-3.857500076,3.793750762939453,106.25,106.25,0,7,True,False,-7.096122742,-7.748626709,0,0,-7.5,-0.248626709,0,False,False,0,6.145000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.027999877929688,0.6487541198730469,-4.375382423,-4.186167717,-7.720502853,-7.720502853,8,61,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119359,True
2026-02-23 06:08:19+00:00,3400,2134,6.25,-4.371250153,-3.966249466,-4.863750458,-4.475000381,-3.85874939,3.856250762939453,106.25,106.25,0,7,True,False,-7.187997818,-7.872377396,0,0,-7.5,-0.33300209,0,False,False,0,5.574999809265137,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.574000358581543,0.6656303405761719,-4.373447418,-4.183796406,-7.881753922,-7.881753922,18,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119359,True
2026-02-23 06:18:25+00:00,3401,2134,6.25,-4.347499847,-4.005000114,-4.869999886,-4.442500114,-3.790000916,3.84375,106.25,106.25,0,7,True,False,-7.191749573,-7.758001328,0,0,-7.5,-0.252376556,0,False,False,0,5.232000350952148,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.164999961853027,0.5981273651123047,-4.37782383,-4.190666199,-7.788002014,-7.788002014,12,59,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119359,True
2026-02-23 06:28:31+00:00,3402,2134,6.25,-4.366250038,-4.012499809,-4.831250191,-4.426250458,-3.836250305,3.8687496185302734,106.25,106.25,0,7,True,False,-7.028623581,-7.636125565,0,0,-7.5,-0.119251251,0,False,False,0,6.628000259399414,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.652000427246094,0.6450042724609375,-4.370527744,-4.188527107,-7.690502167,-7.690502167,19,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119359,True
2026-02-23 06:38:37+00:00,3403,2134,6.25,-4.348750114,-4.012499809,-4.837499619,-4.444999695,-3.853750229,3.924999237060547,106.25,106.25,0,7,True,False,-7.05862236,-7.673625946,0,0,-7.5,-0.16050148,0,False,False,0,4.939999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.935000419616699,0.6018791198730469,-4.375740528,-4.191114426,-7.66050148,-7.66050148,10,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119359,True
2026-02-23 06:48:43+00:00,3404,2134,6.25,-4.391249657,-3.991249084,-4.888750076,-4.457500458,-3.853750229,3.912500381469727,106.25,106.25,0,7,True,False,-7.251749039,-7.836751938,0,0,-7.5,-0.331127167,0,False,False,0,5.66100025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.656000137329102,0.6000041961669922,-4.373624325,-4.188649654,-7.857378006,-7.857378006,19,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119359,True
2026-02-23 06:58:49+00:00,3405,2134,6.25,-4.418749809,-3.991249084,-4.831250191,-4.451250076,-3.837499619,3.887500762939453,106.25,106.25,0,7,True,False,-7.246124268,-7.930503845,0,0,-7.5,-0.430503845,0,False,False,0,5.416999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.416999816894531,0.6881294250488281,-4.373617649,-4.196532726,-7.930503845,-7.930503845,16,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119360,True
2026-02-23 07:08:55+00:00,3406,2134,6.25,-4.375,-3.986249924,-4.857500076,-4.446249962,-3.840000153,3.8687496185302734,106.25,106.25,0,7,True,False,-7.032373428,-7.564876556,0,0,-7.5,-0.046125412,0,False,False,0,9.336999893188477,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.303999900817873,0.5850028991699219,-4.375217915,-4.205260277,-7.624876022,-7.624876022,16,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119360,True
2026-02-23 07:19:01+00:00,3407,2134,6.25,-4.378749847,-4.005000114,-4.84375,-4.470000267,-3.863750458,3.9312496185302734,106.25,106.25,0,7,True,False,-7.077373505,-7.624876022,0,0,-7.5,-0.102376938,0,False,False,0,4.975999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.998000144958496,0.5250034332275391,-4.37725687,-4.215393066,-7.623001099,-7.623001099,16,56,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119360,True
2026-02-23 07:29:08+00:00,3408,2134,6.25,-4.426250458,-4.007499695,-4.868749619,-4.43500042,-3.808750153,3.8687496185302734,106.25,106.25,0,7,True,False,-6.775495529,-7.30424881,0,0,-7.5,0.1901264190673828,0,False,False,0,9.397999763,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.406000137329102,0.5250015258789062,-4.373515606,-4.208814621,-7.309873581,-7.309873581,17,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119360,True
2026-02-23 07:39:14+00:00,3409,2134,6.25,-4.421250343,-4.03374958,-4.800000191,-4.448749542,-3.823749542,3.8374996185302734,106.25,106.25,0,7,True,False,-6.974246979,-7.51987648,0,0,-7.5,-0.004875183,0,False,False,0,4.9639997482299805,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.904000282287598,0.549377441,-4.365053654,-4.210215569,-7.546125412,-7.546125412,16,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119360,True
2026-02-23 07:49:20+00:00,3410,2134,6.25,-4.409999847,-4.029999733,-4.816249847,-4.430000305,-3.829999924,3.850000381469727,106.25,106.25,0,7,True,False,-6.921747208,-7.427999496,0,0,-7.5,0.088874817,0,False,False,0,5.031999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.012999534606934,0.4800014495849609,-4.3654809,-4.201523781,-7.427999496,-7.427999496,9,60,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119360,True
2026-02-23 07:59:25+00:00,3411,2134,6.25,-4.388750076,-3.979999542,-4.8125,-4.4375,-3.825000763,3.881250381469727,106.25,106.25,0,7,True,False,-6.919872284,-7.495500565,0,0,-7.5,-0.006750107,0,False,False,0,6.378999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.501000404,0.5325031280517578,-4.363259792,-4.195274353,-7.458000183,-7.458000183,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119361,True
2026-02-23 08:09:31+00:00,3412,2134,6.25,-4.338749886,-4.013750076,-4.819999695,-4.422499657,-3.815000534,3.924999237060547,106.25,106.25,0,7,True,False,-7.313625336,-7.962379456,0,0,-7.5,-0.445503235,0,False,False,0,5.513999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.494999885559082,0.6168785095214844,-4.353063107,-4.200767517,-7.954877853,-7.954877853,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119361,True
2026-02-23 08:19:38+00:00,3413,2134,6.25,-4.397500038,-3.998750687,-4.824999809,-4.401249886,-3.816249847,3.912500381469727,106.25,106.25,0,7,True,False,-7.197374344,-7.902378082,0,0,-7.5,-0.387378693,0,False,False,0,5.218000411987305,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.218000411987305,0.6825046539306641,-4.349494457,-4.19217205,-7.900503159,-7.900503159,15,53,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119361,True
2026-02-23 08:29:44+00:00,3414,2134,6.25,-4.387499809,-4.010000229,-4.851249695,-4.432499886,-3.807500839,3.862499237060547,106.25,106.25,0,7,True,False,-6.998622894,-7.594875336,0,0,-7.5,-0.087375641,0,False,False,0,5.0329999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.0329999923706055,0.5906276702880859,-4.352867126,-4.192373276,-7.66050148,-7.66050148,12,59,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119361,True
2026-02-23 08:39:50+00:00,3415,2134,6.25,-4.411250114,-3.96875,-4.818750381,-4.411250114,-3.834999084,3.90625,106.25,106.25,0,7,True,False,-6.737995148,-7.322999954,0,0,-7.5,0.1995010375976562,0,False,False,0,9.270999908447266,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.251000404,0.5625038146972656,-4.359403133,-4.191048622,-7.294874191,-7.294874191,13,63,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119361,True
2026-02-23 08:49:56+00:00,3416,2134,6.25,-4.388750076,-3.995000839,-4.807499886,-4.43500042,-3.819999695,3.84375,106.25,106.25,0,7,True,False,-7.067998886,-7.615501404,0,0,-7.5,-0.158626556,0,False,False,0,5.307000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.248999596,0.549377441,-4.3523736,-4.188716412,-7.594875336,-7.594875336,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119362,True
2026-02-23 09:00:02+00:00,3417,2134,6.25,-4.363750458,-4.047499657,-4.819999695,-4.399999619,-3.823749542,3.8999996185302734,106.25,106.25,0,7,True,False,-7.159873962,-7.863002777,0,0,-7.5,-0.370502472,0,False,False,0,5.329999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.387000084,0.6693801879882812,-4.34091711,-4.187211037,-7.803003311,-7.803003311,18,53,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119362,True
2026-02-23 09:10:08+00:00,3418,2134,6.25,-4.3125,-3.998750687,-4.800000191,-4.421250343,-3.770000458,3.975000381469727,106.25,106.25,0,7,True,False,-6.790496826,-7.390499115,0,0,-7.5,0.098249435,0,False,False,0,9.31999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.32900047302246,0.6093788146972656,-4.344080448,-4.181892395,-7.401750565,-7.401750565,14,56,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119362,True
2026-02-23 09:20:14+00:00,3419,2134,6.25,-4.326250076,-3.988750458,-4.819999695,-4.390000343,-3.809999466,3.943750381469727,106.25,106.25,0,7,True,False,-7.184247971,-7.909877777,0,0,-7.5,-0.428628922,0,False,False,0,5.664999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.671999931335449,0.6731300354003906,-4.332758427,-4.167131901,-7.900503159,-7.900503159,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119362,True
2026-02-23 09:30:19+00:00,3420,2134,6.25,-4.328749657,-4.011249542,-4.793749809,-4.401249886,-3.786249161,4.018749237060547,106.25,106.25,0,7,True,False,-7.039873123,-7.76550293,0,0,-7.5,-0.256126404,0,False,False,0,5.7910003662109375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.784000396728516,0.7275047302246094,-4.327481747,-4.166397572,-7.778627396,-7.778627396,18,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119362,True
2026-02-23 09:40:26+00:00,3421,2134,6.25,-4.348750114,-3.942499161,-4.800000191,-4.375,-3.807500839,4.043750762939453,106.25,106.25,0,7,True,False,-6.998622894,-7.737377167,0,0,-7.5,-0.276752472,0,False,False,0,5.800000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.812999725341797,0.7500038146972656,-4.331813335,-4.157782078,-7.744876862,-7.744876862,18,62,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119362,True
2026-02-23 09:50:32+00:00,3422,2134,6.25,-4.347499847,-4.003749847,-4.84375,-4.348750114,-3.792499542,4.143749237060547,106.25,106.25,0,7,True,False,-6.91799736,-7.533000946,0,0,-7.5,-0.03487587,0,False,False,0,5.104999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.107000350952148,0.6000022888183594,-4.324868679,-4.167468548,-7.514249802,-7.514249802,18,61,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119363,True
2026-02-23 10:00:38+00:00,3423,2134,6.25,-4.375,-3.989999771,-4.78125,-4.378749847,-3.76625061,4.268749237060547,106.25,106.25,0,7,True,False,-6.998622894,-7.750501633,0,0,-7.5,-0.216751099,0,False,False,0,5.835000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.814000129699707,0.706878662,-4.314840317,-4.163859844,-7.716751099,-7.716751099,18,61,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119363,True
2026-02-23 10:11:36+00:00,3424,2134,6.25,-4.307499886,-4.005000114,-4.693750381,-4.358750343,-3.772499084,4.231250762939453,106.25,106.25,0,7,True,False,-6.762371063,-7.555501938,0,0,-7.5,-0.036750793,0,False,False,0,5.807000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.793999671936035,0.8325042724609375,-4.271109104,-4.149954319,-7.594875336,-7.594875336,18,61,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119363,True
2026-02-23 10:21:47+00:00,3425,2134,6.25,-4.331250191,-3.993749619,-4.598750114,-4.399999619,-3.786249161,4.237499237060547,106.25,106.25,0,7,True,False,-6.674245834,-7.474876404,0,0,-7.5,0.0213737487792968,0,False,False,0,5.798000335693359,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.798000335693359,0.8043804168701172,-4.255662441,-4.158630848,-7.478626251,-7.478626251,18,61,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119363,True
2026-02-23 10:31:56+00:00,3426,2134,6.25,-4.337499619,-3.988750458,-4.578749657,-4.362500191,-3.757499695,4.418750762939453,106.25,106.25,0,7,True,False,-6.617994308,-7.390499115,0,0,-7.5,0.1338748931884765,0,False,False,0,5.878999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.873000144958496,0.7218799591064453,-4.24518013,-4.149981022,-7.369874954,-7.369874954,18,61,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119363,True
2026-02-23 10:42:04+00:00,3427,2134,6.25,-4.307499886,-4.007499695,-4.489999771,-4.378749847,-3.823749542,4.450000762939453,106.25,106.25,0,7,True,False,-6.486743927,-7.232999802,0,0,-7.5,0.253875732,0,False,False,0,5.911999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.906000137329102,0.7031288146972656,-4.22648859,-4.154374123,-7.176748276,-7.176748276,18,61,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119363,True
2026-02-23 10:52:10+00:00,3428,2134,6.25,-4.318750381,-3.986249924,-4.422499657,-4.375,-3.801250458,4.443750381469727,106.25,106.25,0,7,True,False,-6.466119766,-7.19549942,0,0,-7.5,0.3251266479492187,0,False,False,0,5.899999618530273,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.925999641418457,0.7593784332275391,-4.214922428,-4.155890465,-7.227373123,-7.227373123,18,61,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119364,True
2026-02-23 11:02:16+00:00,3429,2134,6.25,-4.302499771,-3.997499466,-4.453749657,-4.359999657,-3.82749939,4.65625,106.25,106.25,0,7,True,False,-6.434244156,-7.204874039,0,0,-7.5,0.3307514190673828,0,False,False,0,5.939000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.932000160217285,0.8006305694580078,-4.207016468,-4.156999588,-7.236749649,-7.236749649,18,75,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119364,True
2026-02-23 11:12:22+00:00,3430,2134,6.25,-4.28374958,-4.00249958,-4.37749958,-4.371250153,-3.846250534,4.53125,106.25,106.25,0,7,True,False,-6.43611908,-7.232999802,0,0,-7.5,0.2745018005371094,0,False,False,0,5.946999549865723,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.916999816894531,0.7725048065185547,-4.198647976,-4.151846886,-7.178623199,-7.178623199,18,74,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119364,True
2026-02-23 11:22:28+00:00,3431,2134,6.25,-4.288749695,-4.023750305,-4.37749958,-4.388750076,-3.851249695,4.5,106.25,106.25,0,7,True,False,-6.385494232,-7.172998428,0,0,-7.5,0.3251266479492187,0,False,False,0,5.913999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.913999557495117,0.7837543487548828,-4.19488287,-4.150337696,-7.172998428,-7.172998428,18,79,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119364,True
2026-02-23 11:32:34+00:00,3432,2134,6.25,-4.256250381,-4.012499809,-4.326250076,-4.390000343,-3.896249771,4.674999237060547,106.25,106.25,0,7,True,False,-6.374242783,-7.146747589,0,0,-7.5,0.3532524108886719,0,False,False,0,5.937000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.939000129699707,0.8062553405761719,-4.179571152,-4.144907951,-7.206748962,-7.206748962,18,74,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119364,True
2026-02-23 11:42:40+00:00,3433,2134,6.25,-4.271249771,-4.012499809,-4.321249962,-4.366250038,-3.867500305,4.612499237060547,106.25,106.25,0,7,True,False,-6.398618698,-7.204874039,0,0,-7.5,0.2970008850097656,0,False,False,0,6.137000084,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.140999794006348,0.834381104,-4.180423737,-4.143527508,-7.236749649,-7.236749649,18,75,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119364,True
2026-02-23 11:52:47+00:00,3434,2134,6.25,-4.260000229,-3.989999771,-4.332500458,-4.357500076,-3.898750305,4.71875,106.25,106.25,0,7,True,False,-6.376117706,-7.204874039,0,0,-7.5,0.2951259613037109,0,False,False,0,6.430999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.440999984741211,0.8287563323974609,-4.183073044,-4.142672062,-7.204874039,-7.204874039,18,82,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119365,True
2026-02-23 12:02:53+00:00,3435,2134,6.25,-4.241250038,-3.988750458,-4.270000458,-4.376250267,-3.924999237,4.637500762939453,106.25,106.25,0,7,True,False,-6.6873703,-7.624876022,0,0,-7.5,-0.121126175,0,False,False,0,6.947999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.968000411987305,0.9412555694580078,-4.18086195,-4.139996529,-7.604251862,-7.604251862,18,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119365,True
2026-02-23 12:12:59+00:00,3436,2134,6.25,-4.239999771,-4.021249771,-4.318750381,-4.369999886,-3.940000534,4.8125,106.25,106.25,0,7,True,False,-6.878622055,-7.789876938,0,0,-7.5,-0.295501709,0,False,False,0,6.994000434875488,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.993000030517578,0.9206295013427734,-4.204600811,-4.14530468,-7.791751862,-7.791751862,18,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119365,True
2026-02-23 12:23:05+00:00,3437,2134,6.25,-4.241250038,-4.046250343,-4.40375042,-4.420000076,-3.941249847,4.918750762939453,106.25,106.25,0,7,True,False,-6.706121445,-7.540500641,0,0,-7.5,-0.040500641,0,False,False,0,6.151000022888184,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.161999702453613,0.8268795013427734,-4.2493577,-4.14811039,-7.53487587,-7.53487587,18,80,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119365,True
2026-02-23 12:33:11+00:00,3438,2134,6.25,-4.287500381,-4.087499619,-4.49750042,-4.448749542,-3.967500687,4.899999618530273,106.25,106.25,0,7,True,False,-6.79237175,-7.559251785,0,0,-7.5,-0.124876022,0,False,False,0,6.069000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.069000244140625,0.8231315612792969,-4.29061985,-4.162522316,-7.596752167,-7.596752167,18,78,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119365,True
