timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-23 12:43:17+00:00,3439,2134,6.25,-4.293749809,-4.063750267,-4.477499962,-4.441249847,-4.003749847,4.862499237060547,106.25,106.25,0,7,True,False,-6.79237175,-7.593000412,0,0,-7.5,-0.040500641,0,False,False,0,5.930999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.934000015258789,0.7481288909912109,-4.314065456,-4.179183006,-7.540500641,-7.540500641,18,74,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119365,True
2026-02-23 12:53:23+00:00,3440,2134,6.25,-4.302499771,-4.090000153,-4.503749847,-4.465000153,-4.051250458,4.737499237060547,106.25,106.25,0,7,True,False,-6.852371216,-7.615501404,0,0,-7.5,-0.109876633,0,False,False,0,5.913000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.939000129699707,0.770629883,-4.325920105,-4.201358795,-7.596752167,-7.596752167,18,75,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119366,True
2026-02-23 13:03:29+00:00,3441,2134,6.25,-4.328749657,-4.083749771,-4.53374958,-4.475000381,-4.022500038,4.674999237060547,106.25,106.25,0,7,True,False,-6.955497742,-7.703626633,0,0,-7.5,-0.216751099,0,False,False,0,5.968999862670898,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.963000297546387,0.7762546539306641,-4.337891102,-4.204295635,-7.696126938,-7.696126938,18,75,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119366,True
2026-02-23 13:13:35+00:00,3442,2134,6.25,-4.362500191,-4.140000343,-4.516249657,-4.473750114,-4.051250458,4.487499237060547,106.25,106.25,0,7,True,False,-7.126123428,-7.870502472,0,0,-7.5,-0.349878311,0,False,False,0,5.9160003662109375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.914999961853027,0.7481307983398438,-4.347606182,-4.228745461,-7.894878387,-7.894878387,18,75,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119366,True
2026-02-23 13:23:41+00:00,3443,2134,6.25,-4.373749733,-4.121250153,-4.566249847,-4.508749962,-4.063750267,4.487499237060547,106.25,106.25,0,7,True,False,-7.049247742,-7.746751785,0,0,-7.5,-0.250501633,0,False,False,0,5.696000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.701000213623047,0.7143802642822266,-4.357338428,-4.237148285,-7.759878159,-7.759878159,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119366,True
2026-02-23 13:33:47+00:00,3444,2134,6.25,-4.354999542,-4.136249542,-4.553750038,-4.477499962,-4.022500038,4.475000381469727,106.25,106.25,0,7,True,False,-6.91799736,-7.542375565,0,0,-7.5,-0.059251785,0,False,False,0,5.399999618530273,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.284000396728516,0.5906276702880859,-4.362913609,-4.24875927,-7.536750793,-7.536750793,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119366,True
2026-02-23 13:43:53+00:00,3445,2134,6.25,-4.371250153,-4.135000229,-4.598750114,-4.512499809,-4.018750191,4.506250381469727,106.25,106.25,0,7,True,False,-7.251749039,-7.930503845,0,0,-7.5,-0.430503845,0,False,False,0,5.682999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.656000137329102,0.6487541198730469,-4.369444847,-4.260085583,-7.900503159,-7.900503159,18,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119366,True
2026-02-23 13:53:59+00:00,3446,2134,6.25,-4.348750114,-4.157500267,-4.617500305,-4.50249958,-4.041250229,4.337499618530273,106.25,106.25,0,7,True,False,-7.221748352,-7.821752548,0,0,-7.5,-0.280502319,0,False,False,0,5.458000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.458999633789063,0.6075038909912109,-4.373489857,-4.270739555,-7.823627472,-7.823627472,18,55,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119367,True
2026-02-23 14:04:05+00:00,3447,2134,6.25,-4.401249886,-4.114999771,-4.569999695,-4.479999542,-4.058750153,4.331249237060547,106.25,106.25,0,7,True,False,-6.749246597,-7.231124878,0,0,-7.5,0.2651252746582031,0,False,False,0,4.998000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.998999596,0.4537525177001953,-4.371341705,-4.265571594,-7.236749649,-7.236749649,10,60,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119367,True
2026-02-23 14:14:11+00:00,3448,2134,6.25,-4.37250042,-4.112500191,-4.617500305,-4.496250153,-4.045000076,4.25,106.25,106.25,0,7,True,False,-7.148622513,-7.748626709,0,0,-7.5,-0.246751785,0,False,False,0,6.326000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.324000358581543,0.5943794250488281,-4.364864349,-4.261576653,-7.741127014,-7.741127014,18,55,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119367,True
2026-02-23 14:24:17+00:00,3449,2134,6.25,-4.361249924,-4.09125042,-4.567500114,-4.491250038,-3.95249939,4.337499618530273,106.25,106.25,0,7,True,False,-7.131748199,-7.818002701,0,0,-7.5,-0.291751862,0,False,False,0,5.935000419616699,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928999900817871,0.6618785858154297,-4.356496811,-4.257138252,-7.78612709,-7.780502319,18,61,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119367,True
2026-02-23 14:34:23+00:00,3450,2134,6.25,-4.382499695,-4.095000267,-4.586250305,-4.484999657,-3.973749161,4.268749237060547,106.25,106.25,0,7,True,False,-7.231124878,-7.962379456,0,0,-7.5,-0.460502625,0,False,False,0,5.866000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.876000404,0.7106304168701172,-4.355843067,-4.250857353,-7.932378769,-7.932378769,18,59,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119367,True
2026-02-23 14:44:29+00:00,3451,2134,6.25,-4.401249886,-4.092499733,-4.630000114,-4.46875,-4.010000229,4.3125,106.25,106.25,0,7,True,False,-7.238624573,-7.962379456,0,0,-7.5,-0.462379456,0,False,False,0,5.880000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.880000114440918,0.7481307983398438,-4.358293056,-4.236533165,-7.962379456,-7.962379456,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119367,True
2026-02-23 14:54:35+00:00,3452,2134,6.25,-4.418749809,-4.107500076,-4.617500305,-4.488750458,-4.0,4.200000762939453,106.25,106.25,0,7,True,False,-7.302373886,-7.973628998,0,0,-7.5,-0.479253769,0,False,False,0,5.781000137329102,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.817999839782715,0.6075038909912109,-4.363393307,-4.227770805,-7.870502472,-7.870502472,18,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119368,True
2026-02-23 15:04:49+00:00,3453,2134,6.25,-4.388750076,-4.069999695,-4.62250042,-4.498749733,-3.995000839,4.243749618530273,106.25,106.25,0,7,True,False,-7.124248505,-7.658626556,0,0,-7.5,-0.16050148,0,False,False,0,5.416999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.421999931335449,0.5756301879882812,-4.365773678,-4.229782581,-7.681127548,-7.681127548,18,57,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119368,True
2026-02-23 15:14:55+00:00,3454,2134,6.25,-4.369999886,-4.063750267,-4.609999657,-4.491250038,-3.976249695,4.21875,106.25,106.25,0,7,True,False,-6.707996368,-7.189874649,0,0,-7.5,0.2801265716552734,0,False,False,0,5.059000015258789,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.057000160217285,0.5268783569335938,-4.362623692,-4.215442181,-7.221748352,-7.221748352,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119368,True
2026-02-23 15:25:01+00:00,3455,2134,6.25,-4.347499847,-4.090000153,-4.604999542,-4.484999657,-3.957500458,4.193750381469727,106.25,106.25,0,7,True,False,-6.653619766,-7.176748276,0,0,-7.5,0.3082504272460937,0,False,False,0,5.227000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.244999885559082,0.5100040435791016,-4.35139513,-4.212676525,-7.206748962,-7.206748962,18,56,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119368,True
2026-02-23 15:35:07+00:00,3456,2134,6.25,-4.340000153,-4.06499958,-4.52875042,-4.43500042,-3.947500229,4.237499237060547,106.25,106.25,0,7,True,False,-6.754871368,-7.444875717,0,0,-7.5,0.085124969,0,False,False,0,5.663999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.654000282287598,0.6675033569335938,-4.328250885,-4.198656082,-7.472999573,-7.413000107,18,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119368,True
2026-02-23 15:45:13+00:00,3457,2134,6.25,-4.368749619,-4.036250114,-4.510000229,-4.452500343,-3.944999695,4.287500381469727,106.25,106.25,0,7,True,False,-6.805496216,-7.593000412,0,0,-7.5,-0.070501328,0,False,False,0,6.065999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.067999839782715,0.770629883,-4.302446842,-4.189199448,-7.564876556,-7.564876556,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119368,True
2026-02-23 15:55:19+00:00,3458,2134,6.25,-4.308750153,-4.02875042,-4.548749924,-4.457500458,-3.915000916,4.268749237060547,106.25,106.25,0,7,True,False,-6.833621979,-7.568626404,0,0,-7.5,-0.094875336,0,False,False,0,6.069000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.069000244140625,0.7387561798095703,-4.296286106,-4.178237915,-7.561126709,-7.561126709,18,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119369,True
2026-02-23 16:05:25+00:00,3459,2134,6.25,-4.348750114,-4.043749809,-4.542499542,-4.454999924,-3.941249847,4.243749618530273,106.25,106.25,0,7,True,False,-6.762371063,-7.559251785,0,0,-7.5,-0.06675148,0,False,False,0,6.010000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.029999732971191,0.7856292724609375,-4.30815649,-4.178356171,-7.578001022,-7.578001022,18,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119369,True
2026-02-23 16:15:30+00:00,3460,2134,6.25,-4.319999695,-4.063750267,-4.586250305,-4.428750038,-3.95249939,4.274999618530273,106.25,106.25,0,7,True,False,-7.021121979,-7.722377777,0,0,-7.5,-0.216751099,0,False,False,0,5.977999687194824,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.975000381469727,0.7087535858154297,-4.315222263,-4.175911903,-7.748626709,-7.748626709,18,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119369,True
2026-02-23 16:25:36+00:00,3461,2134,6.25,-4.345000267,-4.001250267,-4.547499657,-4.43999958,-3.941249847,4.325000762939453,106.25,106.25,0,7,True,False,-6.998622894,-7.741127014,0,0,-7.5,-0.244876862,0,False,False,0,5.890000343322754,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.883999824523926,0.7725048065185547,-4.324227333,-4.172188759,-7.771127701,-7.771127701,18,63,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119369,True
2026-02-23 16:35:42+00:00,3462,2134,6.25,-4.342499733,-3.996250153,-4.567500114,-4.460000038,-3.928749084,4.325000762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.831127167,0,0,-7.5,-0.31237793,0,False,False,0,5.869000434875488,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.876999855041504,0.7481288909912109,-4.326347828,-4.180215836,-7.836751938,-7.836751938,18,64,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119369,True
2026-02-23 16:45:48+00:00,3463,2134,6.25,-4.34375,-4.051250458,-4.561249733,-4.473750114,-3.944999695,4.331249237060547,106.25,106.25,0,7,True,False,-7.099872589,-7.773002625,0,0,-7.5,-0.295501709,0,False,False,0,5.656999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.656999588012695,0.6918792724609375,-4.32904768,-4.185745239,-7.788002014,-7.788002014,18,63,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119369,True
2026-02-23 16:55:54+00:00,3464,2134,6.25,-4.345000267,-4.056249619,-4.579999924,-4.460000038,-3.934999466,4.274999618530273,106.25,106.25,0,7,True,False,-7.231124878,-7.960502625,0,0,-7.5,-0.447378159,0,False,False,0,5.899999618530273,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.904000282287598,0.723754883,-4.332400322,-4.197523117,-7.928628922,-7.928628922,18,58,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119370,True
2026-02-23 17:06:00+00:00,3465,2134,6.25,-4.352499962,-4.048749924,-4.56000042,-4.481249809,-3.946250916,4.256250381469727,106.25,106.25,0,7,True,False,-7.187997818,-7.904253006,0,0,-7.5,-0.385503769,0,False,False,0,5.701000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.713000297546387,0.7293796539306641,-4.327604771,-4.201922894,-7.926753998,-7.926753998,18,53,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119370,True
2026-02-23 17:16:06+00:00,3466,2134,6.25,-4.347499847,-4.046250343,-4.59125042,-4.444999695,-3.918750763,4.412500381469727,106.25,106.25,0,7,True,False,-6.962997437,-7.510499954,0,0,-7.5,-0.036750793,0,False,False,0,5.567999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.534999847412109,0.5118770599365234,-4.328916073,-4.21484375,-7.424249649,-7.424249649,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119370,True
2026-02-23 17:26:11+00:00,3467,2134,6.25,-4.393750191,-4.061249733,-4.604999542,-4.4375,-3.90625,4.387500762939453,106.25,106.25,0,7,True,False,-7.144872665,-7.900503159,0,0,-7.5,-0.398628235,0,False,False,0,5.895000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.890999794006348,0.7481307983398438,-4.318253517,-4.217267036,-7.887378693,-7.887378693,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119370,True
2026-02-23 17:36:17+00:00,3468,2134,6.25,-4.368749619,-4.100000381,-4.59125042,-4.47124958,-3.912500381,4.274999618530273,106.25,106.25,0,7,True,False,-7.081123352,-7.823627472,0,0,-7.5,-0.336751938,0,False,False,0,5.921999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.920000076293945,0.7500038146972656,-4.321657181,-4.225954056,-7.836751938,-7.836751938,18,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119370,True
2026-02-23 17:46:29+00:00,3469,2134,6.25,-4.362500191,-4.056249619,-4.635000229,-4.462499619,-3.9375,4.306249618530273,106.25,106.25,0,7,True,False,-7.122373581,-7.870502472,0,0,-7.5,-0.368627548,0,False,False,0,5.916999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.918999671936035,0.753753662,-4.326884747,-4.227860451,-7.870502472,-7.870502472,18,68,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119370,True
2026-02-23 17:56:35+00:00,3470,2134,6.25,-4.404999733,-4.076250076,-4.609999657,-4.448749542,-3.918750763,4.237499237060547,106.25,106.25,0,7,True,False,-7.041748047,-7.656751633,0,0,-7.5,-0.153001785,0,False,False,0,5.189000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.204000473022461,0.5906276702880859,-4.330882549,-4.230942726,-7.624876022,-7.624876022,18,58,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119371,True
2026-02-23 18:06:41+00:00,3471,2134,6.25,-4.402500153,-4.079999924,-4.625,-4.472499847,-3.946250916,4.350000381469727,106.25,106.25,0,7,True,False,-7.216123581,-7.81237793,0,0,-7.5,-0.318002701,0,False,False,0,5.8420000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.852000236511231,0.5906295776367188,-4.327311516,-4.225805283,-7.804878235,-7.804878235,18,65,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119371,True
2026-02-23 18:16:47+00:00,3472,2134,6.25,-4.40874958,-4.108750343,-4.586250305,-4.453749657,-3.912500381,4.325000762939453,106.25,106.25,0,7,True,False,-7.208623886,-7.874252319,0,0,-7.5,-0.353628159,0,False,False,0,5.517000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.503000259399414,0.6356296539306641,-4.320650578,-4.222109795,-7.840503693,-7.840503693,18,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119371,True
2026-02-23 18:26:53+00:00,3473,2134,6.25,-4.351249695,-4.082500458,-4.604999542,-4.441249847,-3.927499771,4.243749618530273,106.25,106.25,0,7,True,False,-7.178623199,-7.842378616,0,0,-7.5,-0.336751938,0,False,False,0,5.529000282287598,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.586000442504883,0.6412544250488281,-4.316287518,-4.214870453,-7.866752625,-7.866752625,18,52,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119371,True
2026-02-23 18:36:59+00:00,3474,2134,6.25,-4.368749619,-4.066249847,-4.555000305,-4.418749809,-3.892499924,4.543750762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.776752472,0,0,-7.5,-0.271127701,0,False,False,0,5.928000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928000450134277,0.7462539672851562,-4.285310268,-4.206575394,-7.776752472,-7.776752472,18,65,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119371,True
2026-02-23 18:47:05+00:00,3475,2134,6.25,-4.337499619,-4.06000042,-4.491250038,-4.382499695,-3.831249237,4.475000381469727,106.25,106.25,0,7,True,False,-6.842996597,-7.624876022,0,0,-7.5,-0.117376328,0,False,False,0,5.951999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.935999870300293,0.7893791198730469,-4.247190475,-4.202287674,-7.594875336,-7.594875336,18,65,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119371,True
2026-02-23 18:57:10+00:00,3476,2134,6.25,-4.356249809,-4.051250458,-4.465000153,-4.380000114,-3.822500229,4.25,106.25,106.25,0,7,True,False,-6.732370377,-7.53487587,0,0,-7.5,-0.03487587,0,False,False,0,5.939999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.937000274658203,0.7931308746337891,-4.228103638,-4.196164131,-7.523626328,-7.523626328,18,65,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119372,True
2026-02-23 19:07:16+00:00,3477,2134,6.25,-4.340000153,-4.06499958,-4.465000153,-4.345000267,-3.799999237,4.274999618530273,106.25,106.25,0,7,True,False,-6.587995529,-7.324874878,0,0,-7.5,0.1226253509521484,0,False,False,0,5.98900032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.994999885559082,0.8193798065185547,-4.198450565,-4.187656879,-7.403625488,-7.403625488,18,65,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119372,True
2026-02-23 19:17:22+00:00,3478,2134,6.25,-4.328749657,-4.032500267,-4.402500153,-4.305000305,-3.782499313,4.325000762939453,106.25,106.25,0,7,True,False,-6.490493774,-7.306123734,0,0,-7.5,0.1751251220703125,0,False,False,0,5.970000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.958000183105469,0.7893791198730469,-4.172399998,-4.175438404,-7.292999268,-7.292999268,18,65,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119372,True
2026-02-23 19:27:28+00:00,3479,2134,6.25,-4.335000038,-4.051250458,-4.340000153,-4.306249619,-3.795000076,4.256250381469727,106.25,106.25,0,7,True,False,-6.443618774,-7.206748962,0,0,-7.5,0.2951259613037109,0,False,False,0,5.947999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.947999954223633,0.7687549591064453,-4.155275345,-4.176257133,-7.206748962,-7.206748962,18,65,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119372,True
2026-02-23 19:37:34+00:00,3480,2134,6.25,-4.303750038,-4.010000229,-4.333749771,-4.297499657,-3.799999237,4.168750762939453,106.25,106.25,0,7,True,False,-6.4998703,-7.264873505,0,0,-7.5,0.2313766479492187,0,False,False,0,6.362999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.404000282287598,0.7912559509277344,-4.14710331,-4.173879623,-7.317375183,-7.317375183,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119372,True
2026-02-23 19:47:40+00:00,3481,2134,6.25,-4.311249733,-4.005000114,-4.313750267,-4.279999733,-3.801250458,4.193750381469727,106.25,106.25,0,7,True,False,-6.310493469,-7.064247131,0,0,-7.5,0.4226264953613281,0,False,False,0,5.977999687194824,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.979000091552734,0.7481307983398438,-4.141821384,-4.162962914,-7.081123352,-7.081123352,18,77,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119372,True
2026-02-23 19:57:46+00:00,3482,2134,6.25,-4.297499657,-4.020000458,-4.257499695,-4.319999695,-3.806249619,4.268749237060547,106.25,106.25,0,7,True,False,-6.623620987,-7.553625107,0,0,-7.5,-0.042375565,0,False,False,0,6.873000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.869000434875488,0.9431304931640624,-4.13325882,-4.158265591,-7.564876556,-7.564876556,18,76,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119373,True
2026-02-23 20:07:52+00:00,3483,2134,6.25,-4.279999733,-4.034999847,-4.296250343,-4.316249847,-3.808750153,4.1875,106.25,106.25,0,7,True,False,-6.653619766,-7.619251251,0,0,-7.5,-0.136125565,0,False,False,0,6.935999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.930000305175781,0.9637565612792968,-4.141575336,-4.138907433,-7.647377014,-7.647377014,18,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119373,True
2026-02-23 20:17:58+00:00,3484,2134,6.25,-4.271249771,-3.975000381,-4.288749695,-4.287500381,-3.876249313,4.100000381469727,106.25,106.25,0,7,True,False,-6.790496826,-7.810503006,0,0,-7.5,-0.297376633,0,False,False,0,6.871000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.876000404,1.006879806518555,-4.156020641,-4.131597996,-7.797376633,-7.797376633,18,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119373,True
2026-02-23 20:28:04+00:00,3485,2134,6.25,-4.276249886,-4.043749809,-4.352499962,-4.328749657,-3.915000916,4.200000762939453,106.25,106.25,0,7,True,False,-6.826122284,-7.801128387,0,0,-7.5,-0.310503006,0,False,False,0,6.859999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.890000343322754,0.9768810272216796,-4.176949024,-4.131009579,-7.81237793,-7.81237793,18,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,21,100,119373,True
2026-02-23 20:38:10+00:00,3486,2134,6.25,-4.239999771,-3.997499466,-4.357500076,-4.386249542,-3.927499771,4.225000381469727,106.25,106.25,0,7,True,False,-6.762371063,-7.641752243,0,0,-7.5,-0.173625946,0,False,False,0,6.241000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.246999740600586,0.8718814849853516,-4.218656063,-4.133968353,-7.64550209,-7.64550209,18,80,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119373,True
2026-02-23 20:48:15+00:00,3487,2134,6.25,-4.298749924,-4.017499924,-4.390000343,-4.427499771,-3.996250153,4.049999237060547,106.25,106.25,0,7,True,False,-6.681745529,-7.486125946,0,0,-7.5,-0.006750107,0,False,False,0,5.916999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.902000427246094,0.8250045776367188,-4.261528492,-4.152216911,-7.472999573,-7.472999573,18,80,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119373,True
2026-02-23 20:58:21+00:00,3488,2134,6.25,-4.301250458,-4.051250458,-4.407500267,-4.422499657,-4.041250229,4.118749618530273,106.25,106.25,0,7,True,False,-6.623620987,-7.414875031,0,0,-7.5,0.0607490539550781,0,False,False,0,5.954999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.956000328063965,0.8100051879882812,-4.287857533,-4.170242786,-7.435501099,-7.435501099,18,80,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119374,True
2026-02-23 21:08:27+00:00,3489,2134,6.25,-4.268750191,-4.0625,-4.368749619,-4.496250153,-4.034999847,4.231250762939453,106.25,106.25,0,7,True,False,-6.676120758,-7.448625565,0,0,-7.5,0.05887413,0,False,False,0,5.939999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.937000274658203,0.7725048065185547,-4.29318285,-4.176026821,-7.444875717,-7.444875717,18,80,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119374,True
2026-02-23 21:18:33+00:00,3490,2134,6.25,-4.3125,-4.058750153,-4.340000153,-4.461250305,-4.0625,4.1875,106.25,106.25,0,7,True,False,-6.621746063,-7.347373962,0,0,-7.5,0.1788749694824218,0,False,False,0,5.916999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.911999702453613,0.7125034332275391,-4.29749155,-4.18423748,-7.379249573,-7.379249573,18,80,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119374,True
2026-02-23 21:28:39+00:00,3491,2134,6.25,-4.300000191,-4.097499847,-4.37749958,-4.481249809,-4.078749657,4.081249237060547,106.25,106.25,0,7,True,False,-6.739870071,-7.486125946,0,0,-7.5,0.006374359,0,False,False,0,5.9079999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.909000396728516,0.7331295013427734,-4.299374104,-4.195308685,-7.486125946,-7.486125946,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119374,True
2026-02-23 21:38:45+00:00,3492,2134,6.25,-4.306249619,-4.072500229,-4.351249695,-4.465000153,-4.048749924,4.262500762939453,106.25,106.25,0,7,True,False,-6.773620605,-7.506750107,0,0,-7.5,-0.004875183,0,False,False,0,5.913999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.895999908447266,0.7743797302246094,-4.298117161,-4.194039345,-7.510499954,-7.510499954,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119374,True
2026-02-23 21:48:51+00:00,3493,2134,6.25,-4.297499657,-4.076250076,-4.321249962,-4.492500305,-4.079999924,4.21875,106.25,106.25,0,7,True,False,-6.779245377,-7.51987648,0,0,-7.5,-0.016126633,0,False,False,0,5.890999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.906000137329102,0.7068805694580078,-4.29769659,-4.190908432,-7.525501251,-7.525501251,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119374,True
2026-02-23 21:58:57+00:00,3494,2134,6.25,-4.27875042,-4.057499886,-4.289999962,-4.449999809,-4.051250458,4.137500762939453,106.25,106.25,0,7,True,False,-6.732370377,-7.506750107,0,0,-7.5,-0.006750107,0,False,False,0,5.932000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.906999588012695,0.7537555694580078,-4.300568581,-4.198331833,-7.486125946,-7.486125946,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119375,True
2026-02-23 22:09:03+00:00,3495,2134,6.25,-4.305000305,-4.085000038,-4.383749962,-4.477499962,-4.086250305,4.243749618530273,106.25,106.25,0,7,True,False,-6.737995148,-7.536750793,0,0,-7.5,-0.03487587,0,False,False,0,5.888999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.894000053405762,0.8006305694580078,-4.299646854,-4.207837582,-7.563001633,-7.563001633,18,80,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119375,True
2026-02-23 22:19:09+00:00,3496,2134,6.25,-4.332500458,-4.106249809,-4.425000191,-4.487500191,-4.111249924,4.21875,106.25,106.25,0,7,True,False,-6.85424614,-7.623001099,0,0,-7.5,-0.102376938,0,False,False,0,5.887000084,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.887000084,0.7668800354003906,-4.336009026,-4.219139099,-7.624876022,-7.624876022,18,80,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119375,True
2026-02-23 22:29:15+00:00,3497,2134,6.25,-4.361249924,-4.081250191,-4.491250038,-4.506250381,-4.118749619,4.399999618530273,106.25,106.25,0,7,True,False,-7.193624496,-7.915502548,0,0,-7.5,-0.415502548,0,False,False,0,5.869999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.852000236511231,0.7256278991699219,-4.370214939,-4.232106686,-7.87987709,-7.87987709,18,78,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119375,True
2026-02-23 22:39:21+00:00,3498,2134,6.25,-4.37250042,-4.121250153,-4.578749657,-4.507499695,-4.119999886,4.418750762939453,106.25,106.25,0,7,True,False,-7.131748199,-7.788002014,0,0,-7.5,-0.252376556,0,False,False,0,5.3470001220703125,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.352999687194824,0.7050037384033203,-4.3841362,-4.241569519,-7.836751938,-7.836751938,18,53,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119375,True
2026-02-23 22:49:27+00:00,3499,2134,6.25,-4.353750229,-4.148750305,-4.579999924,-4.52875042,-4.126250267,4.350000381469727,106.25,106.25,0,7,True,False,-6.976121902,-7.533000946,0,0,-7.5,-0.004875183,0,False,False,0,5.123000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.130000114440918,0.5475044250488281,-4.402499199,-4.251093864,-7.568626404,-7.568626404,18,61,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119375,True
2026-02-23 22:59:33+00:00,3500,2134,6.25,-4.396249771,-4.113750458,-4.604999542,-4.508749962,-4.073749542,4.412500381469727,106.25,106.25,0,7,True,False,-6.762371063,-7.328624725,0,0,-7.5,0.1938762664794922,0,False,False,0,8.944000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.892000198364258,0.5437526702880859,-4.404453754,-4.256026268,-7.33612442,-7.33612442,9,58,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119376,True
2026-02-23 23:09:38+00:00,3501,2134,6.25,-4.380000114,-4.151249886,-4.617500305,-4.501250267,-4.039999962,4.337499618530273,106.25,106.25,0,7,True,False,-6.762371063,-7.311750412,0,0,-7.5,0.2051258087158203,0,False,False,0,5.137999534606934,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.137999534606934,0.5381298065185547,-4.393663883,-4.25910759,-7.311750412,-7.311750412,15,58,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119376,True
2026-02-23 23:19:44+00:00,3502,2134,6.25,-4.396249771,-4.162500381,-4.604999542,-4.538749695,-4.071249962,4.337499618530273,106.25,106.25,0,7,True,False,-6.649869919,-7.131748199,0,0,-7.5,0.3532524108886719,0,False,False,0,8.475999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.38599968,0.4762535095214844,-4.387103558,-4.255566597,-7.082998276,-7.082998276,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119376,True
2026-02-23 23:29:50+00:00,3503,2134,6.25,-4.380000114,-4.143750191,-4.59125042,-4.467499733,-4.018750191,4.381250381469727,106.25,106.25,0,7,True,False,-7.103622437,-7.806753159,0,0,-7.5,-0.306753159,0,False,False,0,5.725999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.734999656677246,0.7125034332275391,-4.371766567,-4.255218506,-7.791751862,-7.791751862,18,57,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119376,True
2026-02-23 23:39:56+00:00,3504,2134,6.25,-4.396249771,-4.079999924,-4.581250191,-4.473750114,-3.996250153,4.268749237060547,106.25,106.25,0,7,True,False,-7.186122894,-7.866752625,0,0,-7.5,-0.381753922,0,False,False,0,5.762999534606934,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.762999534606934,0.6862545013427734,-4.368532181,-4.242077351,-7.870502472,-7.870502472,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119376,True
2026-02-23 23:50:02+00:00,3505,2134,6.25,-4.368749619,-4.09375,-4.598750114,-4.487500191,-4.020000458,4.299999237060547,106.25,106.25,0,7,True,False,-7.051122665,-7.626750946,0,0,-7.5,-0.126750946,0,False,False,0,5.460000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.506999969482422,0.6356296539306641,-4.373401642,-4.228663445,-7.688627243,-7.688627243,18,61,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119377,True
2026-02-24 00:00:08+00:00,3506,2134,6.25,-4.363750458,-4.09375,-4.630000114,-4.49750042,-4.029999733,4.274999618530273,106.25,106.25,0,7,True,False,-7.135498047,-7.748626709,0,0,-7.5,-0.246751785,0,False,False,0,5.378000259399414,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.375,0.6056289672851562,-4.38262558,-4.223692894,-7.748626709,-7.748626709,18,56,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119377,True
2026-02-24 00:10:14+00:00,3507,2134,6.25,-4.350000381,-4.119999886,-4.681249619,-4.5,-4.012499809,4.237499237060547,106.25,106.25,0,7,True,False,-6.961122513,-7.499250412,0,0,-7.5,0.008249283,0,False,False,0,5.232000350952148,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.175999641418457,0.583129883,-4.389338017,-4.220712662,-7.564876556,-7.564876556,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119377,True
2026-02-24 00:20:20+00:00,3508,2134,6.25,-4.356249809,-4.09125042,-4.662500381,-4.5,-4.022500038,4.318750381469727,106.25,106.25,0,7,True,False,-7.317375183,-7.966129303,0,0,-7.5,-0.494253159,0,False,False,0,5.715999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.715000152587891,0.6637535095214844,-4.386608601,-4.206439018,-7.956752777,-7.956752777,18,59,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119377,True
2026-02-24 00:30:26+00:00,3509,2134,6.25,-4.328749657,-4.06000042,-4.667499542,-4.479999542,-4.020000458,4.268749237060547,106.25,106.25,0,7,True,False,-7.276124954,-7.96987915,0,0,-7.5,-0.488628387,0,False,False,0,5.710000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.814000129699707,0.6937541961669922,-4.393048763,-4.213124752,-7.981128693,-7.981128693,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119377,True
2026-02-24 00:40:32+00:00,3510,2134,6.25,-4.362500191,-4.073749542,-4.686249733,-4.483750343,-3.957500458,4.318750381469727,106.25,106.25,0,7,True,False,-7.112998962,-7.773002625,0,0,-7.5,-0.256126404,0,False,False,0,5.586999893188477,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.574999809265137,0.6150035858154297,-4.385907173,-4.20310688,-7.733627319,-7.733627319,18,56,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119377,True
2026-02-24 00:50:38+00:00,3511,2134,6.25,-4.362500191,-4.072500229,-4.686249733,-4.493749619,-3.987499237,4.274999618530273,106.25,106.25,0,7,True,False,-6.998622894,-7.579875946,0,0,-7.5,-0.089250565,0,False,False,0,5.362000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.362000465393066,0.5906276702880859,-4.388425827,-4.204413414,-7.589250565,-7.589250565,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119378,True
2026-02-24 01:00:44+00:00,3512,2134,6.25,-4.329999924,-4.069999695,-4.706250191,-4.513750076,-4.018750191,4.274999618530273,106.25,106.25,0,7,True,False,-7.24237442,-7.92300415,0,0,-7.5,-0.468004227,0,False,False,0,5.427000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.418000221252441,0.6918792724609375,-4.389345646,-4.205576897,-7.960502625,-7.960502625,17,59,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119378,True
2026-02-24 01:10:51+00:00,3513,2134,6.25,-4.352499962,-4.076250076,-4.703749657,-4.492500305,-3.988750458,4.1875,106.25,106.25,0,7,True,False,-7.161748886,-7.778627396,0,0,-7.5,-0.289876938,0,False,False,0,9.100000381469728,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.090000153,0.6431293487548828,-4.38858366,-4.211258888,-7.804878235,-7.804878235,11,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119378,True
2026-02-24 01:20:57+00:00,3514,2134,6.25,-4.369999886,-4.081250191,-4.686249733,-4.472499847,-3.978750229,4.231250762939453,106.25,106.25,0,7,True,False,-6.721120834,-7.152374268,0,0,-7.5,0.3251266479492187,0,False,False,0,6.119999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.128999710083008,0.4537525177001953,-4.389395237,-4.218589783,-7.154249191,-7.154249191,9,60,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119378,True
2026-02-24 01:31:03+00:00,3515,2134,6.25,-4.385000229,-4.058750153,-4.675000191,-4.446249962,-3.996250153,4.193750381469727,106.25,106.25,0,7,True,False,-7.051122665,-7.602376938,0,0,-7.5,-0.11362648,0,False,False,0,5.605999946594238,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.637000084,0.5906295776367188,-4.388498306,-4.21754837,-7.638002396,-7.638002396,19,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119378,True
2026-02-24 01:41:09+00:00,3516,2134,6.25,-4.37250042,-4.069999695,-4.654999733,-4.496250153,-3.95249939,4.162500381469727,106.25,106.25,0,7,True,False,-7.216123581,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,8.322999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.322999954223633,0.6412544250488281,-4.379105091,-4.217934608,-7.849878311,-7.849878311,9,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119378,True
2026-02-24 01:51:15+00:00,3517,2134,6.25,-4.366250038,-4.067500114,-4.693750381,-4.498749733,-3.95375061,4.106250762939453,106.25,106.25,0,7,True,False,-7.249874115,-7.90612793,0,0,-7.5,-0.396753311,0,False,False,0,4.984000205993652,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.996000289916992,0.6056289672851562,-4.375675201,-4.21761322,-7.808628082,-7.808628082,14,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119379,True
2026-02-24 02:01:21+00:00,3518,2134,6.25,-4.375,-4.032500267,-4.711250305,-4.488750458,-3.946250916,4.174999237060547,106.25,106.25,0,7,True,False,-7.079248428,-7.653001785,0,0,-7.5,-0.168001175,0,False,False,0,7.451999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.590999603271484,0.596252441,-4.379543781,-4.220644951,-7.630500793,-7.630500793,20,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119379,True
2026-02-24 02:11:27+00:00,3519,2134,6.25,-4.395000458,-4.039999962,-4.680000305,-4.498749733,-3.923749924,4.068750381469727,106.25,106.25,0,7,True,False,-7.169248581,-7.803003311,0,0,-7.5,-0.276752472,0,False,False,0,8.114999771118164,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.043000221252441,0.5962543487548828,-4.37430191,-4.2179842,-7.759878159,-7.759878159,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119379,True
2026-02-24 02:21:33+00:00,3520,2134,6.25,-4.352499962,-4.076250076,-4.698749542,-4.516249657,-3.926250458,4.087499618530273,106.25,106.25,0,7,True,False,-7.362375259,-7.998003006,0,0,-7.5,-0.466129303,0,False,False,0,4.897000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.968000411987305,0.6281280517578125,-4.379161835,-4.229526043,-8.026128769,-8.026128769,20,52,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119379,True
2026-02-24 02:31:39+00:00,3521,2134,6.25,-4.414999962,-4.045000076,-4.710000038,-4.510000229,-3.940000534,4.018749237060547,106.25,106.25,0,7,True,False,-7.082998276,-7.658626556,0,0,-7.5,-0.119251251,0,False,False,0,8.901000022888184,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.901000022888184,0.5906276702880859,-4.3746171,-4.214554787,-7.677375793,-7.677375793,9,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119379,True
2026-02-24 02:41:45+00:00,3522,2134,6.25,-4.386249542,-4.052499771,-4.706250191,-4.476249695,-3.946250916,4.037500381469727,106.25,106.25,0,7,True,False,-7.238624573,-7.83300209,0,0,-7.5,-0.325502396,0,False,False,0,5.838000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.763999938964844,0.6243801116943359,-4.375493526,-4.221933365,-7.840503693,-7.840503693,8,54,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119379,True
