timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-24 02:51:51+00:00,3523,2134,6.25,-4.347499847,-4.026249886,-4.712499619,-4.478750229,-3.892499924,4.049999237060547,106.25,106.25,0,7,True,False,-7.082998276,-7.624876022,0,0,-7.5,-0.108001709,0,False,False,0,8.930000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.93500042,0.549377441,-4.374474525,-4.222556114,-7.619251251,-7.619251251,8,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119380,True
2026-02-24 03:01:57+00:00,3524,2134,6.25,-4.402500153,-4.063750267,-4.731249809,-4.503749847,-3.928749084,3.981250762939453,106.25,106.25,0,7,True,False,-6.931121826,-7.506750107,0,0,-7.5,0.008249283,0,False,False,0,8.852999687194824,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.883000373840332,0.5343780517578125,-4.377595425,-4.224289417,-7.456125259,-7.456125259,8,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119380,True
2026-02-24 03:12:03+00:00,3525,2134,6.25,-4.353750229,-4.069999695,-4.686249733,-4.477499962,-3.933750153,4.03125,106.25,106.25,0,7,True,False,-6.953622818,-7.48800087,0,0,-7.5,0.0138740539550781,0,False,False,0,8.998000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.012000084,0.5268783569335938,-4.375854015,-4.213529587,-7.44112587,-7.44112587,12,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119380,True
2026-02-24 03:22:09+00:00,3526,2134,6.25,-4.383749962,-4.087499619,-4.698749542,-4.456250191,-3.940000534,3.975000381469727,106.25,106.25,0,7,True,False,-6.981746674,-7.61362648,0,0,-7.5,-0.087375641,0,False,False,0,8.720000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.720000267028809,0.6243782043457031,-4.36898756,-4.224356651,-7.61362648,-7.61362648,16,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119380,True
2026-02-24 03:32:15+00:00,3527,2134,6.25,-4.420000076,-4.027500153,-4.696249962,-4.518750191,-3.878749847,3.950000762939453,106.25,106.25,0,7,True,False,-6.925497055,-7.486125946,0,0,-7.5,0.0138740539550781,0,False,False,0,8.715999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.703000069,0.5306282043457031,-4.363930225,-4.204604149,-7.407375336,-7.407375336,16,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119380,True
2026-02-24 03:42:20+00:00,3528,2134,6.25,-4.397500038,-4.051250458,-4.706250191,-4.460000038,-3.878749847,3.950000762939453,106.25,106.25,0,7,True,False,-6.96487236,-7.53487587,0,0,-7.5,-0.012374878,0,False,False,0,8.739999771118164,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.743000030517578,0.5906276702880859,-4.357903957,-4.210040092,-7.553625107,-7.553625107,16,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119380,True
2026-02-24 03:52:26+00:00,3529,2134,6.25,-4.381250381,-4.00249958,-4.706250191,-4.444999695,-3.905000687,4.0,106.25,106.25,0,7,True,False,-6.93299675,-7.549875259,0,0,-7.5,-0.040500641,0,False,False,0,8.758000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.793000221252441,0.5718784332275391,-4.353910923,-4.203161716,-7.486125946,-7.486125946,16,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119381,True
2026-02-24 04:02:32+00:00,3530,2134,6.25,-4.40375042,-3.995000839,-4.680000305,-4.465000153,-3.92250061,4.024999618530273,106.25,106.25,0,7,True,False,-6.962997437,-7.538625717,0,0,-7.5,-0.029251099,0,False,False,0,8.619999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.604999542236328,0.5981292724609375,-4.352483749,-4.194369316,-7.561126709,-7.561126709,16,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119381,True
2026-02-24 04:12:38+00:00,3531,2134,6.25,-4.37749958,-3.976249695,-4.681249619,-4.448749542,-3.888750076,4.018749237060547,106.25,106.25,0,7,True,False,-6.992998123,-7.61362648,0,0,-7.5,-0.087375641,0,False,False,0,8.592000007629395,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.590000153,0.5943775177001953,-4.350864887,-4.195295334,-7.587375641,-7.587375641,16,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119381,True
2026-02-24 04:22:44+00:00,3532,2134,6.25,-4.386249542,-4.001250267,-4.71625042,-4.4375,-3.905000687,3.90625,106.25,106.25,0,7,True,False,-6.71362114,-7.283624649,0,0,-7.5,0.1638755798339843,0,False,False,0,8.43500042,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.447999954223633,0.5568790435791016,-4.341379642,-4.184584618,-7.291124344,-7.291124344,16,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119381,True
2026-02-24 04:32:50+00:00,3533,2134,6.25,-4.350000381,-3.989999771,-4.694999695,-4.433750153,-3.888750076,3.875,106.25,106.25,0,7,True,False,-6.647994995,-7.287374496,0,0,-7.5,0.2257499694824218,0,False,False,0,8.722000122070312,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.727000237,0.6225032806396484,-4.341682434,-4.183745384,-7.287374496,-7.287374496,16,58,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119381,True
2026-02-24 04:42:56+00:00,3534,2134,6.25,-4.359999657,-4.010000229,-4.667499542,-4.4375,-3.902500153,3.912500381469727,106.25,106.25,0,7,True,False,-6.844871521,-7.409250259,0,0,-7.5,0.088874817,0,False,False,0,6.946000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.373999596,0.5775032043457031,-4.34266901,-4.189795494,-7.386749268,-7.386749268,21,73,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119381,True
2026-02-24 04:53:02+00:00,3535,2134,6.25,-4.337499619,-4.023750305,-4.675000191,-4.473750114,-3.885000229,3.8374996185302734,106.25,106.25,0,7,True,False,-6.891746521,-7.518001556,0,0,-7.5,-0.021751404,0,False,False,0,8.420999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.416000366210938,0.6487541198730469,-4.334934235,-4.187749863,-7.553625107,-7.553625107,10,75,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119382,True
2026-02-24 05:03:08+00:00,3536,2134,6.25,-4.332500458,-4.010000229,-4.673749924,-4.454999924,-3.898750305,3.850000381469727,106.25,106.25,0,7,True,False,-6.902996063,-7.506750107,0,0,-7.5,-0.004875183,0,False,False,0,8.496999740600586,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.506999969482422,0.6018791198730469,-4.343682766,-4.183010101,-7.504875183,-7.504875183,10,76,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119382,True
2026-02-24 05:13:14+00:00,3537,2134,6.25,-4.361249924,-4.02875042,-4.662500381,-4.427499771,-3.88999939,3.881250381469727,106.25,106.25,0,7,True,False,-6.7811203,-7.330499649,0,0,-7.5,0.1563758850097656,0,False,False,0,8.260000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.276000022888184,0.5606288909912109,-4.341127872,-4.187644005,-7.371749878,-7.371749878,10,76,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119382,True
2026-02-24 05:23:20+00:00,3538,2134,6.25,-4.350000381,-4.021249771,-4.617500305,-4.473750114,-3.886249542,3.84375,106.25,106.25,0,7,True,False,-6.893621445,-7.523626328,0,0,-7.5,-0.004875183,0,False,False,0,8.401000022888184,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.404999732971191,0.6375026702880859,-4.332963467,-4.187617779,-7.510499954,-7.510499954,10,76,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119382,True
2026-02-24 05:33:26+00:00,3539,2134,6.25,-4.385000229,-4.015000343,-4.686249733,-4.467499733,-3.875,3.850000381469727,106.25,106.25,0,7,True,False,-6.944246292,-7.491750717,0,0,-7.5,0.0213737487792968,0,False,False,0,8.423000336,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.404000282287598,0.6056270599365234,-4.330873966,-4.191262245,-7.553625107,-7.553625107,10,76,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119382,True
2026-02-24 05:43:31+00:00,3540,2134,6.25,-4.34125042,-4.032500267,-4.654999733,-4.392499924,-3.879999161,3.924999237060547,106.25,106.25,0,7,True,False,-6.842996597,-7.409250259,0,0,-7.5,0.085124969,0,False,False,0,8.475000381469727,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.487000465393066,0.5250034332275391,-4.331161499,-4.19102335,-7.366125107,-7.366125107,10,76,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119382,True
2026-02-24 05:53:37+00:00,3541,2134,6.25,-4.328749657,-4.029999733,-4.667499542,-4.442500114,-3.907499313,3.924999237060547,106.25,106.25,0,7,True,False,-6.582370758,-7.127998352,0,0,-7.5,0.3795013427734375,0,False,False,0,8.402000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.369999885559082,0.5550022125244141,-4.31718874,-4.186250687,-7.184247971,-7.131748199,10,76,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119383,True
2026-02-24 06:03:43+00:00,3542,2134,6.25,-4.357500076,-4.02875042,-4.662500381,-4.431249619,-3.882499695,3.887500762939453,106.25,106.25,0,7,True,False,-6.578619003,-7.004247665,0,0,-7.5,0.5182533264160156,0,False,False,0,8.366999626159668,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.383000373840332,0.4818782806396484,-4.314522266,-4.187263012,-7.051122665,-7.051122665,13,77,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119383,True
2026-02-24 06:13:49+00:00,3543,2134,6.25,-4.34125042,-4.013750076,-4.652500153,-4.420000076,-3.844999313,3.918750762939453,106.25,106.25,0,7,True,False,-6.599245071,-7.204874039,0,0,-7.5,0.2838764190673828,0,False,False,0,8.574999809265137,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.574999809265137,0.5943794250488281,-4.309817791,-4.194134712,-7.189874649,-7.189874649,15,70,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119383,True
2026-02-24 06:23:55+00:00,3544,2134,6.25,-4.369999886,-4.005000114,-4.682499886,-4.427499771,-3.901250839,3.918750762939453,106.25,106.25,0,7,True,False,-6.696744919,-7.261123657,0,0,-7.5,0.1920013427734375,0,False,False,0,8.642999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.675000190734863,0.5325031280517578,-4.315599442,-4.201548576,-7.246124268,-7.246124268,15,74,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119383,True
2026-02-24 06:34:01+00:00,3545,2134,6.25,-4.397500038,-4.052499771,-4.706250191,-4.430000305,-3.895000458,3.918750762939453,106.25,106.25,0,7,True,False,-6.809246063,-7.390499115,0,0,-7.5,0.1038742065429687,0,False,False,0,8.482999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.472000122070312,0.6075038909912109,-4.321872234,-4.198742867,-7.388624191,-7.388624191,15,75,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119383,True
2026-02-24 06:44:07+00:00,3546,2134,6.25,-4.347499847,-4.024999619,-4.664999962,-4.443750381,-3.870000839,3.893749237060547,106.25,106.25,0,7,True,False,-6.863620758,-7.403625488,0,0,-7.5,0.1076259613037109,0,False,False,0,8.284000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.244999885559082,0.5643787384033203,-4.317699432,-4.198966026,-7.443000793,-7.443000793,15,74,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119383,True
2026-02-24 06:54:12+00:00,3547,2134,6.25,-4.376250267,-4.053750038,-4.623749733,-4.411250114,-3.896249771,3.90625,106.25,106.25,0,7,True,False,-6.884246826,-7.471124649,0,0,-7.5,0.040124893,0,False,False,0,8.246000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.256999969482422,0.5231266021728516,-4.316331387,-4.195481777,-7.390499115,-7.390499115,15,74,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119384,True
2026-02-24 07:04:18+00:00,3548,2134,6.25,-4.335000038,-4.021249771,-4.617500305,-4.397500038,-3.873750687,3.850000381469727,106.25,106.25,0,7,True,False,-6.852371216,-7.396125793,0,0,-7.5,0.073875427,0,False,False,0,8.343999862670898,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.343999862670898,0.5531291961669922,-4.316187382,-4.197175026,-7.413000107,-7.413000107,15,74,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119384,True
2026-02-24 07:14:24+00:00,3549,2134,6.25,-4.34125042,-4.015000343,-4.662500381,-4.383749962,-3.857500076,3.862499237060547,106.25,106.25,0,7,True,False,-6.872997284,-7.514249802,0,0,-7.5,-0.01987648,0,False,False,0,8.196000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.199000358581543,0.6525039672851562,-4.31045723,-4.200659275,-7.523626328,-7.523626328,15,74,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119384,True
2026-02-24 07:24:30+00:00,3550,2134,6.25,-4.367500305,-4.053750038,-4.633749962,-4.423749924,-3.882499695,3.8125,106.25,106.25,0,7,True,False,-6.647994995,-7.251749039,0,0,-7.5,0.2520008087158203,0,False,False,0,8.095000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.097999572753906,0.5981292724609375,-4.308433533,-4.205309391,-7.246124268,-7.246124268,15,74,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119384,True
2026-02-24 07:34:36+00:00,3551,2134,6.25,-4.357500076,-4.043749809,-4.630000114,-4.40874958,-3.857500076,3.818750381469727,106.25,106.25,0,7,True,False,-6.691120148,-7.268623352,0,0,-7.5,0.2220001220703125,0,False,False,0,8.166000366210938,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.185999870300293,0.6075038909912109,-4.313435078,-4.205502987,-7.262998581,-7.262998581,15,74,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119384,True
2026-02-24 07:44:42+00:00,3552,2134,6.25,-4.342499733,-4.018750191,-4.642499924,-4.412500381,-3.868749619,3.887500762939453,106.25,106.25,0,7,True,False,-6.850496292,-7.369874954,0,0,-7.5,0.1245002746582031,0,False,False,0,8.305999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.315999984741211,0.5325050354003906,-4.311452389,-4.205800533,-7.354875565,-7.354875565,15,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119384,True
2026-02-24 07:54:47+00:00,3553,2134,6.25,-4.337499619,-4.056249619,-4.623749733,-4.430000305,-3.836250305,3.787500381469727,106.25,106.25,0,7,True,False,-6.914247513,-7.48800087,0,0,-7.5,0.0213737487792968,0,False,False,0,8.003999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.994999885559082,0.5381278991699219,-4.308183193,-4.207661629,-7.444875717,-7.444875717,15,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119385,True
2026-02-24 08:04:53+00:00,3554,2134,6.25,-4.350000381,-4.038749695,-4.611249924,-4.390000343,-3.896249771,3.825000762939453,106.25,106.25,0,7,True,False,-6.944246292,-7.503000259,0,0,-7.5,-0.006750107,0,False,False,0,8.142999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.149999618530273,0.5868778228759766,-4.311700344,-4.204607964,-7.506750107,-7.506750107,15,65,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119385,True
2026-02-24 08:14:59+00:00,3555,2134,6.25,-4.342499733,-4.051250458,-4.606249809,-4.442500114,-3.872499466,3.787500381469727,106.25,106.25,0,7,True,False,-6.874872208,-7.435501099,0,0,-7.5,0.055124283,0,False,False,0,8.111000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.111000061035156,0.5643787384033203,-4.309507847,-4.208197594,-7.435501099,-7.435501099,15,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119385,True
2026-02-24 08:25:04+00:00,3556,2134,6.25,-4.390000343,-4.057499886,-4.636249542,-4.398750305,-3.878749847,3.8374996185302734,106.25,106.25,0,7,True,False,-6.919872284,-7.471124649,0,0,-7.5,0.066373825,0,False,False,0,8.289999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.288000106811523,0.5681285858154297,-4.30657053,-4.209718704,-7.471124649,-7.471124649,15,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119385,True
2026-02-24 08:35:11+00:00,3557,2134,6.25,-4.381250381,-4.058750153,-4.666250229,-4.446249962,-3.86000061,3.787500381469727,106.25,106.25,0,7,True,False,-6.959247589,-7.508625031,0,0,-7.5,-0.006750107,0,False,False,0,8.18999958,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.196999549865723,0.5981292724609375,-4.306460381,-4.212312222,-7.531126022,-7.531126022,15,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119385,True
2026-02-24 08:45:16+00:00,3558,2134,6.25,-4.352499962,-4.045000076,-4.652500153,-4.430000305,-3.862499237,3.787500381469727,106.25,106.25,0,7,True,False,-6.97987175,-7.53487587,0,0,-7.5,-0.03487587,0,False,False,0,8.142999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.173000336,0.566253662,-4.311623096,-4.209379673,-7.53487587,-7.53487587,15,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119385,True
2026-02-24 08:55:22+00:00,3559,2134,6.25,-4.336250305,-4.069999695,-4.692500114,-4.425000191,-3.852500916,3.825000762939453,106.25,106.25,0,7,True,False,-6.897371292,-7.446750641,0,0,-7.5,0.040124893,0,False,False,0,8.385000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.36400032,0.613128662,-4.309885979,-4.215341091,-7.486125946,-7.486125946,15,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119386,True
2026-02-24 09:05:28+00:00,3560,2134,6.25,-4.358750343,-4.066249847,-4.654999733,-4.416250229,-3.875,3.793750762939453,106.25,106.25,0,7,True,False,-6.906747818,-7.461750031,0,0,-7.5,0.0382499694824218,0,False,False,0,8.411000252,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.413999557495117,0.5718784332275391,-4.319449902,-4.215476513,-7.461750031,-7.461750031,15,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119386,True
2026-02-24 09:15:34+00:00,3561,2134,6.25,-4.356249809,-4.074999809,-4.667499542,-4.436249733,-3.840000153,3.8687496185302734,106.25,106.25,0,7,True,False,-6.889871597,-7.480501175,0,0,-7.5,0.0138740539550781,0,False,False,0,8.826999664,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.828000069,0.6056289672851562,-4.3154459,-4.208127975,-7.446750641,-7.446750641,15,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119386,True
2026-02-24 09:25:40+00:00,3562,2134,6.25,-4.375,-4.06000042,-4.680000305,-4.420000076,-3.867500305,3.887500762939453,106.25,106.25,0,7,True,False,-6.754871368,-7.354875565,0,0,-7.5,0.160125732,0,False,False,0,8.609999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.61400032,0.5456275939941406,-4.30684042,-4.209093094,-7.345499039,-7.345499039,15,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119386,True
2026-02-24 09:35:46+00:00,3563,2134,6.25,-4.352499962,-4.09125042,-4.603750229,-4.411250114,-3.85874939,3.981250762939453,106.25,106.25,0,7,True,False,-6.7811203,-7.341749191,0,0,-7.5,0.1995010375976562,0,False,False,0,8.869999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.845999717712402,0.5512542724609375,-4.306193829,-4.202791214,-7.360500336,-7.360500336,15,65,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119386,True
2026-02-24 09:45:52+00:00,3564,2134,6.25,-4.34624958,-4.055000305,-4.672499657,-4.412500381,-3.902500153,3.9937496185302734,106.25,106.25,0,7,True,False,-6.657369614,-7.244249344,0,0,-7.5,0.2670001983642578,0,False,False,0,8.907999992370605,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.906999588012695,0.6187534332275391,-4.298137188,-4.19833231,-7.266748428,-7.266748428,15,65,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119386,True
2026-02-24 09:55:58+00:00,3565,2134,6.25,-4.366250038,-4.066249847,-4.630000114,-4.404999733,-3.863750458,4.200000762939453,106.25,106.25,0,7,True,False,-6.872997284,-7.561126709,0,0,-7.5,-0.059251785,0,False,False,0,5.083000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.105999946594238,0.6468791961669922,-4.300461292,-4.1983881,-7.523626328,-7.548000336,19,71,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119387,True
2026-02-24 10:06:03+00:00,3566,2134,6.25,-4.338749886,-4.037500381,-4.604999542,-4.426250458,-3.862499237,4.243749618530273,106.25,106.25,0,7,True,False,-6.786746979,-7.437376022,0,0,-7.5,0.1038742065429687,0,False,False,0,8.902999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.906000137329102,0.6243782043457031,-4.296620369,-4.189190865,-7.459875107,-7.459875107,9,71,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119387,True
2026-02-24 10:16:09+00:00,3567,2134,6.25,-4.338749886,-4.047499657,-4.630000114,-4.421250343,-3.862499237,4.375,106.25,106.25,0,7,True,False,-6.931121826,-7.643627167,0,0,-7.5,-0.143627167,0,False,False,0,4.987999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.987999916,0.7050056457519531,-4.301960945,-4.173057556,-7.641752243,-7.641752243,18,71,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119387,True
2026-02-24 10:26:15+00:00,3568,2134,6.25,-4.317500114,-4.03374958,-4.636249542,-4.423749924,-3.866249084,4.431249618530273,106.25,106.25,0,7,True,False,-7.086748123,-7.870502472,0,0,-7.5,-0.372377396,0,False,False,0,5.159999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.149999618530273,0.7500038146972656,-4.308529377,-4.164268494,-7.870502472,-7.870502472,15,71,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119387,True
2026-02-24 10:36:21+00:00,3569,2134,6.25,-4.288749695,-3.986249924,-4.662500381,-4.426250458,-3.864999771,4.556249618530273,106.25,106.25,0,7,True,False,-7.021121979,-7.608001709,0,0,-7.5,-0.106126785,0,False,False,0,7.553000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.538999557495117,0.5887546539306641,-4.319749832,-4.159462452,-7.608001709,-7.608001709,9,63,0,0,0,70,268431295,False,0,13,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119387,True
2026-02-24 10:46:27+00:00,3570,2134,6.25,-4.292499542,-4.027500153,-4.680000305,-4.418749809,-3.901250839,4.65625,106.25,106.25,0,7,True,False,-7.142997742,-7.806753159,0,0,-7.5,-0.316127777,0,False,False,0,5.409999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.439000129699707,0.6468791961669922,-4.324567318,-4.1612854,-7.793626785,-7.793626785,19,63,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119387,True
2026-02-24 10:56:33+00:00,3571,2134,6.25,-4.318750381,-3.988750458,-4.6875,-4.423749924,-3.86000061,4.65625,106.25,106.25,0,7,True,False,-7.146747589,-7.889253616,0,0,-7.5,-0.39112854,0,False,False,0,5.180999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.194999694824219,0.7443809509277344,-4.320641041,-4.157944202,-7.89112854,-7.89112854,16,54,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119388,True
2026-02-24 11:06:44+00:00,3572,2134,6.25,-4.34624958,-4.020000458,-4.692500114,-4.428750038,-3.879999161,4.662500381469727,106.25,106.25,0,7,True,False,-7.120498657,-7.853628159,0,0,-7.5,-0.349878311,0,False,False,0,5.272000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.272000312805176,0.6825046539306641,-4.320894241,-4.168978691,-7.808628082,-7.808628082,14,64,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119388,True
2026-02-24 11:16:50+00:00,3573,2134,6.25,-4.305000305,-4.041250229,-4.706250191,-4.453749657,-3.834999084,4.725000381469727,106.25,106.25,0,7,True,False,-7.019247055,-7.699876785,0,0,-7.5,-0.216751099,0,False,False,0,5.236000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.234999656677246,0.676879883,-4.319248676,-4.174842834,-7.698001862,-7.698001862,10,61,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119388,True
2026-02-24 11:26:56+00:00,3574,2134,6.25,-4.305000305,-4.039999962,-4.71875,-4.40874958,-3.833749771,4.762500762939453,106.25,106.25,0,7,True,False,-7.144872665,-7.789876938,0,0,-7.5,-0.301128387,0,False,False,0,5.208999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.269000053405762,0.6562557220458984,-4.319254875,-4.179269791,-7.885503769,-7.885503769,10,57,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119388,True
2026-02-24 11:37:02+00:00,3575,2134,6.25,-4.34375,-4.051250458,-4.680000305,-4.418749809,-3.864999771,4.8125,106.25,106.25,0,7,True,False,-6.931121826,-7.563001633,0,0,-7.5,-0.064876556,0,False,False,0,7.847999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.027000427246094,0.6506290435791016,-4.320126534,-4.185741425,-7.587375641,-7.587375641,18,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119388,True
2026-02-24 11:47:08+00:00,3576,2134,6.25,-4.34375,-4.039999962,-4.71625042,-4.411250114,-3.832500458,4.831249237060547,106.25,106.25,0,7,True,False,-7.11674881,-7.793626785,0,0,-7.5,-0.303003311,0,False,False,0,5.296999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.295999526977539,0.6918792724609375,-4.319512367,-4.190636635,-7.778627396,-7.806753159,18,65,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119388,True
2026-02-24 11:57:14+00:00,3577,2134,6.25,-4.340000153,-4.06000042,-4.698749542,-4.411250114,-3.818750381,4.912500381469727,106.25,106.25,0,7,True,False,-7.262998581,-7.988628387,0,0,-7.5,-0.492378235,0,False,False,0,5.503000259399414,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.506999969482422,0.7256298065185547,-4.312093735,-4.191843987,-7.962379456,-7.962379456,17,58,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119389,True
2026-02-24 12:07:19+00:00,3578,2134,6.25,-4.373749733,-4.050000191,-4.704999924,-4.411250114,-3.82749939,4.831249237060547,106.25,106.25,0,7,True,False,-7.216123581,-7.932378769,0,0,-7.5,-0.421127319,0,False,False,0,5.539999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.539999961853027,0.7050056457519531,-4.309830189,-4.20396328,-7.932378769,-7.932378769,15,58,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119389,True
2026-02-24 12:17:25+00:00,3579,2134,6.25,-4.352499962,-4.058750153,-4.680000305,-4.385000229,-3.853750229,4.831249237060547,106.25,106.25,0,7,True,False,-7.199249268,-7.872377396,0,0,-7.5,-0.336751938,0,False,False,0,5.2910003662109375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.340000152587891,0.7050056457519531,-4.312123775,-4.20618248,-7.962379456,-7.962379456,15,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119389,True
2026-02-24 12:27:31+00:00,3580,2134,6.25,-4.354999542,-4.063750267,-4.711250305,-4.421250343,-3.850000381,4.837499618530273,106.25,106.25,0,7,True,False,-7.135498047,-7.763628006,0,0,-7.5,-0.267377853,0,False,False,0,5.149000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.170000076293945,0.6056289672851562,-4.313530922,-4.205100536,-7.76550293,-7.76550293,15,53,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119389,True
2026-02-24 12:37:37+00:00,3581,2134,6.25,-4.388750076,-4.069999695,-4.704999924,-4.40625,-3.833749771,4.850000381469727,106.25,106.25,0,7,True,False,-7.197374344,-7.834877014,0,0,-7.5,-0.336751938,0,False,False,0,5.664999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.628999710083008,0.6150035858154297,-4.311778545,-4.215287685,-7.806753159,-7.806753159,15,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119389,True
2026-02-24 12:47:43+00:00,3582,2134,6.25,-4.353750229,-4.072500229,-4.704999924,-4.413749695,-3.818750381,4.918750762939453,106.25,106.25,0,7,True,False,-7.25737381,-7.921127319,0,0,-7.5,-0.40612793,0,False,False,0,5.824000358581543,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.810000419616699,0.6356296539306641,-4.311822414,-4.222346306,-7.898628235,-7.898628235,15,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119389,True
2026-02-24 12:57:49+00:00,3583,2134,6.25,-4.383749962,-4.045000076,-4.725000381,-4.428750038,-3.817499161,4.731250762939453,106.25,106.25,0,7,True,False,-7.306123734,-8.011129379,0,0,-7.5,-0.513004303,0,False,False,0,5.857999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.857999801635742,0.7162551879882812,-4.311170578,-4.221530914,-8.011129379,-8.011129379,15,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119390,True
2026-02-24 13:07:55+00:00,3584,2134,6.25,-4.386249542,-4.074999809,-4.723750114,-4.40625,-3.826250076,4.737499237060547,106.25,106.25,0,7,True,False,-7.174873352,-7.872377396,0,0,-7.5,-0.370502472,0,False,False,0,5.869999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.836000442504883,0.676879883,-4.317417622,-4.219466209,-7.885503769,-7.885503769,15,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119390,True
2026-02-24 13:18:01+00:00,3585,2134,6.25,-4.390000343,-4.052499771,-4.711250305,-4.40375042,-3.842500687,4.756250381469727,106.25,106.25,0,7,True,False,-7.208623886,-7.857378006,0,0,-7.5,-0.37987709,0,False,False,0,5.843000411987305,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8389997482299805,0.660003662,-4.319578171,-4.227576256,-7.872377396,-7.872377396,15,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119390,True
2026-02-24 13:28:06+00:00,3586,2134,6.25,-4.383749962,-4.09624958,-4.704999924,-4.417499542,-3.833749771,4.674999237060547,106.25,106.25,0,7,True,False,-7.086748123,-7.669876099,0,0,-7.5,-0.186752319,0,False,False,0,5.621000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.612000465393066,0.5456295013427734,-4.317807198,-4.223487377,-7.596752167,-7.596752167,15,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119390,True
2026-02-24 13:38:13+00:00,3587,2134,6.25,-4.368749619,-4.045000076,-4.736249924,-4.418749809,-3.82875061,4.706249237060547,106.25,106.25,0,7,True,False,-7.133623123,-7.778627396,0,0,-7.5,-0.278627396,0,False,False,0,5.708999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.701000213623047,0.6787548065185547,-4.316271305,-4.219867706,-7.76550293,-7.76550293,15,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119390,True
2026-02-24 13:48:19+00:00,3588,2134,6.25,-4.376250267,-4.052499771,-4.698749542,-4.417499542,-3.82875061,4.725000381469727,106.25,106.25,0,7,True,False,-7.296749115,-7.98487854,0,0,-7.5,-0.486753464,0,False,False,0,6.015999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.015999794006348,0.6637535095214844,-4.320082664,-4.219662666,-7.975503922,-7.975503922,15,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119390,True
2026-02-24 13:58:24+00:00,3589,2134,6.25,-4.34624958,-4.043749809,-4.723750114,-4.399999619,-3.822500229,4.712499618530273,106.25,106.25,0,7,True,False,-7.202999115,-7.872377396,0,0,-7.5,-0.372377396,0,False,False,0,5.729000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.767000198364258,0.6862545013427734,-4.320845127,-4.212913036,-7.872377396,-7.872377396,15,53,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119391,True
2026-02-24 14:08:30+00:00,3590,2134,6.25,-4.357500076,-4.090000153,-4.736249924,-4.40874958,-3.807500839,4.618749618530273,106.25,106.25,0,7,True,False,-7.172998428,-7.806753159,0,0,-7.5,-0.301128387,0,False,False,0,5.670999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.659999847412109,0.6675033569335938,-4.321412563,-4.21233511,-7.776752472,-7.776752472,15,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119391,True
2026-02-24 14:18:36+00:00,3591,2134,6.25,-4.37749958,-4.020000458,-4.686249733,-4.423749924,-3.836250305,4.668750762939453,106.25,106.25,0,7,True,False,-7.206748962,-7.864877701,0,0,-7.5,-0.402378082,0,False,False,0,5.972999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.961999893188477,0.6018772125244141,-4.31751442,-4.20925045,-7.795501709,-7.795501709,15,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119391,True
2026-02-24 14:28:43+00:00,3592,2134,6.25,-4.364999771,-4.017499924,-4.713749886,-4.425000191,-3.8125,4.537500381469727,106.25,106.25,0,7,True,False,-7.039873123,-7.624876022,0,0,-7.5,-0.124876022,0,False,False,0,5.755000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.723999977111816,0.5700035095214844,-4.314062595,-4.207715034,-7.623001099,-7.623001099,15,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119391,True
2026-02-24 14:38:49+00:00,3593,2134,6.25,-4.40874958,-4.001250267,-4.711250305,-4.428750038,-3.813749313,4.587499618530273,106.25,106.25,0,7,True,False,-7.021121979,-7.662376404,0,0,-7.5,-0.162376404,0,False,False,0,5.829000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.836000442504883,0.660003662,-4.303085327,-4.201353073,-7.67550087,-7.67550087,15,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119391,True
2026-02-24 14:48:54+00:00,3594,2134,6.25,-4.361249924,-4.011249542,-4.662500381,-4.386249542,-3.8125,4.700000762939453,106.25,106.25,0,7,True,False,-7.064247131,-7.741127014,0,0,-7.5,-0.243001938,0,False,False,0,6.064000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.050999641418457,0.6975040435791016,-4.29922533,-4.201156139,-7.714876175,-7.714876175,15,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119391,True
2026-02-24 14:59:00+00:00,3595,2134,6.25,-4.34624958,-4.013750076,-4.613750458,-4.417499542,-3.823749542,4.725000381469727,106.25,106.25,0,7,True,False,-6.934871674,-7.615501404,0,0,-7.5,-0.119251251,0,False,False,0,6.201000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.199000358581543,0.6862545013427734,-4.281308174,-4.196529388,-7.619251251,-7.619251251,15,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119392,True
2026-02-24 15:09:06+00:00,3596,2134,6.25,-4.347499847,-4.003749847,-4.59125042,-4.383749962,-3.825000763,4.706249237060547,106.25,106.25,0,7,True,False,-6.865497589,-7.643627167,0,0,-7.5,-0.149251938,0,False,False,0,6.163999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.151000022888184,0.7725048065185547,-4.264873028,-4.201106548,-7.643627167,-7.643627167,15,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119392,True
2026-02-24 15:19:12+00:00,3597,2134,6.25,-4.34624958,-4.024999619,-4.503749847,-4.451250076,-3.829999924,4.600000381469727,106.25,106.25,0,7,True,False,-6.841121674,-7.578001022,0,0,-7.5,-0.078001022,0,False,False,0,6.149999618530273,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.154999732971191,0.7500057220458984,-4.24699831,-4.192002773,-7.559251785,-7.559251785,15,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119392,True
2026-02-24 15:29:18+00:00,3598,2134,6.25,-4.361249924,-4.038749695,-4.491250038,-4.376250267,-3.807500839,4.6875,106.25,106.25,0,7,True,False,-6.709871292,-7.493625641,0,0,-7.5,0.0194988250732421,0,False,False,0,6.100999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.104999542236328,0.770629883,-4.248258114,-4.193471432,-7.480501175,-7.480501175,15,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119392,True
2026-02-24 15:39:24+00:00,3599,2134,6.25,-4.329999924,-4.026249886,-4.491250038,-4.404999733,-3.854999542,4.674999237060547,106.25,106.25,0,7,True,False,-6.737995148,-7.489875793,0,0,-7.5,0.010124207,0,False,False,0,6.072999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.065999984741211,0.7106285095214844,-4.249881744,-4.179311752,-7.461750031,-7.461750031,15,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119392,True
2026-02-24 15:49:30+00:00,3600,2134,6.25,-4.333749771,-4.034999847,-4.447500229,-4.420000076,-3.870000839,4.662500381469727,106.25,106.25,0,7,True,False,-6.751121521,-7.495500565,0,0,-7.5,0.043874741,0,False,False,0,6.057000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.057000160217285,0.7481288909912109,-4.241051197,-4.184810638,-7.495500565,-7.495500565,15,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119392,True
2026-02-24 15:59:36+00:00,3601,2134,6.25,-4.348750114,-4.001250267,-4.453749657,-4.436249733,-3.888750076,4.575000762939453,106.25,106.25,0,7,True,False,-6.751121521,-7.531126022,0,0,-7.5,-0.029251099,0,False,False,0,6.083999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.086000442504883,0.7781295776367188,-4.242188931,-4.178120613,-7.529251099,-7.529251099,15,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119393,True
2026-02-24 16:09:42+00:00,3602,2134,6.25,-4.34125042,-4.018750191,-4.40874958,-4.418749809,-3.887500763,4.518749237060547,106.25,106.25,0,7,True,False,-6.726745605,-7.437376022,0,0,-7.5,0.062623978,0,False,False,0,6.029000282287598,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.027000427246094,0.7031288146972656,-4.238611698,-4.182359219,-7.454250336,-7.454250336,15,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119393,True
2026-02-24 16:19:47+00:00,3603,2134,6.25,-4.347499847,-4.005000114,-4.37250042,-4.411250114,-3.879999161,4.487499237060547,106.25,106.25,0,7,True,False,-6.707996368,-7.450500488,0,0,-7.5,0.062623978,0,False,False,0,6.003000259399414,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.012999534606934,0.7293796539306641,-4.238283157,-4.178053856,-7.437376022,-7.437376022,15,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119393,True
2026-02-24 16:29:54+00:00,3604,2134,6.25,-4.351249695,-4.013750076,-4.433750153,-4.409999847,-3.9375,4.518749237060547,106.25,106.25,0,7,True,False,-6.685495377,-7.439250946,0,0,-7.5,0.066373825,0,False,False,0,6.031999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.027000427246094,0.7462539672851562,-4.24697876,-4.183348656,-7.413000107,-7.413000107,15,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119393,True
2026-02-24 16:40:00+00:00,3605,2134,6.25,-4.327500343,-4.010000229,-4.446249962,-4.431249619,-3.924999237,4.568750381469727,106.25,106.25,0,7,True,False,-6.846746445,-7.626750946,0,0,-7.5,-0.124876022,0,False,False,0,6.027000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.022000312805176,0.7818794250488281,-4.275696754,-4.175949574,-7.624876022,-7.624876022,15,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119393,True
2026-02-24 16:50:06+00:00,3606,2134,6.25,-4.327500343,-3.982500076,-4.510000229,-4.449999809,-3.944999695,4.512500762939453,106.25,106.25,0,7,True,False,-6.985496521,-7.709251404,0,0,-7.5,-0.229877472,0,False,False,0,6.017000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.01099968,0.7500038146972656,-4.288461208,-4.171753883,-7.716751099,-7.716751099,15,62,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119394,True
