timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-24 17:00:12+00:00,3607,2134,6.25,-4.3125,-4.057499886,-4.53374958,-4.442500114,-3.908750534,4.4375,106.25,106.25,0,7,True,False,-7.051122665,-7.819877625,0,0,-7.5,-0.306753159,0,False,False,0,5.956999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.951000213623047,0.7650051116943359,-4.298461437,-4.179481506,-7.816127777,-7.816127777,15,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119394,True
2026-02-24 17:10:18+00:00,3608,2134,6.25,-4.336250305,-4.055000305,-4.546250343,-4.432499886,-3.950000763,4.487499237060547,106.25,106.25,0,7,True,False,-7.077373505,-7.808628082,0,0,-7.5,-0.306753159,0,False,False,0,5.987000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.991999626159668,0.7575035095214844,-4.305347919,-4.189640999,-7.78612709,-7.801128387,15,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119394,True
2026-02-24 17:20:23+00:00,3609,2134,6.25,-4.340000153,-4.029999733,-4.566249847,-4.420000076,-3.957500458,4.481250762939453,106.25,106.25,0,7,True,False,-7.002372742,-7.713001251,0,0,-7.5,-0.246751785,0,False,False,0,5.817999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.770999908447266,0.6918792724609375,-4.310612679,-4.189425468,-7.714876175,-7.714876175,15,56,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119394,True
2026-02-24 17:30:30+00:00,3610,2134,6.25,-4.364999771,-4.026249886,-4.566249847,-4.428750038,-3.936250687,4.4375,106.25,106.25,0,7,True,False,-7.10549736,-7.803003311,0,0,-7.5,-0.31237793,0,False,False,0,5.925999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.925999641418457,0.7481288909912109,-4.310480118,-4.19912529,-7.825502396,-7.825502396,15,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119394,True
2026-02-24 17:40:36+00:00,3611,2134,6.25,-4.333749771,-4.032500267,-4.59125042,-4.465000153,-3.932500839,4.512500762939453,106.25,106.25,0,7,True,False,-7.204874039,-7.896753311,0,0,-7.5,-0.404253006,0,False,False,0,5.947999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928000450134277,0.7443790435791016,-4.317246437,-4.205587864,-7.941753387,-7.941753387,15,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119394,True
2026-02-24 17:50:43+00:00,3612,2134,6.25,-4.391249657,-4.051250458,-4.612500191,-4.423749924,-3.926250458,4.512500762939453,106.25,106.25,0,7,True,False,-7.225498199,-7.926753998,0,0,-7.5,-0.413627625,0,False,False,0,5.963000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.958000183105469,0.7387542724609375,-4.32074213,-4.215519905,-7.900503159,-7.900503159,15,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119395,True
2026-02-24 18:00:49+00:00,3613,2134,6.25,-4.350000381,-4.069999695,-4.630000114,-4.449999809,-3.872499466,4.524999618530273,106.25,106.25,0,7,True,False,-7.11674881,-7.778627396,0,0,-7.5,-0.33300209,0,False,False,0,5.635000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.635000228881836,0.6937541961669922,-4.313053131,-4.217681885,-7.778627396,-7.778627396,15,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119395,True
2026-02-24 18:10:59+00:00,3614,2134,6.25,-4.395000458,-4.052499771,-4.598750114,-4.448749542,-3.936250687,4.34375,106.25,106.25,0,7,True,False,-7.082998276,-7.795501709,0,0,-7.5,-0.288002014,0,False,False,0,5.939000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.939000129699707,0.7106285095214844,-4.313468933,-4.226192951,-7.795501709,-7.795501709,15,65,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119395,True
2026-02-24 18:21:05+00:00,3615,2134,6.25,-4.371250153,-4.058750153,-4.604999542,-4.454999924,-3.885000229,4.518749237060547,106.25,106.25,0,7,True,False,-7.103622437,-7.855503082,0,0,-7.5,-0.348003387,0,False,False,0,5.942999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.944000244140625,0.7631282806396484,-4.308980465,-4.225036621,-7.83300209,-7.83300209,15,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119395,True
2026-02-24 18:31:11+00:00,3616,2134,6.25,-4.356249809,-4.082500458,-4.608750343,-4.436249733,-3.897499084,4.418750762939453,106.25,106.25,0,7,True,False,-7.107372284,-7.855503082,0,0,-7.5,-0.340503693,0,False,False,0,5.932000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.930000305175781,0.7500038146972656,-4.319467068,-4.220275402,-7.876127243,-7.876127243,15,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119395,True
2026-02-24 18:41:17+00:00,3617,2134,6.25,-4.358750343,-4.047499657,-4.630000114,-4.442500114,-3.934999466,4.34375,106.25,106.25,0,7,True,False,-7.154249191,-7.821752548,0,0,-7.5,-0.304878235,0,False,False,0,5.460000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.571999549865723,0.6712551116943359,-4.322197437,-4.211894989,-7.808628082,-7.808628082,15,51,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119395,True
2026-02-24 18:51:23+00:00,3618,2134,6.25,-4.378749847,-4.09624958,-4.636249542,-4.442500114,-3.908750534,4.40625,106.25,106.25,0,7,True,False,-7.16362381,-7.829252243,0,0,-7.5,-0.28612709,0,False,False,0,5.746000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.741999626159668,0.6731281280517578,-4.328353405,-4.215395927,-7.870502472,-7.870502472,15,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119396,True
2026-02-24 19:01:29+00:00,3619,2134,6.25,-4.364999771,-4.047499657,-4.649999619,-4.438750267,-3.893749237,4.537500381469727,106.25,106.25,0,7,True,False,-7.187997818,-7.855503082,0,0,-7.5,-0.366752625,0,False,False,0,5.748999596,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.751999855041504,0.6675052642822266,-4.322050571,-4.210965157,-7.855503082,-7.855503082,15,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119396,True
2026-02-24 19:11:35+00:00,3620,2134,6.25,-4.345000267,-4.038749695,-4.642499924,-4.436249733,-3.89125061,4.518749237060547,106.25,106.25,0,7,True,False,-7.094247818,-7.857378006,0,0,-7.5,-0.351753235,0,False,False,0,5.968000411987305,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.987999916,0.7275047302246094,-4.313726902,-4.2003088,-7.825502396,-7.825502396,15,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119396,True
2026-02-24 19:21:41+00:00,3621,2134,6.25,-4.34624958,-4.047499657,-4.59125042,-4.441249847,-3.899999619,4.493749618530273,106.25,106.25,0,7,True,False,-7.112998962,-7.83300209,0,0,-7.5,-0.331127167,0,False,False,0,5.935000419616699,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.932999610900879,0.7050037384033203,-4.319001675,-4.201521397,-7.818002701,-7.818002701,15,66,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119396,True
2026-02-24 19:31:46+00:00,3622,2134,6.25,-4.34624958,-4.056249619,-4.609999657,-4.430000305,-3.923749924,4.34375,106.25,106.25,0,7,True,False,-7.082998276,-7.793626785,0,0,-7.5,-0.308628082,0,False,False,0,5.803999900817871,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.784000396728516,0.7125034332275391,-4.324046612,-4.191883087,-7.789876938,-7.789876938,15,65,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119396,True
2026-02-24 19:41:52+00:00,3623,2134,6.25,-4.322500229,-4.027500153,-4.604999542,-4.451250076,-3.926250458,4.40625,106.25,106.25,0,7,True,False,-6.934871674,-7.570501328,0,0,-7.5,-0.049875259,0,False,False,0,5.595000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.602999687194824,0.6731281280517578,-4.314847946,-4.181383133,-7.636125565,-7.636125565,15,59,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119396,True
2026-02-24 19:51:58+00:00,3624,2134,6.25,-4.313750267,-4.022500038,-4.534999847,-4.430000305,-3.905000687,4.356250762939453,106.25,106.25,0,7,True,False,-6.93299675,-7.66050148,0,0,-7.5,-0.130500793,0,False,False,0,5.918999671936035,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.918999671936035,0.6975040435791016,-4.300431252,-4.158661842,-7.630500793,-7.630500793,15,61,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119397,True
2026-02-24 20:02:04+00:00,3625,2134,6.25,-4.268750191,-4.020000458,-4.572500229,-4.428750038,-3.882499695,4.568750381469727,106.25,106.25,0,7,True,False,-7.077373505,-7.819877625,0,0,-7.5,-0.331127167,0,False,False,0,5.914999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.923999786376953,0.7293796539306641,-4.304915905,-4.166171074,-7.788002014,-7.788002014,15,61,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119397,True
2026-02-24 20:12:10+00:00,3626,2134,6.25,-4.260000229,-4.026249886,-4.49750042,-4.40625,-3.86000061,4.5,106.25,106.25,0,7,True,False,-6.71362114,-7.506750107,0,0,-7.5,-0.03487587,0,False,False,0,5.9160003662109375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.913999557495117,0.7856292724609375,-4.25605154,-4.138809204,-7.508625031,-7.508625031,15,61,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119397,True
2026-02-24 20:22:16+00:00,3627,2134,6.25,-4.243749619,-4.003749847,-4.441249847,-4.378749847,-3.916250229,4.431249618530273,106.25,106.25,0,7,True,False,-6.572994232,-7.362375259,0,0,-7.5,0.1095008850097656,0,False,False,0,5.880000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.906999588012695,0.7968788146972656,-4.237220287,-4.128382206,-7.384874344,-7.384874344,15,61,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119397,True
2026-02-24 20:32:22+00:00,3628,2134,6.25,-4.258749962,-3.976249695,-4.414999962,-4.393750191,-3.868749619,4.325000762939453,106.25,106.25,0,7,True,False,-6.490493774,-7.298624039,0,0,-7.5,0.2201251983642578,0,False,False,0,5.829000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.826000213623047,0.8043785095214844,-4.224769115,-4.1122365,-7.268623352,-7.268623352,15,61,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119397,True
2026-02-24 20:42:28+00:00,3629,2134,6.25,-4.213749886,-4.005000114,-4.388750076,-4.354999542,-3.825000763,4.331249237060547,106.25,106.25,0,7,True,False,-6.376117706,-7.178623199,0,0,-7.5,0.3213768005371094,0,False,False,0,5.798999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.786999702453613,0.7818794250488281,-4.208805561,-4.094861507,-7.144872665,-7.202999115,15,63,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119397,True
2026-02-24 20:52:34+00:00,3630,2134,6.25,-4.215000153,-3.963750839,-4.34624958,-4.347499847,-3.825000763,4.399999618530273,106.25,106.25,0,7,True,False,-6.400493622,-7.221748352,0,0,-7.5,0.3138771057128906,0,False,False,0,6.065999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.112000465393066,0.8568801879882812,-4.194023609,-4.091444016,-7.292999268,-7.292999268,15,81,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119398,True
2026-02-24 21:02:40+00:00,3631,2134,6.25,-4.171250343,-3.989999771,-4.313750267,-4.326250076,-3.932500839,4.418750762939453,106.25,106.25,0,7,True,False,-6.314243317,-7.111124039,0,0,-7.5,0.3738765716552734,0,False,False,0,5.824999809265137,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.829000473022461,0.7893810272216797,-4.182031155,-4.090842247,-7.111124039,-7.111124039,15,77,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119398,True
2026-02-24 21:12:46+00:00,3632,2134,6.25,-4.21625042,-4.011249542,-4.333749771,-4.351249695,-3.915000916,4.568750381469727,106.25,106.25,0,7,True,False,-6.355493546,-7.193624496,0,0,-7.5,0.2951259613037109,0,False,False,0,5.848999977111816,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.869000434875488,0.8550052642822266,-4.180455685,-4.10326767,-7.206748962,-7.206748962,15,75,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119398,True
2026-02-24 21:22:52+00:00,3633,2134,6.25,-4.265000343,-4.006250381,-4.308750153,-4.392499924,-3.901250839,4.606250762939453,106.25,106.25,0,7,True,False,-6.443618774,-7.300498962,0,0,-7.5,0.1995010375976562,0,False,False,0,5.960000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.968999862670898,0.8493804931640625,-4.199217319,-4.134145737,-7.296749115,-7.296749115,15,80,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119398,True
2026-02-24 21:32:57+00:00,3634,2134,6.25,-4.244999886,-4.077500343,-4.276249886,-4.353750229,-3.917499542,4.587499618530273,106.25,106.25,0,7,True,False,-6.327367783,-7.142997742,0,0,-7.5,0.3870010375976562,0,False,False,0,5.755000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.798000335693359,0.8362541198730469,-4.188667774,-4.157827377,-7.146747589,-7.146747589,15,74,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119398,True
2026-02-24 21:43:03+00:00,3635,2134,6.25,-4.260000229,-4.085000038,-4.301250458,-4.353750229,-3.856250763,4.443750381469727,106.25,106.25,0,7,True,False,-6.556119919,-7.486125946,0,0,-7.5,0.0138740539550781,0,False,False,0,6.479000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.468999862670898,0.9562549591064452,-4.187265873,-4.177845955,-7.506750107,-7.506750107,15,75,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119398,True
2026-02-24 21:53:09+00:00,3636,2134,6.25,-4.324999809,-4.133749962,-4.257499695,-4.37250042,-3.950000763,4.431249618530273,106.25,106.25,0,7,True,False,-6.437994003,-7.266748428,0,0,-7.5,0.2201251983642578,0,False,False,0,6.095999717712402,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.093000411987305,0.8306293487548828,-4.190596104,-4.19274044,-7.266748428,-7.266748428,15,79,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119399,True
2026-02-24 22:03:15+00:00,3637,2134,6.25,-4.251250267,-4.15874958,-4.25249958,-4.380000114,-3.958749771,4.5,106.25,106.25,0,7,True,False,-6.509244919,-7.268623352,0,0,-7.5,0.207000732,0,False,False,0,5.883999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.875,0.8137569427490234,-4.205222607,-4.204683304,-7.311750412,-7.311750412,15,75,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119399,True
2026-02-24 22:13:21+00:00,3638,2134,6.25,-4.277500153,-4.102499962,-4.295000076,-4.390000343,-3.977500916,4.556249618530273,106.25,106.25,0,7,True,False,-6.520494461,-7.330499649,0,0,-7.5,0.1826248168945312,0,False,False,0,5.895999908447266,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.892000198364258,0.7968807220458984,-4.228620529,-4.215796947,-7.324874878,-7.324874878,15,75,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119399,True
2026-02-24 22:23:27+00:00,3639,2134,6.25,-4.329999924,-4.151249886,-4.308750153,-4.443750381,-4.001250267,4.543750762939453,106.25,106.25,0,7,True,False,-6.604869843,-7.388624191,0,0,-7.5,0.1095008850097656,0,False,False,0,5.835000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.807000160217285,0.7518787384033203,-4.251349926,-4.223169327,-7.337999344,-7.337999344,15,75,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119399,True
2026-02-24 22:33:33+00:00,3640,2134,6.25,-4.317500114,-4.113750458,-4.333749771,-4.412500381,-4.032500267,4.568750381469727,106.25,106.25,0,7,True,False,-6.715496063,-7.456125259,0,0,-7.5,0.0532493591308593,0,False,False,0,5.892999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.887999534606934,0.7443809509277344,-4.269469738,-4.23692131,-7.443000793,-7.443000793,15,75,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119399,True
2026-02-24 22:43:39+00:00,3641,2134,6.25,-4.329999924,-4.157500267,-4.340000153,-4.418749809,-4.037500381,4.493749618530273,106.25,106.25,0,7,True,False,-6.826122284,-7.583625793,0,0,-7.5,-0.085500717,0,False,False,0,5.845000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.845000267028809,0.7575035095214844,-4.28984499,-4.241039753,-7.585500717,-7.585500717,15,75,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119399,True
2026-02-24 22:53:45+00:00,3642,2134,6.25,-4.371250153,-4.18500042,-4.390000343,-4.458749771,-4.074999809,4.431249618530273,106.25,106.25,0,7,True,False,-6.889871597,-7.662376404,0,0,-7.5,-0.173625946,0,False,False,0,5.796999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.796999931335449,0.7575035095214844,-4.306307316,-4.250545025,-7.671751022,-7.671751022,15,75,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119400,True
2026-02-24 23:03:51+00:00,3643,2134,6.25,-4.391249657,-4.164999962,-4.416250229,-4.478750229,-4.079999924,4.4375,106.25,106.25,0,7,True,False,-7.084873199,-7.872377396,0,0,-7.5,-0.325502396,0,False,False,0,5.829999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.821000099182129,0.787506104,-4.324878216,-4.254486084,-7.881753922,-7.881753922,15,75,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119400,True
2026-02-24 23:13:57+00:00,3644,2134,6.25,-4.352499962,-4.15625,-4.461250305,-4.470000267,-4.067500114,4.387500762939453,106.25,106.25,0,7,True,False,-7.159873962,-7.911752701,0,0,-7.5,-0.402378082,0,False,False,0,5.510000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.616000175476074,0.7443809509277344,-4.34659338,-4.261288166,-7.928628922,-7.928628922,15,53,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119400,True
2026-02-24 23:24:03+00:00,3645,2134,6.25,-4.359999657,-4.172499657,-4.49750042,-4.517499924,-4.126250267,4.350000381469727,106.25,106.25,0,7,True,False,-7.034248352,-7.67550087,0,0,-7.5,-0.16050148,0,False,False,0,5.295000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.319999694824219,0.6168785095214844,-4.358870983,-4.263316154,-7.686752319,-7.686752319,15,60,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119400,True
2026-02-24 23:34:09+00:00,3646,2134,6.25,-4.348750114,-4.132499695,-4.478750229,-4.483750343,-4.104999542,4.418750762939453,106.25,106.25,0,7,True,False,-7.021121979,-7.563001633,0,0,-7.5,-0.06675148,0,False,False,0,5.203000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.194000244140625,0.5456295013427734,-4.363892078,-4.265986443,-7.56675148,-7.56675148,15,60,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119400,True
2026-02-24 23:44:14+00:00,3647,2134,6.25,-4.391249657,-4.128749847,-4.534999847,-4.552499771,-4.046250343,4.318750381469727,106.25,106.25,0,7,True,False,-7.319250107,-7.975503922,0,0,-7.5,-0.462379456,0,False,False,0,5.479999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.522000312805176,0.6843795776367188,-4.367662907,-4.261272907,-8.044879913,-8.044879913,15,54,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119400,True
2026-02-24 23:54:20+00:00,3648,2134,6.25,-4.375,-4.088749886,-4.49750042,-4.488750458,-4.058750153,4.293750762939453,106.25,106.25,0,7,True,False,-7.127998352,-7.686752319,0,0,-7.5,-0.19237709,0,False,False,0,5.293000221252441,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.265999794006348,0.5568790435791016,-4.365850449,-4.257002354,-7.688627243,-7.688627243,15,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119401,True
2026-02-25 00:04:26+00:00,3649,2134,6.25,-4.358750343,-4.102499962,-4.545000076,-4.526249886,-4.055000305,4.299999237060547,106.25,106.25,0,7,True,False,-7.067998886,-7.643627167,0,0,-7.5,-0.11362648,0,False,False,0,5.277000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.213000297546387,0.5250034332275391,-4.365049362,-4.253321648,-7.578001022,-7.578001022,15,60,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119401,True
2026-02-25 00:14:32+00:00,3650,2134,6.25,-4.369999886,-4.135000229,-4.566249847,-4.498749733,-4.041250229,4.274999618530273,106.25,106.25,0,7,True,False,-7.354875565,-7.95300293,0,0,-7.5,-0.494253159,0,False,False,0,5.609000205993652,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.602000236511231,0.6281299591064453,-4.365509987,-4.249472618,-7.975503922,-7.975503922,15,57,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119401,True
2026-02-25 00:24:38+00:00,3651,2134,6.25,-4.392499924,-4.076250076,-4.49750042,-4.482500076,-4.024999619,4.331249237060547,106.25,106.25,0,7,True,False,-7.202999115,-7.900503159,0,0,-7.5,-0.400503159,0,False,False,0,5.729000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.756999969482422,0.6693782806396484,-4.356604099,-4.245049477,-7.868627548,-7.868627548,15,59,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119401,True
2026-02-25 00:34:44+00:00,3652,2134,6.25,-4.396249771,-4.130000114,-4.542499542,-4.46875,-4.008749962,4.318750381469727,106.25,106.25,0,7,True,False,-7.109249115,-7.716751099,0,0,-7.5,-0.216751099,0,False,False,0,5.213000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.241999626159668,0.660003662,-4.355535984,-4.243097305,-7.728002548,-7.728002548,15,57,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119401,True
2026-02-25 00:44:50+00:00,3653,2134,6.25,-4.371250153,-4.086250305,-4.542499542,-4.506250381,-4.037500381,4.356250762939453,106.25,106.25,0,7,True,False,-7.064247131,-7.536750793,0,0,-7.5,-0.038625717,0,False,False,0,4.968999862670898,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.968999862670898,0.4968776702880859,-4.363544464,-4.230926514,-7.536750793,-7.536750793,15,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119401,True
2026-02-25 00:54:55+00:00,3654,2134,6.25,-4.367500305,-4.06499958,-4.561249733,-4.522500038,-4.021249771,4.268749237060547,106.25,106.25,0,7,True,False,-6.85424614,-7.414875031,0,0,-7.5,0.072000504,0,False,False,0,6.177000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.123999596,0.5287532806396484,-4.368761539,-4.230237484,-7.390499115,-7.390499115,9,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119402,True
2026-02-25 01:05:01+00:00,3655,2134,6.25,-4.385000229,-4.047499657,-4.561249733,-4.518750191,-4.007499695,4.200000762939453,106.25,106.25,0,7,True,False,-7.287374496,-7.926753998,0,0,-7.5,-0.430503845,0,False,False,0,5.781999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.793999671936035,0.6450042724609375,-4.358701229,-4.228625774,-7.902378082,-7.902378082,19,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119402,True
2026-02-25 01:15:07+00:00,3656,2134,6.25,-4.345000267,-4.036250114,-4.553750038,-4.508749962,-4.00249958,4.262500762939453,106.25,106.25,0,7,True,False,-6.972372055,-7.594875336,0,0,-7.5,-0.094875336,0,False,False,0,5.251000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.170999526977539,0.6150035858154297,-4.346300125,-4.213606834,-7.538625717,-7.538625717,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119402,True
2026-02-25 01:25:13+00:00,3657,2134,6.25,-4.37250042,-4.079999924,-4.510000229,-4.550000191,-3.997499466,4.200000762939453,106.25,106.25,0,7,True,False,-7.077373505,-7.778627396,0,0,-7.5,-0.261753082,0,False,False,0,5.468000411987305,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.449999809265137,0.6975040435791016,-4.344324589,-4.214838028,-7.776752472,-7.776752472,18,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119402,True
2026-02-25 01:35:19+00:00,3658,2134,6.25,-4.34125042,-4.051250458,-4.539999962,-4.476249695,-3.977500916,4.299999237060547,106.25,106.25,0,7,True,False,-7.127998352,-7.737377167,0,0,-7.5,-0.261753082,0,False,False,0,5.211999893188477,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.211999893188477,0.6300029754638672,-4.352510929,-4.208999634,-7.758001328,-7.758001328,15,57,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119402,True
2026-02-25 01:45:25+00:00,3659,2134,6.25,-4.381250381,-4.018750191,-4.547499657,-4.498749733,-3.998750687,4.193750381469727,106.25,106.25,0,7,True,False,-7.101747513,-7.699876785,0,0,-7.5,-0.190502167,0,False,False,0,5.053999900817871,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.107999801635742,0.613128662,-4.352572441,-4.206989288,-7.767377853,-7.767377853,10,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119402,True
2026-02-25 01:55:31+00:00,3660,2134,6.25,-4.420000076,-4.052499771,-4.542499542,-4.508749962,-3.951250076,4.231250762939453,106.25,106.25,0,7,True,False,-7.201124191,-7.83300209,0,0,-7.5,-0.346128464,0,False,False,0,5.562000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.567000389099121,0.6431293487548828,-4.354437351,-4.203874588,-7.806753159,-7.806753159,19,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119403,True
2026-02-25 02:05:37+00:00,3661,2134,6.25,-4.34624958,-4.071249962,-4.551250458,-4.521249771,-4.001250267,4.193750381469727,106.25,106.25,0,7,True,False,-7.174873352,-7.782377243,0,0,-7.5,-0.280502319,0,False,False,0,5.279000282287598,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.237000465393066,0.5793781280517578,-4.351267338,-4.203924179,-7.713001251,-7.713001251,11,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119403,True
2026-02-25 02:15:42+00:00,3662,2134,6.25,-4.383749962,-4.046250343,-4.56000042,-4.510000229,-3.978750229,4.206249237060547,106.25,106.25,0,7,True,False,-7.064247131,-7.688627243,0,0,-7.5,-0.186752319,0,False,False,0,9.364999771118164,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.369999885559082,0.6150035858154297,-4.350256443,-4.208904266,-7.662376404,-7.662376404,17,61,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119403,True
2026-02-25 02:25:48+00:00,3663,2134,6.25,-4.37250042,-4.069999695,-4.566249847,-4.526249886,-3.98374939,4.193750381469727,106.25,106.25,0,7,True,False,-7.341749191,-8.011129379,0,0,-7.5,-0.496128082,0,False,False,0,5.541999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.543000221252441,0.6900043487548828,-4.349325657,-4.203170776,-8.026128769,-7.994253159,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119403,True
2026-02-25 02:35:54+00:00,3664,2134,6.25,-4.336250305,-4.039999962,-4.536250114,-4.465000153,-3.976249695,4.262500762939453,106.25,106.25,0,7,True,False,-7.127998352,-7.771127701,0,0,-7.5,-0.250501633,0,False,False,0,8.503999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.442999839782715,0.6112537384033203,-4.344750881,-4.200561523,-7.746751785,-7.746751785,9,61,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119403,True
2026-02-25 02:46:00+00:00,3665,2134,6.25,-4.361249924,-4.038749695,-4.566249847,-4.493749619,-3.9375,4.149999618530273,106.25,106.25,0,7,True,False,-7.246124268,-7.956752777,0,0,-7.5,-0.471754074,0,False,False,0,5.442999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.442999839782715,0.7200031280517578,-4.342909336,-4.200655937,-7.958627701,-7.958627701,19,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119403,True
2026-02-25 02:56:06+00:00,3666,2134,6.25,-4.382499695,-4.068750381,-4.541250229,-4.505000114,-3.967500687,4.193750381469727,106.25,106.25,0,7,True,False,-7.19549942,-7.872377396,0,0,-7.5,-0.372377396,0,False,False,0,5.354999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.329000473022461,0.6543788909912109,-4.340774059,-4.205612659,-7.81237793,-7.81237793,13,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119404,True
2026-02-25 03:06:12+00:00,3667,2134,6.25,-4.402500153,-4.046250343,-4.542499542,-4.479999542,-3.98500061,4.112499237060547,106.25,106.25,0,7,True,False,-7.099872589,-7.724252701,0,0,-7.5,-0.246751785,0,False,False,0,9.329999923706056,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.328000069,0.6337547302246094,-4.339762688,-4.212020874,-7.737377167,-7.737377167,17,58,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119404,True
2026-02-25 03:16:18+00:00,3668,2134,6.25,-4.371250153,-4.036250114,-4.548749924,-4.501250267,-3.933750153,4.168750762939453,106.25,106.25,0,7,True,False,-7.229248047,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,5.213000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.161999702453613,0.5887527465820312,-4.338993073,-4.219673157,-7.746751785,-7.746751785,15,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119404,True
2026-02-25 03:26:24+00:00,3669,2134,6.25,-4.388750076,-4.020000458,-4.609999657,-4.512499809,-3.958749771,4.087499618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.617376328,0,0,-7.5,-0.151126862,0,False,False,0,5.673000335693359,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.670000076293945,0.5737533569335938,-4.338984013,-4.222575665,-7.608001709,-7.608001709,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119404,True
2026-02-25 03:36:30+00:00,3670,2134,6.25,-4.373749733,-4.046250343,-4.534999847,-4.513750076,-3.940000534,4.087499618530273,106.25,106.25,0,7,True,False,-6.994873047,-7.536750793,0,0,-7.5,-0.004875183,0,False,False,0,5.713000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.713000297546387,0.5231285095214844,-4.335278988,-4.223365307,-7.536750793,-7.536750793,9,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119404,True
2026-02-25 03:46:36+00:00,3671,2134,6.25,-4.412500381,-4.069999695,-4.547499657,-4.491250038,-3.977500916,4.118749618530273,106.25,106.25,0,7,True,False,-7.137372971,-7.746751785,0,0,-7.5,-0.250501633,0,False,False,0,5.418000221252441,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.402999877929688,0.6187534332275391,-4.336622238,-4.224369049,-7.746751785,-7.746751785,19,60,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119404,True
2026-02-25 03:56:41+00:00,3672,2134,6.25,-4.396249771,-4.045000076,-4.572500229,-4.511249542,-3.92124939,4.112499237060547,106.25,106.25,0,7,True,False,-7.099872589,-7.716751099,0,0,-7.5,-0.214876175,0,False,False,0,9.107999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.097999572753906,0.6206283569335938,-4.333400249,-4.218410492,-7.716751099,-7.716751099,10,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119405,True
2026-02-25 04:06:47+00:00,3673,2134,6.25,-4.363750458,-4.006250381,-4.566249847,-4.46875,-3.946250916,4.049999237060547,106.25,106.25,0,7,True,False,-7.307998657,-8.011129379,0,0,-7.5,-0.490503311,0,False,False,0,5.345000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.305000305175781,0.660003662,-4.329437256,-4.221865654,-7.958627701,-7.958627701,15,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119405,True
2026-02-25 04:16:53+00:00,3674,2134,6.25,-4.423749924,-4.043749809,-4.542499542,-4.5,-3.882499695,4.174999237060547,106.25,106.25,0,7,True,False,-7.067998886,-7.662376404,0,0,-7.5,-0.162376404,0,False,False,0,9.347999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.343000411987305,0.5906276702880859,-4.33206892,-4.227031708,-7.66050148,-7.66050148,17,66,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119405,True
2026-02-25 04:26:59+00:00,3675,2134,6.25,-4.371250153,-4.066249847,-4.541250229,-4.506250381,-3.927499771,4.106250762939453,106.25,106.25,0,7,True,False,-7.161748886,-7.746751785,0,0,-7.5,-0.246751785,0,False,False,0,4.944000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.944000244140625,0.5775032043457031,-4.329960823,-4.216370583,-7.744876862,-7.744876862,14,57,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119405,True
2026-02-25 04:37:05+00:00,3676,2134,6.25,-4.40874958,-4.067500114,-4.547499657,-4.494999886,-3.946250916,3.9937496185302734,106.25,106.25,0,7,True,False,-7.214248657,-7.849878311,0,0,-7.5,-0.353628159,0,False,False,0,6.289999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.392000198364258,0.6412544250488281,-4.332275391,-4.225162983,-7.806753159,-7.806753159,20,65,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119405,True
2026-02-25 04:47:11+00:00,3677,2134,6.25,-4.428750038,-4.02875042,-4.586250305,-4.511249542,-3.899999619,4.043750762939453,106.25,106.25,0,7,True,False,-7.187997818,-7.806753159,0,0,-7.5,-0.306753159,0,False,False,0,7.744999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.717000007629394,0.5868778228759766,-4.33211565,-4.222151756,-7.778627396,-7.778627396,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119405,True
2026-02-25 04:57:17+00:00,3678,2134,6.25,-4.386249542,-4.039999962,-4.573749542,-4.470000267,-3.913749695,4.03125,106.25,106.25,0,7,True,False,-7.189874649,-7.838626862,0,0,-7.5,-0.308628082,0,False,False,0,4.951000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.015999794006348,0.6393795013427734,-4.327451229,-4.207746029,-7.900503159,-7.900503159,16,52,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119406,True
2026-02-25 05:07:23+00:00,3679,2134,6.25,-4.387499809,-4.069999695,-4.5625,-4.516249657,-3.92124939,3.981250762939453,106.25,106.25,0,7,True,False,-7.208623886,-7.84425354,0,0,-7.5,-0.331127167,0,False,False,0,8.527999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.501000404,0.5962543487548828,-4.329581261,-4.198126316,-7.806753159,-7.806753159,8,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119406,True
2026-02-25 05:17:29+00:00,3680,2134,6.25,-4.363750458,-4.03125,-4.604999542,-4.516249657,-3.916250229,3.987499237060547,106.25,106.25,0,7,True,False,-7.034248352,-7.578001022,0,0,-7.5,-0.089250565,0,False,False,0,4.887999534606934,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,4.928000450134277,0.5550022125244141,-4.329905987,-4.204372406,-7.589250565,-7.589250565,14,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119406,True
2026-02-25 05:27:34+00:00,3681,2134,6.25,-4.388750076,-4.015000343,-4.529999733,-4.462499619,-3.908750534,4.168750762939453,106.25,106.25,0,7,True,False,-7.159873962,-7.810503006,0,0,-7.5,-0.291751862,0,False,False,0,9.147999763,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,9.114999771118164,0.6112537384033203,-4.326343536,-4.207705498,-7.771127701,-7.771127701,13,65,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119406,True
2026-02-25 05:37:40+00:00,3682,2134,6.25,-4.373749733,-3.971250534,-4.529999733,-4.503749847,-3.862499237,4.15625,106.25,106.25,0,7,True,False,-7.066122055,-7.662376404,0,0,-7.5,-0.177375793,0,False,False,0,5.050000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.050000190734863,0.5831279754638672,-4.316768646,-4.198097706,-7.653001785,-7.653001785,13,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119406,True
2026-02-25 05:47:46+00:00,3683,2134,6.25,-4.37749958,-4.013750076,-4.553750038,-4.481249809,-3.909999847,4.168750762939453,106.25,106.25,0,7,True,False,-7.274250031,-7.932378769,0,0,-7.5,-0.432378769,0,False,False,0,8.951000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.897000312805176,0.6506290435791016,-4.317957878,-4.191808701,-7.902378082,-7.902378082,8,63,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119406,True
2026-02-25 05:57:52+00:00,3684,2134,6.25,-4.376250267,-3.977500916,-4.541250229,-4.5,-3.88999939,4.168750762939453,106.25,106.25,0,7,True,False,-7.189874649,-7.842378616,0,0,-7.5,-0.342378616,0,False,False,0,5.383000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.376000404,0.6637554168701172,-4.318645477,-4.193218708,-7.849878311,-7.849878311,17,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119407,True
2026-02-25 06:07:58+00:00,3685,2134,6.25,-4.386249542,-3.96875,-4.573749542,-4.494999886,-3.853750229,4.256250381469727,106.25,106.25,0,7,True,False,-7.189874649,-7.808628082,0,0,-7.5,-0.288002014,0,False,False,0,5.237999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.295999526977539,0.6337547302246094,-4.312354088,-4.192695618,-7.96987915,-7.96987915,11,58,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119407,True
2026-02-25 06:18:04+00:00,3686,2134,6.25,-4.404999733,-3.979999542,-4.52875042,-4.481249809,-3.873750687,4.168750762939453,106.25,106.25,0,7,True,False,-7.002372742,-7.624876022,0,0,-7.5,-0.124876022,0,False,False,0,9.392999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.366999626159668,0.6112537384033203,-4.311236858,-4.19208765,-7.609876633,-7.609876633,18,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119407,True
2026-02-25 06:28:10+00:00,3687,2134,6.25,-4.358750343,-4.024999619,-4.572500229,-4.472499847,-3.883750916,4.112499237060547,106.25,106.25,0,7,True,False,-7.156124115,-7.909877777,0,0,-7.5,-0.402378082,0,False,False,0,5.454999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.454999923706055,0.7518787384033203,-4.30972147,-4.191059113,-7.909877777,-7.909877777,19,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119407,True
2026-02-25 06:38:15+00:00,3688,2134,6.25,-4.397500038,-3.993749619,-4.553750038,-4.50249958,-3.870000839,4.268749237060547,106.25,106.25,0,7,True,False,-7.118623734,-7.831127167,0,0,-7.5,-0.303003311,0,False,False,0,5.404999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.404000282287598,0.7068805694580078,-4.310816765,-4.194265366,-7.806753159,-7.806753159,19,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119407,True
2026-02-25 06:48:21+00:00,3689,2134,6.25,-4.381250381,-4.026249886,-4.569999695,-4.49750042,-3.915000916,4.118749618530273,106.25,106.25,0,7,True,False,-7.238624573,-7.866752625,0,0,-7.5,-0.374252319,0,False,False,0,5.166999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.1660003662109375,0.6637535095214844,-4.315897465,-4.205299377,-7.87987709,-7.87987709,17,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119407,True
2026-02-25 06:58:26+00:00,3690,2134,6.25,-4.40874958,-4.013750076,-4.578749657,-4.479999542,-3.883750916,4.168750762939453,106.25,106.25,0,7,True,False,-7.112998962,-7.662376404,0,0,-7.5,-0.188627243,0,False,False,0,6.6479997634887695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.817999839782715,0.5850028991699219,-4.318236828,-4.204825878,-7.653001785,-7.653001785,19,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119408,True
