timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-25 07:08:32+00:00,3691,2134,6.25,-4.382499695,-4.020000458,-4.547499657,-4.493749619,-3.92124939,4.118749618530273,106.25,106.25,0,7,True,False,-7.266748428,-7.902378082,0,0,-7.5,-0.402378082,0,False,False,0,5.107000350952148,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.138999938964844,0.6375045776367188,-4.316902637,-4.215159416,-7.936128616,-7.936128616,17,55,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119408,True
2026-02-25 07:18:38+00:00,3692,2134,6.25,-4.399999619,-4.026249886,-4.553750038,-4.484999657,-3.913749695,4.174999237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.746751785,0,0,-7.5,-0.25425148,0,False,False,0,9.397000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.355999946594238,0.6037540435791016,-4.323905945,-4.211258411,-7.748626709,-7.748626709,20,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119408,True
2026-02-25 07:28:44+00:00,3693,2134,6.25,-4.399999619,-3.997499466,-4.542499542,-4.521249771,-3.863750458,4.118749618530273,106.25,106.25,0,7,True,False,-7.238624573,-7.818002701,0,0,-7.5,-0.304878235,0,False,False,0,5.064999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.093999862670898,0.6112537384033203,-4.318520546,-4.210314751,-7.814252853,-7.814252853,19,59,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119408,True
2026-02-25 07:38:50+00:00,3694,2134,6.25,-4.40874958,-4.043749809,-4.566249847,-4.496250153,-3.926250458,4.125,106.25,106.25,0,7,True,False,-7.082998276,-7.716751099,0,0,-7.5,-0.203626633,0,False,False,0,8.777000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.777000427246094,0.6468772888183594,-4.317558765,-4.207885742,-7.716751099,-7.716751099,19,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119408,True
2026-02-25 07:48:56+00:00,3695,2134,6.25,-4.427499771,-4.038749695,-4.586250305,-4.481249809,-3.897499084,4.087499618530273,106.25,106.25,0,7,True,False,-7.022996902,-7.536750793,0,0,-7.5,-0.064876556,0,False,False,0,4.815999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.821999549865723,0.5775032043457031,-4.31739378,-4.220624447,-7.623001099,-7.623001099,11,58,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119408,True
2026-02-25 07:59:02+00:00,3696,2134,6.25,-4.409999847,-4.027500153,-4.526249886,-4.511249542,-3.902500153,4.21875,106.25,106.25,0,7,True,False,-7.332374573,-7.981128693,0,0,-7.5,-0.451128006,0,False,False,0,5.605999946594238,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.612999916,0.6431293487548828,-4.310614109,-4.220292091,-7.979253769,-7.979253769,19,59,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119409,True
2026-02-25 08:09:08+00:00,3697,2134,6.25,-4.40375042,-4.051250458,-4.548749924,-4.452500343,-3.864999771,4.162500381469727,106.25,106.25,0,7,True,False,-7.223623276,-7.776752472,0,0,-7.5,-0.278627396,0,False,False,0,8.43500042,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.333999633789062,0.6262531280517578,-4.309670448,-4.210654736,-7.872377396,-7.872377396,9,59,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119409,True
2026-02-25 08:19:13+00:00,3698,2134,6.25,-4.357500076,-4.018750191,-4.548749924,-4.467499733,-3.885000229,4.081249237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.624876022,0,0,-7.5,-0.124876022,0,False,False,0,5.034999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.048999786376953,0.5212535858154297,-4.308246613,-4.195442677,-7.639877319,-7.639877319,19,61,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119409,True
2026-02-25 08:29:19+00:00,3699,2134,6.25,-4.368749619,-3.981250763,-4.542499542,-4.481249809,-3.867500305,4.168750762939453,106.25,106.25,0,7,True,False,-6.994873047,-7.574251175,0,0,-7.5,-0.051750183,0,False,False,0,4.881999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.876999855041504,0.5681285858154297,-4.300350666,-4.194131851,-7.568626404,-7.568626404,11,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119409,True
2026-02-25 08:39:25+00:00,3700,2134,6.25,-4.373749733,-3.996250153,-4.566249847,-4.492500305,-3.850000381,4.256250381469727,106.25,106.25,0,7,True,False,-7.186122894,-7.900503159,0,0,-7.5,-0.396753311,0,False,False,0,5.513999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.553999900817871,0.6750049591064453,-4.3082757,-4.190289497,-7.930503845,-7.930503845,10,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119409,True
2026-02-25 08:49:32+00:00,3701,2134,6.25,-4.376250267,-4.024999619,-4.566249847,-4.475000381,-3.871250153,4.268749237060547,106.25,106.25,0,7,True,False,-6.97987175,-7.66050148,0,0,-7.5,-0.132375717,0,False,False,0,5.241999626159668,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.2139997482299805,0.6468772888183594,-4.309338093,-4.193275452,-7.67550087,-7.67550087,10,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119409,True
2026-02-25 08:59:38+00:00,3702,2134,6.25,-4.359999657,-3.998750687,-4.5625,-4.473750114,-3.926250458,4.268749237060547,106.25,106.25,0,7,True,False,-7.157999039,-7.803003311,0,0,-7.5,-0.31237793,0,False,False,0,5.697999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.470000267028809,0.5550041198730469,-4.312539577,-4.200195789,-7.694252014,-7.694252014,9,56,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119410,True
2026-02-25 09:09:44+00:00,3703,2134,6.25,-4.376250267,-3.993749619,-4.534999847,-4.522500038,-3.902500153,4.21875,106.25,106.25,0,7,True,False,-7.292999268,-7.92300415,0,0,-7.5,-0.441753387,0,False,False,0,5.647000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.638999938964844,0.6712532043457031,-4.319253445,-4.187884331,-7.988628387,-7.988628387,19,57,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119410,True
2026-02-25 09:19:50+00:00,3704,2134,6.25,-4.399999619,-4.001250267,-4.553750038,-4.498749733,-3.909999847,4.21875,106.25,106.25,0,7,True,False,-7.180498123,-7.819877625,0,0,-7.5,-0.338626862,0,False,False,0,5.239999771118164,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.239999771118164,0.6637535095214844,-4.315900326,-4.192933083,-7.819877625,-7.819877625,15,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119410,True
2026-02-25 09:29:56+00:00,3705,2134,6.25,-4.353750229,-3.972499847,-4.56000042,-4.493749619,-3.888750076,4.21875,106.25,106.25,0,7,True,False,-7.096122742,-7.731752396,0,0,-7.5,-0.231752396,0,False,False,0,6.579000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.630000114440918,0.6562538146972656,-4.315510273,-4.199310303,-7.771127701,-7.771127701,19,66,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119410,True
2026-02-25 09:40:02+00:00,3706,2134,6.25,-4.361249924,-3.973749161,-4.59125042,-4.46875,-3.887500763,4.25,106.25,106.25,0,7,True,False,-7.324874878,-8.005504608,0,0,-7.5,-0.518629074,0,False,False,0,5.322999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.321999549865723,0.7031307220458984,-4.315337181,-4.193687439,-8.009254456,-8.009254456,12,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119410,True
2026-02-25 09:50:08+00:00,3707,2134,6.25,-4.378749847,-4.011249542,-4.510000229,-4.478750229,-3.875,4.21875,106.25,106.25,0,7,True,False,-6.856121063,-7.48800087,0,0,-7.5,0.0138740539550781,0,False,False,0,9.43999958,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.390999794006348,0.5325031280517578,-4.302590847,-4.194190502,-7.401750565,-7.401750565,20,63,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119410,True
2026-02-25 10:00:14+00:00,3708,2134,6.25,-4.386249542,-4.0,-4.522500038,-4.441249847,-3.813749313,4.231250762939453,106.25,106.25,0,7,True,False,-7.041748047,-7.761753082,0,0,-7.5,-0.267377853,0,False,False,0,5.534000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.527999877929688,0.7593784332275391,-4.271818638,-4.191483498,-7.836751938,-7.836751938,19,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119411,True
2026-02-25 10:10:20+00:00,3709,2134,6.25,-4.382499695,-3.977500916,-4.534999847,-4.475000381,-3.837499619,4.325000762939453,106.25,106.25,0,7,True,False,-7.246124268,-7.960502625,0,0,-7.5,-0.449253082,0,False,False,0,5.506999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.506999969482422,0.7143783569335938,-4.279295444,-4.195773125,-7.960502625,-7.960502625,19,59,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119411,True
2026-02-25 10:20:26+00:00,3710,2134,6.25,-4.401249886,-3.98500061,-4.510000229,-4.457500458,-3.861249924,4.262500762939453,106.25,106.25,0,7,True,False,-6.974246979,-7.716751099,0,0,-7.5,-0.246751785,0,False,False,0,5.555999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.541999816894531,0.7256298065185547,-4.266649723,-4.184576988,-7.698001862,-7.698001862,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119411,True
2026-02-25 10:30:32+00:00,3711,2134,6.25,-4.367500305,-3.996250153,-4.478750229,-4.447500229,-3.854999542,4.325000762939453,106.25,106.25,0,7,True,False,-7.000497818,-7.758001328,0,0,-7.5,-0.271127701,0,False,False,0,5.569999694824219,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.571000099182129,0.7725048065185547,-4.270590305,-4.183423996,-7.771127701,-7.771127701,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119411,True
2026-02-25 10:40:39+00:00,3712,2134,6.25,-4.34624958,-4.017499924,-4.460000038,-4.46875,-3.896249771,4.262500762939453,106.25,106.25,0,7,True,False,-7.039873123,-7.788002014,0,0,-7.5,-0.321752548,0,False,False,0,5.618000030517578,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.616000175476074,0.7612552642822266,-4.269684792,-4.181613922,-7.806753159,-7.806753159,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119411,True
2026-02-25 10:50:44+00:00,3713,2134,6.25,-4.395000458,-4.021249771,-4.479999542,-4.433750153,-3.902500153,4.28125,106.25,106.25,0,7,True,False,-6.996747971,-7.795501709,0,0,-7.5,-0.295501709,0,False,False,0,5.652999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.6579999923706055,0.7687530517578125,-4.264420033,-4.18932724,-7.758001328,-7.758001328,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119412,True
2026-02-25 11:00:50+00:00,3714,2134,6.25,-4.366250038,-3.972499847,-4.446249962,-4.442500114,-3.866249084,4.306249618530273,106.25,106.25,0,7,True,False,-6.934871674,-7.735502243,0,0,-7.5,-0.226127625,0,False,False,0,5.623000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.621000289916992,0.7968788146972656,-4.265420914,-4.194859028,-7.744876862,-7.744876862,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119412,True
2026-02-25 11:10:56+00:00,3715,2134,6.25,-4.373749733,-3.986249924,-4.43999958,-4.453749657,-3.896249771,4.375,106.25,106.25,0,7,True,False,-7.127998352,-7.872377396,0,0,-7.5,-0.370502472,0,False,False,0,5.656000137329102,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.623999596,0.7275047302246094,-4.270566463,-4.198093414,-7.863002777,-7.863002777,18,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119412,True
2026-02-25 11:21:02+00:00,3716,2134,6.25,-4.396249771,-4.029999733,-4.441249847,-4.447500229,-3.902500153,4.243749618530273,106.25,106.25,0,7,True,False,-7.184247971,-7.887378693,0,0,-7.5,-0.400503159,0,False,False,0,5.635000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.633999824523926,0.7537555694580078,-4.26382494,-4.194389343,-7.930503845,-7.930503845,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119412,True
2026-02-25 11:31:08+00:00,3717,2134,6.25,-4.368749619,-4.041250229,-4.40874958,-4.454999924,-3.951250076,4.243749618530273,106.25,106.25,0,7,True,False,-6.962997437,-7.690502167,0,0,-7.5,-0.188627243,0,False,False,0,5.654999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.689000129699707,0.7368793487548828,-4.269182682,-4.194623947,-7.688627243,-7.688627243,18,66,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119412,True
2026-02-25 11:41:14+00:00,3718,2134,6.25,-4.340000153,-4.03125,-4.428750038,-4.462499619,-3.924999237,4.393749237060547,106.25,106.25,0,7,True,False,-6.97987175,-7.722377777,0,0,-7.5,-0.209251404,0,False,False,0,5.699000358581543,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.673000335693359,0.7350044250488281,-4.260493755,-4.198813438,-7.748626709,-7.748626709,18,66,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119412,True
2026-02-25 11:51:20+00:00,3719,2134,6.25,-4.362500191,-4.041250229,-4.414999962,-4.458749771,-3.927499771,4.362499237060547,106.25,106.25,0,7,True,False,-6.955497742,-7.716751099,0,0,-7.5,-0.216751099,0,False,False,0,5.642000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.644000053405762,0.7631301879882812,-4.272796631,-4.197013855,-7.71862793,-7.71862793,18,66,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119413,True
2026-02-25 12:01:26+00:00,3720,2134,6.25,-4.386249542,-4.058750153,-4.428750038,-4.479999542,-3.934999466,4.331249237060547,106.25,106.25,0,7,True,False,-7.015497208,-7.746751785,0,0,-7.5,-0.250501633,0,False,False,0,5.706999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.727999687194824,0.7331295013427734,-4.27253294,-4.204880714,-7.729877472,-7.729877472,18,66,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119413,True
2026-02-25 12:11:32+00:00,3721,2134,6.25,-4.391249657,-4.03374958,-4.421250343,-4.483750343,-3.933750153,4.412500381469727,106.25,106.25,0,7,True,False,-7.01174736,-7.758001328,0,0,-7.5,-0.276752472,0,False,False,0,5.703000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.708999633789063,0.7593784332275391,-4.274490833,-4.200273514,-7.750501633,-7.750501633,18,66,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119413,True
2026-02-25 12:21:38+00:00,3722,2134,6.25,-4.369999886,-4.063750267,-4.40874958,-4.491250038,-3.944999695,4.331249237060547,106.25,106.25,0,7,True,False,-7.172998428,-7.900503159,0,0,-7.5,-0.396753311,0,False,False,0,5.692000389099121,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.694000244140625,0.6787528991699219,-4.282393932,-4.202501297,-7.872377396,-7.872377396,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119413,True
2026-02-25 12:31:44+00:00,3723,2134,6.25,-4.371250153,-4.03374958,-4.421250343,-4.479999542,-3.975000381,4.350000381469727,106.25,106.25,0,7,True,False,-6.957372665,-7.714876175,0,0,-7.5,-0.213001251,0,False,False,0,5.743000030517578,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.741999626159668,0.7518806457519531,-4.27270937,-4.197447777,-7.696126938,-7.696126938,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119413,True
2026-02-25 12:41:50+00:00,3724,2134,6.25,-4.348750114,-4.037500381,-4.397500038,-4.427499771,-3.963750839,4.40625,106.25,106.25,0,7,True,False,-6.949872971,-7.728002548,0,0,-7.5,-0.229877472,0,False,False,0,5.767999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.767999649047852,0.7368793487548828,-4.275649548,-4.201442719,-7.728002548,-7.728002548,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119413,True
2026-02-25 12:51:56+00:00,3725,2134,6.25,-4.34125042,-4.053750038,-4.407500267,-4.505000114,-3.947500229,4.443750381469727,106.25,106.25,0,7,True,False,-6.947998047,-7.746751785,0,0,-7.5,-0.216751099,0,False,False,0,5.682999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.687000274658203,0.7837543487548828,-4.273357868,-4.201211452,-7.756126404,-7.756126404,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119414,True
2026-02-25 13:02:02+00:00,3726,2134,6.25,-4.383749962,-4.017499924,-4.43500042,-4.447500229,-4.034999847,4.368749618530273,106.25,106.25,0,7,True,False,-7.161748886,-7.930503845,0,0,-7.5,-0.432378769,0,False,False,0,5.732000350952148,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.737000465393066,0.8025054931640625,-4.289710999,-4.201917648,-7.930503845,-7.930503845,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119414,True
2026-02-25 13:12:08+00:00,3727,2134,6.25,-4.359999657,-4.056249619,-4.465000153,-4.494999886,-3.963750839,4.487499237060547,106.25,106.25,0,7,True,False,-7.081123352,-7.73925209,0,0,-7.5,-0.235502243,0,False,False,0,5.338000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.420000076293945,0.7012538909912109,-4.308030605,-4.202167034,-7.896753311,-7.896753311,18,56,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119414,True
2026-02-25 13:22:14+00:00,3728,2134,6.25,-4.353750229,-4.024999619,-4.50249958,-4.456250191,-3.972499847,4.506250381469727,106.25,106.25,0,7,True,False,-6.981746674,-7.536750793,0,0,-7.5,-0.036750793,0,False,False,0,5.279999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.243000030517578,0.5587539672851562,-4.320700169,-4.207398415,-7.53487587,-7.53487587,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119414,True
2026-02-25 13:32:20+00:00,3729,2134,6.25,-4.367500305,-4.050000191,-4.486249924,-4.482500076,-3.98500061,4.568750381469727,106.25,106.25,0,7,True,False,-7.255498886,-7.900503159,0,0,-7.5,-0.396753311,0,False,False,0,5.579000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.579000473022461,0.6412544250488281,-4.311206341,-4.204987526,-7.898628235,-7.898628235,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119414,True
2026-02-25 13:42:25+00:00,3730,2134,6.25,-4.385000229,-4.020000458,-4.40375042,-4.472499847,-3.989999771,4.4375,106.25,106.25,0,7,True,False,-6.989248276,-7.686752319,0,0,-7.5,-0.162376404,0,False,False,0,5.748999596,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.758999824523926,0.7500038146972656,-4.28725481,-4.205714226,-7.744876862,-7.744876862,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119414,True
2026-02-25 13:52:31+00:00,3731,2134,6.25,-4.350000381,-4.083749771,-4.441249847,-4.487500191,-3.931249619,4.375,106.25,106.25,0,7,True,False,-7.015497208,-7.748626709,0,0,-7.5,-0.248626709,0,False,False,0,5.812999725341797,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.822999954223633,0.7743797302246094,-4.278476715,-4.206976414,-7.748626709,-7.748626709,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119415,True
2026-02-25 14:02:37+00:00,3732,2134,6.25,-4.363750458,-4.042499542,-4.387499809,-4.420000076,-3.957500458,4.481250762939453,106.25,106.25,0,7,True,False,-6.97987175,-7.711126328,0,0,-7.5,-0.209251404,0,False,False,0,5.821999549865723,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.812999725341797,0.7575035095214844,-4.275727272,-4.200010777,-7.746751785,-7.746751785,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119415,True
2026-02-25 14:12:43+00:00,3733,2134,6.25,-4.371250153,-4.057499886,-4.402500153,-4.49750042,-3.977500916,4.4375,106.25,106.25,0,7,True,False,-6.957372665,-7.73925209,0,0,-7.5,-0.244876862,0,False,False,0,5.786999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7910003662109375,0.7781295776367188,-4.285176754,-4.203455925,-7.73925209,-7.73925209,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119415,True
2026-02-25 14:22:49+00:00,3734,2134,6.25,-4.326250076,-4.056249619,-4.402500153,-4.484999657,-3.997499466,4.46875,106.25,106.25,0,7,True,False,-7.017372131,-7.789876938,0,0,-7.5,-0.288002014,0,False,False,0,5.78600025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.781000137329102,0.7443790435791016,-4.276971817,-4.199361801,-7.784252167,-7.784252167,18,68,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119415,True
2026-02-25 14:32:54+00:00,3735,2134,6.25,-4.345000267,-4.056249619,-4.364999771,-4.472499847,-3.941249847,4.456249237060547,106.25,106.25,0,7,True,False,-6.938621521,-7.709251404,0,0,-7.5,-0.188627243,0,False,False,0,5.845000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.857999801635742,0.7837543487548828,-4.281591892,-4.199185848,-7.698001862,-7.698001862,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119415,True
2026-02-25 14:43:00+00:00,3736,2134,6.25,-4.34125042,-4.03125,-4.402500153,-4.481249809,-3.962499619,4.518749237060547,106.25,106.25,0,7,True,False,-6.994873047,-7.789876938,0,0,-7.5,-0.303003311,0,False,False,0,5.854999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.861000061035156,0.8156299591064453,-4.283277988,-4.195865631,-7.789876938,-7.789876938,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119415,True
2026-02-25 14:53:06+00:00,3737,2134,6.25,-4.352499962,-4.027500153,-4.452500343,-4.453749657,-3.982500076,4.506250381469727,106.25,106.25,0,7,True,False,-7.045497894,-7.669876099,0,0,-7.5,-0.121126175,0,False,False,0,5.451999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.529999732971191,0.7162551879882812,-4.297142982,-4.197301388,-7.801128387,-7.801128387,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119416,True
2026-02-25 15:03:12+00:00,3738,2134,6.25,-4.34125042,-4.016249657,-4.425000191,-4.484999657,-3.969999313,4.537500381469727,106.25,106.25,0,7,True,False,-6.985496521,-7.617376328,0,0,-7.5,-0.087375641,0,False,False,0,5.505000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.505999565124512,0.6225051879882812,-4.311125278,-4.195619583,-7.602376938,-7.602376938,18,58,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119416,True
2026-02-25 15:13:18+00:00,3739,2134,6.25,-4.348750114,-4.072500229,-4.49750042,-4.50249958,-4.046250343,4.456249237060547,106.25,106.25,0,7,True,False,-7.004247665,-7.666126251,0,0,-7.5,-0.162376404,0,False,False,0,5.829999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.824000358581543,0.6675052642822266,-4.32047081,-4.197646141,-7.690502167,-7.690502167,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119416,True
2026-02-25 15:23:24+00:00,3740,2134,6.25,-4.353750229,-4.063750267,-4.50249958,-4.501250267,-4.011249542,4.518749237060547,106.25,106.25,0,7,True,False,-7.052997589,-7.647377014,0,0,-7.5,-0.156751633,0,False,False,0,5.322999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.333000183105469,0.6412525177001953,-4.32879591,-4.193987846,-7.711126328,-7.711126328,18,55,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119416,True
2026-02-25 15:33:30+00:00,3741,2134,6.25,-4.347499847,-4.029999733,-4.53125,-4.505000114,-3.989999771,4.443750381469727,106.25,106.25,0,7,True,False,-7.266748428,-7.971754074,0,0,-7.5,-0.488628387,0,False,False,0,5.701999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.701999664306641,0.7312545776367188,-4.337602615,-4.196455002,-7.981128693,-7.981128693,18,57,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119416,True
2026-02-25 15:43:36+00:00,3742,2134,6.25,-4.368749619,-4.063750267,-4.542499542,-4.478750229,-4.005000114,4.462499618530273,106.25,106.25,0,7,True,False,-7.11674881,-7.69237709,0,0,-7.5,-0.168001175,0,False,False,0,5.307000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.343000411987305,0.6037540435791016,-4.336063862,-4.206159592,-7.741127014,-7.741127014,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119416,True
2026-02-25 15:53:42+00:00,3743,2134,6.25,-4.385000229,-4.032500267,-4.49750042,-4.507499695,-3.995000839,4.387500762939453,106.25,106.25,0,7,True,False,-7.262998581,-7.934253693,0,0,-7.5,-0.415502548,0,False,False,0,5.612999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.612999916,0.6862545013427734,-4.337287903,-4.206228733,-7.956752777,-7.956752777,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119417,True
2026-02-25 16:03:48+00:00,3744,2134,6.25,-4.364999771,-4.052499771,-4.566249847,-4.478750229,-3.908750534,4.412500381469727,106.25,106.25,0,7,True,False,-6.7811203,-7.330499649,0,0,-7.5,0.1695003509521484,0,False,False,0,5.005000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.994000434875488,0.4650020599365234,-4.340628624,-4.20519352,-7.270498276,-7.270498276,14,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119417,True
2026-02-25 16:13:54+00:00,3745,2134,6.25,-4.373749733,-4.041250229,-4.547499657,-4.515000343,-3.934999466,4.368749618530273,106.25,106.25,0,7,True,False,-6.923622131,-7.508625031,0,0,-7.5,-0.046125412,0,False,False,0,6.387999534606934,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.435000419616699,0.6000041961669922,-4.332672596,-4.212190628,-7.529251099,-7.529251099,18,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119417,True
2026-02-25 16:24:00+00:00,3746,2134,6.25,-4.364999771,-4.041250229,-4.522500038,-4.486249924,-3.9375,4.412500381469727,106.25,106.25,0,7,True,False,-6.949872971,-7.563001633,0,0,-7.5,-0.06675148,0,False,False,0,5.260000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.260000228881836,0.5868797302246094,-4.319750309,-4.204787254,-7.563001633,-7.563001633,18,57,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119417,True
2026-02-25 16:34:06+00:00,3747,2134,6.25,-4.363750458,-4.071249962,-4.566249847,-4.498749733,-3.961250305,4.331249237060547,106.25,106.25,0,7,True,False,-7.159873962,-7.83300209,0,0,-7.5,-0.366752625,0,False,False,0,6.0,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.98900032,0.660003662,-4.326388836,-4.205349922,-7.836751938,-7.836751938,18,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119417,True
2026-02-25 16:44:12+00:00,3748,2134,6.25,-4.350000381,-4.017499924,-4.553750038,-4.478750229,-3.934999466,4.368749618530273,106.25,106.25,0,7,True,False,-7.184247971,-7.793626785,0,0,-7.5,-0.269252777,0,False,False,0,5.796999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.795000076293945,0.5700035095214844,-4.329558849,-4.203813553,-7.771127701,-7.771127701,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119417,True
2026-02-25 16:54:18+00:00,3749,2134,6.25,-4.382499695,-4.045000076,-4.561249733,-4.50249958,-3.933750153,4.331249237060547,106.25,106.25,0,7,True,False,-7.034248352,-7.574251175,0,0,-7.5,-0.06675148,0,False,False,0,5.470999717712402,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.529999732971191,0.583129883,-4.338949203,-4.203785419,-7.681127548,-7.681127548,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119418,True
2026-02-25 17:04:24+00:00,3750,2134,6.25,-4.34624958,-4.0625,-4.546250343,-4.494999886,-3.946250916,4.337499618530273,106.25,106.25,0,7,True,False,-7.034248352,-7.602376938,0,0,-7.5,-0.064876556,0,False,False,0,5.571000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.550000190734863,0.6168785095214844,-4.339169502,-4.198749542,-7.615501404,-7.615501404,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119418,True
2026-02-25 17:14:30+00:00,3751,2134,6.25,-4.347499847,-4.011249542,-4.576250076,-4.456250191,-3.973749161,4.325000762939453,106.25,106.25,0,7,True,False,-7.201124191,-7.782377243,0,0,-7.5,-0.258001328,0,False,False,0,5.769000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7729997634887695,0.5906276702880859,-4.333260059,-4.197806358,-7.784252167,-7.784252167,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119418,True
2026-02-25 17:24:35+00:00,3752,2134,6.25,-4.351249695,-4.046250343,-4.561249733,-4.486249924,-3.928749084,4.325000762939453,106.25,106.25,0,7,True,False,-7.24237442,-7.889253616,0,0,-7.5,-0.376127243,0,False,False,0,5.857000350952148,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.953000068664551,0.6581306457519531,-4.333427429,-4.198687553,-7.964254379,-7.964254379,18,55,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119418,True
2026-02-25 17:34:41+00:00,3753,2134,6.25,-4.336250305,-4.052499771,-4.603750229,-4.47124958,-3.926250458,4.412500381469727,106.25,106.25,0,7,True,False,-7.007997513,-7.563001633,0,0,-7.5,-0.079875946,0,False,False,0,5.520000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.527000427246094,0.5456275939941406,-4.329249859,-4.195619583,-7.574251175,-7.574251175,18,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119418,True
2026-02-25 17:44:47+00:00,3754,2134,6.25,-4.366250038,-3.967500687,-4.578749657,-4.481249809,-3.934999466,4.412500381469727,106.25,106.25,0,7,True,False,-7.255498886,-7.939878464,0,0,-7.5,-0.441753387,0,False,False,0,5.920999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.944000244140625,0.6881294250488281,-4.329160213,-4.187255859,-7.913627625,-7.913627625,18,60,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119418,True
2026-02-25 17:54:53+00:00,3755,2134,6.25,-4.324999809,-3.996250153,-4.56000042,-4.423749924,-3.911249161,4.412500381469727,106.25,106.25,0,7,True,False,-7.287374496,-7.951128006,0,0,-7.5,-0.424879074,0,False,False,0,6.159999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1660003662109375,0.7125034332275391,-4.322579861,-4.196175575,-7.994253159,-7.994253159,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119419,True
2026-02-25 18:04:59+00:00,3756,2134,6.25,-4.328749657,-3.973749161,-4.598750114,-4.486249924,-3.887500763,4.493749618530273,106.25,106.25,0,7,True,False,-7.030498505,-7.776752472,0,0,-7.5,-0.289876938,0,False,False,0,6.196000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.192000389099121,0.7593784332275391,-4.30884552,-4.182301998,-7.789876938,-7.789876938,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119419,True
2026-02-25 18:15:05+00:00,3757,2134,6.25,-4.351249695,-3.9375,-4.546250343,-4.473750114,-3.928749084,4.524999618530273,106.25,106.25,0,7,True,False,-7.034248352,-7.831127167,0,0,-7.5,-0.331127167,0,False,False,0,6.180000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.208000183105469,0.7050056457519531,-4.310480595,-4.169779778,-7.724252701,-7.724252701,18,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119419,True
2026-02-25 18:25:11+00:00,3758,2134,6.25,-4.243749619,-3.950000763,-4.586250305,-4.456250191,-3.89125061,4.549999237060547,106.25,106.25,0,7,True,False,-6.83924675,-7.615501404,0,0,-7.5,-0.083625793,0,False,False,0,6.137999534606934,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.137999534606934,0.7462539672851562,-4.312758923,-4.120148659,-7.611751556,-7.611751556,18,62,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119419,True
2026-02-25 18:35:17+00:00,3759,2134,6.25,-4.203749657,-3.926250458,-4.553750038,-4.46875,-3.899999619,4.487499237060547,106.25,106.25,0,7,True,False,-6.662996292,-7.424249649,0,0,-7.5,0.073875427,0,False,False,0,6.234000205993652,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.215999603271484,0.7743797302246094,-4.308308601,-4.08005619,-7.422374725,-7.422374725,18,62,0,0,0,70,268431295,False,25,21,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119419,True
2026-02-25 18:45:23+00:00,3760,2134,6.25,-4.268750191,-3.944999695,-4.52875042,-4.448749542,-3.896249771,4.356250762939453,106.25,106.25,0,7,True,False,-6.647994995,-7.392374039,0,0,-7.5,0.1095008850097656,0,False,False,0,6.190999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.196999549865723,0.676879883,-4.30409193,-4.109908581,-7.311750412,-7.311750412,18,62,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119419,True
2026-02-25 18:55:29+00:00,3761,2134,6.25,-4.228750229,-3.923749924,-4.534999847,-4.354999542,-3.79624939,4.487499237060547,106.25,106.25,0,7,True,False,-6.479244232,-7.264873505,0,0,-7.5,0.2182502746582031,0,False,False,0,6.196000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.197999954223633,0.8025054931640625,-4.245503902,-4.098743916,-7.281749725,-7.281749725,18,62,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119420,True
2026-02-25 19:05:35+00:00,3762,2134,6.25,-4.18500042,-3.959999084,-4.516249657,-4.366250038,-3.85874939,4.412500381469727,106.25,106.25,0,7,True,False,-6.325492859,-7.066122055,0,0,-7.5,0.4357528686523437,0,False,False,0,6.267999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.270000457763672,0.7837543487548828,-4.243311882,-4.072184563,-7.127998352,-7.127998352,18,69,0,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119420,True
2026-02-25 19:15:40+00:00,3763,2134,6.25,-4.210000038,-3.933750153,-4.503749847,-4.40375042,-3.823749542,4.3125,106.25,106.25,0,7,True,False,-6.481119156,-7.311750412,0,0,-7.5,0.1863746643066406,0,False,False,0,6.482999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.473999977111816,0.8456306457519531,-4.251633167,-4.068951607,-7.311750412,-7.311750412,18,81,0,0,0,95,268431295,False,25,25,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119420,True
2026-02-25 19:25:46+00:00,3764,2134,6.25,-4.223750114,-3.957500458,-4.529999733,-4.409999847,-3.893749237,4.4375,106.25,106.25,0,7,True,False,-6.370492935,-7.187997818,0,0,-7.5,0.3213768005371094,0,False,False,0,6.246000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.258000373840332,0.7781295776367188,-4.254388809,-4.071448326,-7.219873428,-7.219873428,18,75,0,0,0,70,268431295,False,25,25,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119420,True
2026-02-25 19:35:52+00:00,3765,2134,6.25,-4.194999695,-3.972499847,-4.461250305,-4.37749958,-3.862499237,4.34375,106.25,106.25,0,7,True,False,-6.501745224,-7.418624878,0,0,-7.5,0.056999207,0,False,False,0,6.876000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.866999626159668,0.9356307983398438,-4.234149456,-4.065647125,-7.396125793,-7.396125793,18,78,0,0,0,95,268431295,False,25,26,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119420,True
2026-02-25 19:45:58+00:00,3766,2134,6.25,-4.223750114,-3.957500458,-4.421250343,-4.378749847,-3.92124939,4.325000762939453,106.25,106.25,0,7,True,False,-6.392993927,-7.189874649,0,0,-7.5,0.3120021820068359,0,False,False,0,6.350000381469727,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.371000289916992,0.8400058746337891,-4.241766453,-4.077816486,-7.246124268,-7.246124268,18,77,0,0,0,70,268431295,False,25,26,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119420,True
2026-02-25 19:56:04+00:00,3767,2134,6.25,-4.229999542,-3.938749313,-4.460000038,-4.369999886,-3.934999466,4.493749618530273,106.25,106.25,0,7,True,False,-6.430494308,-7.21049881,0,0,-7.5,0.2782516479492187,0,False,False,0,6.211999893188477,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.213000297546387,0.7837562561035156,-4.247870922,-4.07554245,-7.189874649,-7.189874649,18,75,0,0,0,70,268431295,False,25,27,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119421,True
2026-02-25 20:06:09+00:00,3768,2134,6.25,-4.222499847,-3.938749313,-4.414999962,-4.397500038,-3.911249161,4.543750762939453,106.25,106.25,0,7,True,False,-6.46799469,-7.251749039,0,0,-7.5,0.2557506561279297,0,False,False,0,6.234999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.234999656677246,0.7800045013427734,-4.250477314,-4.088665962,-7.244249344,-7.244249344,18,77,0,0,0,70,268431295,False,25,26,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119421,True
2026-02-25 20:16:15+00:00,3769,2134,6.25,-4.248749733,-4.02875042,-4.34624958,-4.382499695,-3.85874939,4.368749618530273,106.25,106.25,0,7,True,False,-6.340494156,-7.154249191,0,0,-7.5,0.3420009613037109,0,False,False,0,6.248999596,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.255999565124512,0.8156299591064453,-4.203766823,-4.133142471,-7.141122818,-7.141122818,18,75,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119421,True
2026-02-25 20:26:21+00:00,3770,2134,6.25,-4.291250229,-4.06499958,-4.313750267,-4.322500229,-3.863750458,4.337499618530273,106.25,106.25,0,7,True,False,-6.45674324,-7.341749191,0,0,-7.5,0.1357498168945312,0,False,False,0,6.946000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.935999870300293,0.9131317138671876,-4.166333675,-4.162233353,-7.368000031,-7.368000031,18,81,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119421,True
2026-02-25 20:36:27+00:00,3771,2134,6.25,-4.253749847,-4.098750114,-4.313750267,-4.25249958,-3.809999466,4.549999237060547,106.25,106.25,0,7,True,False,-6.646120071,-7.643627167,0,0,-7.5,-0.117376328,0,False,False,0,7.187000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.185999870300293,0.9937572479248048,-4.13344574,-4.193917274,-7.643627167,-7.643627167,18,76,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,22,100,119421,True
2026-02-25 20:46:33+00:00,3772,2134,6.25,-4.352499962,-4.102499962,-4.295000076,-4.301250458,-3.786249161,4.487499237060547,106.25,106.25,0,7,True,False,-6.736120224,-7.729877472,0,0,-7.5,-0.235502243,0,False,False,0,7.192999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.189000129699707,0.9993820190429688,-4.124731541,-4.220217705,-7.731752396,-7.731752396,18,76,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,21,100,119421,True
2026-02-25 20:56:39+00:00,3773,2134,6.25,-4.342499733,-4.15874958,-4.319999695,-4.303750038,-3.788749695,4.587499618530273,106.25,106.25,0,7,True,False,-6.852371216,-7.818002701,0,0,-7.5,-0.318002701,0,False,False,0,7.034000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.0410003662109375,0.9731311798095704,-4.127986431,-4.233262062,-7.825502396,-7.825502396,18,76,0,0,0,95,268431295,False,25,12,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,21,100,119422,True
2026-02-25 21:06:45+00:00,3774,2134,6.25,-4.376250267,-4.161250114,-4.345000267,-4.274999619,-3.841249466,4.512500762939453,106.25,106.25,0,7,True,False,-6.895496368,-7.825502396,0,0,-7.5,-0.355503082,0,False,False,0,6.651000022888184,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.654999732971191,0.9412555694580078,-4.156216145,-4.24851799,-7.799251556,-7.799251556,18,76,0,0,0,95,268431295,False,25,11,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119422,True
