timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-25 21:16:50+00:00,3775,2134,6.25,-4.37749958,-4.137499809,-4.364999771,-4.303750038,-3.913749695,4.53125,106.25,106.25,0,7,True,False,-6.664871216,-7.433626175,0,0,-7.5,0.073875427,0,False,False,0,6.026000022888184,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.026000022888184,0.7856311798095703,-4.174262524,-4.258825779,-7.433626175,-7.433626175,18,80,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119422,True
2026-02-25 21:26:56+00:00,3776,2134,6.25,-4.348750114,-4.172499657,-4.327500343,-4.306249619,-3.861249924,4.493749618530273,106.25,106.25,0,7,True,False,-6.48299408,-7.281749725,0,0,-7.5,0.2145004272460937,0,False,False,0,6.015999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.024000168,0.8156299591064453,-4.168174267,-4.266550541,-7.281749725,-7.281749725,18,80,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119422,True
2026-02-25 21:37:02+00:00,3777,2134,6.25,-4.307499886,-4.146249771,-4.31499958,-4.316249847,-3.868749619,4.524999618530273,106.25,106.25,0,7,True,False,-6.464244843,-7.274250031,0,0,-7.5,0.2463760375976562,0,False,False,0,6.128999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.119000434875488,0.7912540435791016,-4.170870781,-4.269738197,-7.255498886,-7.255498886,18,80,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119422,True
2026-02-25 21:47:08+00:00,3778,2134,6.25,-4.366250038,-4.133749962,-4.307499886,-4.337499619,-3.846250534,4.568750381469727,106.25,106.25,0,7,True,False,-6.520494461,-7.253623962,0,0,-7.5,0.2463760375976562,0,False,False,0,6.258000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.241999626159668,0.6937541961669922,-4.166982174,-4.264381409,-7.221748352,-7.221748352,18,74,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119422,True
2026-02-25 21:57:14+00:00,3779,2134,6.25,-4.34125042,-4.146249771,-4.352499962,-4.324999809,-3.877500534,4.575000762939453,106.25,106.25,0,7,True,False,-6.376117706,-7.096122742,0,0,-7.5,0.3757514953613281,0,False,False,0,6.131999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.126999855041504,0.6881294250488281,-4.179466248,-4.257682323,-7.064247131,-7.064247131,18,74,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119423,True
2026-02-25 22:07:19+00:00,3780,2134,6.25,-4.352499962,-4.163749695,-4.40874958,-4.357500076,-3.962499619,4.493749618530273,106.25,106.25,0,7,True,False,-6.548620224,-7.368000031,0,0,-7.5,0.1282501220703125,0,False,False,0,6.175999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.182000160217285,0.8231296539306641,-4.212881565,-4.249081612,-7.371749878,-7.371749878,18,74,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119423,True
2026-02-25 22:17:25+00:00,3781,2134,6.25,-4.329999924,-4.152500153,-4.371250153,-4.387499809,-3.95249939,4.537500381469727,106.25,106.25,0,7,True,False,-6.582370758,-7.371749878,0,0,-7.5,0.1301250457763672,0,False,False,0,6.064000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.057000160217285,0.753753662,-4.249870777,-4.244331837,-7.339874268,-7.339874268,18,74,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119423,True
2026-02-25 22:27:31+00:00,3782,2134,6.25,-4.337499619,-4.164999962,-4.416250229,-4.421250343,-3.989999771,4.53125,106.25,106.25,0,7,True,False,-6.707996368,-7.48800087,0,0,-7.5,0.036375046,0,False,False,0,6.126000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.116999626159668,0.7668800354003906,-4.28103447,-4.241388321,-7.486125946,-7.486125946,18,74,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119423,True
2026-02-25 22:37:38+00:00,3783,2134,6.25,-4.337499619,-4.103750229,-4.421250343,-4.458749771,-4.071249962,4.556249618530273,106.25,106.25,0,7,True,False,-6.82424736,-7.609876633,0,0,-7.5,-0.115501404,0,False,False,0,6.097999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0920000076293945,0.7875041961669922,-4.302528858,-4.238154411,-7.611751556,-7.611751556,18,74,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119423,True
2026-02-25 22:47:44+00:00,3784,2134,6.25,-4.311249733,-4.12250042,-4.460000038,-4.436249733,-4.052499771,4.450000762939453,106.25,106.25,0,7,True,False,-6.865497589,-7.649251938,0,0,-7.5,-0.168001175,0,False,False,0,6.038000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.041999816894531,0.7387542724609375,-4.32844305,-4.232056141,-7.624876022,-7.624876022,18,74,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119423,True
2026-02-25 22:57:50+00:00,3785,2134,6.25,-4.351249695,-4.152500153,-4.484999657,-4.49750042,-4.112500191,4.431249618530273,106.25,106.25,0,7,True,False,-6.974246979,-7.774877548,0,0,-7.5,-0.282377243,0,False,False,0,6.0970001220703125,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0920000076293945,0.8081302642822266,-4.351755619,-4.233832359,-7.782377243,-7.782377243,18,74,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119424,True
2026-02-25 23:07:55+00:00,3786,2134,6.25,-4.272500038,-4.152500153,-4.517499924,-4.513750076,-4.102499962,4.481250762939453,106.25,106.25,0,7,True,False,-7.082998276,-7.849878311,0,0,-7.5,-0.370502472,0,False,False,0,6.097999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.081999778747559,0.7556304931640625,-4.364072323,-4.232681274,-7.849878311,-7.849878311,18,74,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119424,True
2026-02-25 23:18:01+00:00,3787,2134,6.25,-4.328749657,-4.137499809,-4.53125,-4.526249886,-4.123749733,4.40625,106.25,106.25,0,7,True,False,-7.154249191,-7.913627625,0,0,-7.5,-0.409877777,0,False,False,0,6.253999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.26099968,0.7387542724609375,-4.379975796,-4.227777004,-7.893003464,-7.893003464,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119424,True
2026-02-25 23:28:07+00:00,3788,2134,6.25,-4.348750114,-4.107500076,-4.578749657,-4.513750076,-4.133749962,4.487499237060547,106.25,106.25,0,7,True,False,-7.216123581,-7.941753387,0,0,-7.5,-0.441753387,0,False,False,0,6.260000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.262000084,0.7350044250488281,-4.392449856,-4.231060028,-7.943628311,-7.943628311,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119424,True
2026-02-25 23:38:13+00:00,3789,2134,6.25,-4.337499619,-4.114999771,-4.567500114,-4.506250381,-4.109999657,4.518749237060547,106.25,106.25,0,7,True,False,-7.184247971,-7.913627625,0,0,-7.5,-0.415502548,0,False,False,0,6.277000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.274999618530273,0.6675033569335938,-4.395082951,-4.232964993,-7.857378006,-7.857378006,18,57,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119424,True
2026-02-25 23:48:19+00:00,3790,2134,6.25,-4.329999924,-4.126250267,-4.561249733,-4.507499695,-4.098750114,4.524999618530273,106.25,106.25,0,7,True,False,-7.157999039,-7.804878235,0,0,-7.5,-0.349878311,0,False,False,0,5.925999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.953000068664551,0.6825027465820312,-4.396238804,-4.228782654,-7.795501709,-7.795501709,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119424,True
2026-02-25 23:58:24+00:00,3791,2134,6.25,-4.376250267,-4.128749847,-4.56000042,-4.555000305,-4.090000153,4.450000762939453,106.25,106.25,0,7,True,False,-7.238624573,-7.945503235,0,0,-7.5,-0.449253082,0,False,False,0,6.145999908447266,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.145000457763672,0.6468791961669922,-4.396078587,-4.236668587,-7.89112854,-7.89112854,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119425,True
2026-02-26 00:08:30+00:00,3792,2134,6.25,-4.367500305,-4.125,-4.603750229,-4.493749619,-4.053750038,4.506250381469727,106.25,106.25,0,7,True,False,-7.214248657,-7.913627625,0,0,-7.5,-0.439878464,0,False,False,0,6.0229997634887695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0229997634887695,0.6975040435791016,-4.390613556,-4.241409302,-7.913627625,-7.913627625,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119425,True
2026-02-26 00:18:37+00:00,3793,2134,6.25,-4.387499809,-4.164999962,-4.563750267,-4.541250229,-4.03374958,4.337499618530273,106.25,106.25,0,7,True,False,-7.157999039,-7.819877625,0,0,-7.5,-0.301128387,0,False,False,0,5.769000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.845999717712402,0.6918792724609375,-4.386970043,-4.243569374,-7.885503769,-7.885503769,18,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119425,True
2026-02-26 00:28:43+00:00,3794,2134,6.25,-4.382499695,-4.125,-4.592499733,-4.46625042,-3.996250153,4.362499237060547,106.25,106.25,0,7,True,False,-7.022996902,-7.643627167,0,0,-7.5,-0.139877319,0,False,False,0,5.824999809265137,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.810000419616699,0.6393775939941406,-4.386294842,-4.241024017,-7.671751022,-7.671751022,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119425,True
2026-02-26 00:38:49+00:00,3795,2134,6.25,-4.369999886,-4.100000381,-4.585000038,-4.539999962,-3.963750839,4.46875,106.25,106.25,0,7,True,False,-7.246124268,-7.87987709,0,0,-7.5,-0.402378082,0,False,False,0,5.776000022888184,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.760000228881836,0.6693801879882812,-4.375017643,-4.241604328,-7.975503922,-7.900503159,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119425,True
2026-02-26 00:48:55+00:00,3796,2134,6.25,-4.376250267,-4.097499847,-4.576250076,-4.492500305,-4.005000114,4.40625,106.25,106.25,0,7,True,False,-6.974246979,-7.621126175,0,0,-7.5,-0.115501404,0,False,False,0,5.668999671936035,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.711000442504883,0.643127441,-4.371897697,-4.239725113,-7.673625946,-7.673625946,18,58,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119425,True
2026-02-26 00:59:00+00:00,3797,2134,6.25,-4.387499809,-4.101249695,-4.598750114,-4.529999733,-3.998750687,4.331249237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.849878311,0,0,-7.5,-0.336751938,0,False,False,0,5.942000389099121,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.942000389099121,0.7200050354003906,-4.370475292,-4.235737801,-7.849878311,-7.849878311,18,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119426,True
2026-02-26 01:09:06+00:00,3798,2134,6.25,-4.409999847,-4.095000267,-4.598750114,-4.511249542,-3.971250534,4.399999618530273,106.25,106.25,0,7,True,False,-7.094247818,-7.679252625,0,0,-7.5,-0.20737648,0,False,False,0,5.755999565124512,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.697999954223633,0.5643787384033203,-4.368070602,-4.237129211,-7.647377014,-7.647377014,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119426,True
2026-02-26 01:19:12+00:00,3799,2134,6.25,-4.324999809,-4.050000191,-4.586250305,-4.537500381,-3.988750458,4.493749618530273,106.25,106.25,0,7,True,False,-6.707996368,-7.236749649,0,0,-7.5,0.3082504272460937,0,False,False,0,5.145000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.131999969482422,0.5343780517578125,-4.370439053,-4.235275269,-7.247999191,-7.247999191,18,60,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119426,True
2026-02-26 01:29:18+00:00,3800,2134,6.25,-4.34125042,-4.085000038,-4.566249847,-4.508749962,-3.963750839,4.506250381469727,106.25,106.25,0,7,True,False,-6.602994919,-7.124248505,0,0,-7.5,0.4020023345947265,0,False,False,0,5.201000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.180999755859375,0.5100021362304688,-4.358532429,-4.234201431,-7.094247818,-7.094247818,18,60,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119426,True
2026-02-26 01:39:24+00:00,3801,2134,6.25,-4.322500229,-4.092499733,-4.561249733,-4.498749733,-3.963750839,4.393749237060547,106.25,106.25,0,7,True,False,-6.7342453,-7.392374039,0,0,-7.5,0.1057491302490234,0,False,False,0,5.862999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8389997482299805,0.6393795013427734,-4.349041462,-4.224489212,-7.371749878,-7.371749878,18,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119426,True
2026-02-26 01:49:29+00:00,3802,2134,6.25,-4.351249695,-4.085000038,-4.547499657,-4.46875,-3.95249939,4.350000381469727,106.25,106.25,0,7,True,False,-7.034248352,-7.759878159,0,0,-7.5,-0.259878159,0,False,False,0,6.154999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.156999588012695,0.7331295013427734,-4.332501888,-4.216091156,-7.767377853,-7.767377853,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119426,True
2026-02-26 01:59:38+00:00,3803,2134,6.25,-4.350000381,-4.038749695,-4.548749924,-4.5,-3.995000839,4.325000762939453,106.25,106.25,0,7,True,False,-7.032373428,-7.806753159,0,0,-7.5,-0.304878235,0,False,False,0,6.133999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.118000030517578,0.7837543487548828,-4.331912994,-4.202097893,-7.782377243,-7.782377243,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119427,True
2026-02-26 02:09:44+00:00,3804,2134,6.25,-4.342499733,-4.006250381,-4.548749924,-4.526249886,-3.979999542,4.412500381469727,106.25,106.25,0,7,True,False,-7.032373428,-7.705501556,0,0,-7.5,-0.233627319,0,False,False,0,5.826000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.798000335693359,0.6675052642822266,-4.343817234,-4.191989899,-7.679252625,-7.679252625,18,58,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119427,True
2026-02-26 02:19:50+00:00,3805,2134,6.25,-4.358750343,-4.057499886,-4.5625,-4.484999657,-3.981250763,4.306249618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.728002548,0,0,-7.5,-0.23925209,0,False,False,0,5.814000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.814000129699707,0.660003662,-4.345842838,-4.191167355,-7.728002548,-7.728002548,18,59,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119427,True
2026-02-26 02:29:56+00:00,3806,2134,6.25,-4.327500343,-4.051250458,-4.566249847,-4.503749847,-3.948749542,4.318750381469727,106.25,106.25,0,7,True,False,-7.067998886,-7.771127701,0,0,-7.5,-0.299251556,0,False,False,0,5.847999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.836999893188477,0.6881294250488281,-4.344613552,-4.192807198,-7.722377777,-7.722377777,18,64,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119427,True
2026-02-26 02:40:02+00:00,3807,2134,6.25,-4.352499962,-4.058750153,-4.586250305,-4.503749847,-3.95249939,4.331249237060547,106.25,106.25,0,7,True,False,-7.197374344,-7.898628235,0,0,-7.5,-0.415502548,0,False,False,0,5.909999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.906000137329102,0.6806297302246094,-4.351881027,-4.188771248,-7.866752625,-7.866752625,18,64,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119427,True
2026-02-26 02:52:23+00:00,3808,2134,6.25,-4.351249695,-4.083749771,-4.586250305,-4.492500305,-3.991249084,4.243749618530273,106.25,106.25,0,7,True,False,-6.947998047,-7.525501251,0,0,-7.5,-0.036750793,0,False,False,0,5.602000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.560999870300293,0.5756282806396484,-4.349789143,-4.197143555,-7.548000336,-7.548000336,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119428,True
2026-02-26 03:02:29+00:00,3809,2134,6.25,-4.348750114,-4.032500267,-4.609999657,-4.465000153,-3.944999695,4.375,106.25,106.25,0,7,True,False,-6.996747971,-7.643627167,0,0,-7.5,-0.169876099,0,False,False,0,5.751000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.692999839782715,0.6018791198730469,-4.349747181,-4.204350471,-7.518001556,-7.518001556,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119428,True
2026-02-26 03:12:35+00:00,3810,2134,6.25,-4.390000343,-4.073749542,-4.573749542,-4.47124958,-3.958749771,4.337499618530273,106.25,106.25,0,7,True,False,-7.276124954,-7.96987915,0,0,-7.5,-0.48487854,0,False,False,0,6.027999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.071000099182129,0.7256298065185547,-4.340264797,-4.205836296,-8.005504608,-8.005504608,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119428,True
2026-02-26 03:22:40+00:00,3811,2134,6.25,-4.381250381,-4.051250458,-4.603750229,-4.493749619,-3.95375061,4.412500381469727,106.25,106.25,0,7,True,False,-7.159873962,-7.868627548,0,0,-7.5,-0.378002167,0,False,False,0,5.954000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.954000473022461,0.7106285095214844,-4.34371376,-4.210534096,-7.868627548,-7.868627548,18,57,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119428,True
2026-02-26 03:32:46+00:00,3812,2134,6.25,-4.335000038,-4.055000305,-4.592499733,-4.487500191,-3.916250229,4.399999618530273,106.25,106.25,0,7,True,False,-7.000497818,-7.626750946,0,0,-7.5,-0.094875336,0,False,False,0,5.7170000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.682999610900879,0.5925025939941406,-4.34274435,-4.213023663,-7.589250565,-7.589250565,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119428,True
2026-02-26 03:42:52+00:00,3813,2134,6.25,-4.37749958,-4.058750153,-4.59125042,-4.494999886,-3.938749313,4.262500762939453,106.25,106.25,0,7,True,False,-7.000497818,-7.578001022,0,0,-7.5,-0.078001022,0,False,False,0,5.449000358581543,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.440999984741211,0.5812530517578125,-4.338900566,-4.219088078,-7.578001022,-7.578001022,18,59,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119428,True
2026-02-26 03:52:58+00:00,3814,2134,6.25,-4.391249657,-4.097499847,-4.603750229,-4.43999958,-3.908750534,4.318750381469727,106.25,106.25,0,7,True,False,-6.617994308,-7.184247971,0,0,-7.5,0.3288764953613281,0,False,False,0,5.189000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.2220001220703125,0.5437526702880859,-4.334395885,-4.223672867,-7.187997818,-7.187997818,18,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119429,True
2026-02-26 04:03:03+00:00,3815,2134,6.25,-4.380000114,-4.066249847,-4.542499542,-4.493749619,-3.911249161,4.34375,106.25,106.25,0,7,True,False,-6.7342453,-7.39425087,0,0,-7.5,0.1038742065429687,0,False,False,0,5.840000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.845999717712402,0.6562538146972656,-4.322063446,-4.223577499,-7.345499039,-7.345499039,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119429,True
2026-02-26 04:13:09+00:00,3816,2134,6.25,-4.373749733,-4.057499886,-4.573749542,-4.486249924,-3.938749313,4.418750762939453,106.25,106.25,0,7,True,False,-6.79237175,-7.486125946,0,0,-7.5,0.0138740539550781,0,False,False,0,6.017999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.984000205993652,0.723754883,-4.315151691,-4.214539528,-7.48800087,-7.48800087,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119429,True
2026-02-26 04:23:14+00:00,3817,2134,6.25,-4.393750191,-4.067500114,-4.561249733,-4.438750267,-3.938749313,4.375,106.25,106.25,0,7,True,False,-6.91799736,-7.61362648,0,0,-7.5,-0.119251251,0,False,False,0,6.121999740600586,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.130000114440918,0.6975040435791016,-4.304103851,-4.210554123,-7.611751556,-7.611751556,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119429,True
2026-02-26 04:33:20+00:00,3818,2134,6.25,-4.37749958,-4.067500114,-4.542499542,-4.442500114,-3.902500153,4.337499618530273,106.25,106.25,0,7,True,False,-6.970497131,-7.686752319,0,0,-7.5,-0.19237709,0,False,False,0,6.105999946594238,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.105999946594238,0.7125053405761719,-4.305727482,-4.205487251,-7.686752319,-7.686752319,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119429,True
2026-02-26 04:43:26+00:00,3819,2134,6.25,-4.352499962,-4.073749542,-4.536250114,-4.43999958,-3.908750534,4.350000381469727,106.25,106.25,0,7,True,False,-7.178623199,-7.883628845,0,0,-7.5,-0.381753922,0,False,False,0,5.963000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.949000358581543,0.7556304931640625,-4.320192814,-4.200459003,-7.941753387,-7.941753387,18,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119429,True
2026-02-26 04:53:32+00:00,3820,2134,6.25,-4.369999886,-4.052499771,-4.548749924,-4.448749542,-3.948749542,4.412500381469727,106.25,106.25,0,7,True,False,-6.707996368,-7.240499496,0,0,-7.5,0.300750732,0,False,False,0,5.229999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.237000465393066,0.4912528991699219,-4.319871426,-4.199950695,-7.221748352,-7.221748352,18,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119430,True
2026-02-26 05:03:38+00:00,3821,2134,6.25,-4.378749847,-4.057499886,-4.553750038,-4.458749771,-3.95249939,4.40625,106.25,106.25,0,7,True,False,-6.586120605,-7.109249115,0,0,-7.5,0.4526271820068359,0,False,False,0,5.354000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.354999542236328,0.5400028228759766,-4.319815636,-4.200788498,-7.178623199,-7.178623199,18,58,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119430,True
2026-02-26 05:13:45+00:00,3822,2134,6.25,-4.298749924,-4.057499886,-4.536250114,-4.447500229,-3.901250839,4.293750762939453,106.25,106.25,0,7,True,False,-6.709871292,-7.281749725,0,0,-7.5,0.2182502746582031,0,False,False,0,5.446000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.470999717712402,0.5643787384033203,-4.314459801,-4.19711113,-7.330499649,-7.330499649,18,53,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119430,True
2026-02-26 05:23:50+00:00,3823,2134,6.25,-4.351249695,-4.0,-4.516249657,-4.46625042,-3.897499084,4.356250762939453,106.25,106.25,0,7,True,False,-6.617994308,-7.244249344,0,0,-7.5,0.2576255798339844,0,False,False,0,5.576999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.576999664306641,0.6225032806396484,-4.292815685,-4.189920425,-7.244249344,-7.244249344,18,57,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119430,True
2026-02-26 05:33:56+00:00,3824,2134,6.25,-4.34125042,-4.051250458,-4.516249657,-4.461250305,-3.92124939,4.331249237060547,106.25,106.25,0,7,True,False,-6.822370529,-7.638002396,0,0,-7.5,-0.115501404,0,False,False,0,6.116999626159668,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.140999794006348,0.7387542724609375,-4.284995079,-4.183923244,-7.564876556,-7.564876556,18,56,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119430,True
2026-02-26 05:44:02+00:00,3825,2134,6.25,-4.336250305,-4.010000229,-4.503749847,-4.422499657,-3.881250381,4.399999618530273,106.25,106.25,0,7,True,False,-6.79237175,-7.523626328,0,0,-7.5,-0.023626328,0,False,False,0,6.128999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.116999626159668,0.7481288909912109,-4.291571617,-4.176553726,-7.548000336,-7.548000336,18,56,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119430,True
2026-02-26 05:54:08+00:00,3826,2134,6.25,-4.319999695,-4.052499771,-4.503749847,-4.43500042,-3.930000305,4.331249237060547,106.25,106.25,0,7,True,False,-6.82424736,-7.61362648,0,0,-7.5,-0.139877319,0,False,False,0,6.140999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.161999702453613,0.7912540435791016,-4.287025928,-4.170145988,-7.615501404,-7.615501404,18,56,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119431,True
2026-02-26 06:04:14+00:00,3827,2134,6.25,-4.348750114,-4.050000191,-4.503749847,-4.397500038,-3.917499542,4.362499237060547,106.25,106.25,0,7,True,False,-7.067998886,-7.819877625,0,0,-7.5,-0.316127777,0,False,False,0,6.163000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1579999923706055,0.7650051116943359,-4.298593044,-4.172581196,-7.821752548,-7.821752548,18,56,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119431,True
2026-02-26 06:14:19+00:00,3828,2134,6.25,-4.307499886,-4.038749695,-4.547499657,-4.428750038,-3.941249847,4.325000762939453,106.25,106.25,0,7,True,False,-7.094247818,-7.836751938,0,0,-7.5,-0.338626862,0,False,False,0,6.083999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0889997482299805,0.7443790435791016,-4.305704594,-4.173067093,-7.838626862,-7.838626862,18,56,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119431,True
2026-02-26 06:24:25+00:00,3829,2134,6.25,-4.336250305,-4.024999619,-4.586250305,-4.454999924,-3.907499313,4.381250381469727,106.25,106.25,0,7,True,False,-7.077373505,-7.861127853,0,0,-7.5,-0.349878311,0,False,False,0,6.142000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.145999908447266,0.723754883,-4.31205368,-4.181227684,-7.849878311,-7.849878311,18,64,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119431,True
2026-02-26 06:34:31+00:00,3830,2134,6.25,-4.327500343,-4.03374958,-4.598750114,-4.482500076,-3.962499619,4.387500762939453,106.25,106.25,0,7,True,False,-7.184247971,-7.928628922,0,0,-7.5,-0.451128006,0,False,False,0,6.130000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.130000114440918,0.7575054168701172,-4.315759182,-4.188487053,-7.939878464,-7.939878464,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119431,True
2026-02-26 06:44:37+00:00,3831,2134,6.25,-4.342499733,-3.992500305,-4.604999542,-4.449999809,-3.905000687,4.331249237060547,106.25,106.25,0,7,True,False,-7.157999039,-7.883628845,0,0,-7.5,-0.385503769,0,False,False,0,6.130999565124512,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.109999656677246,0.7256278991699219,-4.322191238,-4.193645954,-7.87987709,-7.87987709,18,60,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119431,True
2026-02-26 06:54:43+00:00,3832,2134,6.25,-4.323749542,-4.050000191,-4.573749542,-4.436249733,-3.898750305,4.237499237060547,106.25,106.25,0,7,True,False,-7.097997665,-7.728002548,0,0,-7.5,-0.199876785,0,False,False,0,5.727000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.748999596,0.6618785858154297,-4.324656963,-4.208755016,-7.789876938,-7.789876938,18,56,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119432,True
2026-02-26 07:04:49+00:00,3833,2134,6.25,-4.363750458,-4.036250114,-4.573749542,-4.452500343,-3.95375061,4.28125,106.25,106.25,0,7,True,False,-7.127998352,-7.821752548,0,0,-7.5,-0.319877625,0,False,False,0,5.751000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.729000091552734,0.6431293487548828,-4.326140881,-4.209126472,-7.728002548,-7.728002548,18,53,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119432,True
2026-02-26 07:14:54+00:00,3834,2134,6.25,-4.401249886,-4.068750381,-4.604999542,-4.446249962,-3.905000687,4.268749237060547,106.25,106.25,0,7,True,False,-7.216123581,-7.943628311,0,0,-7.5,-0.456752777,0,False,False,0,6.0329999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.015999794006348,0.660003662,-4.326082706,-4.222022533,-7.874252319,-7.874252319,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119432,True
2026-02-26 07:25:00+00:00,3835,2134,6.25,-4.327500343,-4.069999695,-4.573749542,-4.476249695,-3.915000916,4.318750381469727,106.25,106.25,0,7,True,False,-7.246124268,-7.943628311,0,0,-7.5,-0.441753387,0,False,False,0,5.803000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.798000335693359,0.7031288146972656,-4.323063374,-4.229037762,-7.943628311,-7.943628311,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119432,True
2026-02-26 07:35:06+00:00,3836,2134,6.25,-4.40874958,-4.078749657,-4.598750114,-4.456250191,-3.892499924,4.318750381469727,106.25,106.25,0,7,True,False,-7.064247131,-7.654876709,0,0,-7.5,-0.139877319,0,False,False,0,5.579000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.607000350952148,0.6037540435791016,-4.31972456,-4.237337112,-7.731752396,-7.731752396,18,57,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119432,True
2026-02-26 07:45:12+00:00,3837,2134,6.25,-4.397500038,-4.069999695,-4.604999542,-4.448749542,-3.933750153,4.318750381469727,106.25,106.25,0,7,True,False,-7.129873276,-7.83300209,0,0,-7.5,-0.293626785,0,False,False,0,5.677000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.687999725341797,0.6712551116943359,-4.319917202,-4.236138344,-7.818002701,-7.818002701,18,52,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119432,True
2026-02-26 07:55:18+00:00,3838,2134,6.25,-4.4375,-4.068750381,-4.598750114,-4.448749542,-3.916250229,4.243749618530273,106.25,106.25,0,7,True,False,-6.947998047,-7.493625641,0,0,-7.5,0.010124207,0,False,False,0,5.435999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.437000274658203,0.5606288909912109,-4.319533348,-4.231332779,-7.546125412,-7.546125412,18,60,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119433,True
2026-02-26 08:05:24+00:00,3839,2134,6.25,-4.417499542,-4.055000305,-4.604999542,-4.479999542,-3.875,4.268749237060547,106.25,106.25,0,7,True,False,-6.612369537,-7.118623734,0,0,-7.5,0.4020023345947265,0,False,False,0,5.215000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.218999862670898,0.5062541961669922,-4.319036484,-4.241262436,-7.124248505,-7.124248505,18,55,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119433,True
2026-02-26 08:15:30+00:00,3840,2134,6.25,-4.385000229,-4.085000038,-4.604999542,-4.421250343,-3.932500839,4.262500762939453,106.25,106.25,0,7,True,False,-6.653619766,-7.281749725,0,0,-7.5,0.2201251983642578,0,False,False,0,5.505000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.505000114440918,0.6262550354003906,-4.30690527,-4.231741905,-7.281749725,-7.281749725,18,53,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119433,True
2026-02-26 08:25:36+00:00,3841,2134,6.25,-4.412500381,-4.085000038,-4.516249657,-4.438750267,-3.887500763,4.337499618530273,106.25,106.25,0,7,True,False,-6.617994308,-7.225498199,0,0,-7.5,0.276376724243164,0,False,False,0,5.7139997482299805,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.671999931335449,0.5756282806396484,-4.292229652,-4.224051952,-7.124248505,-7.124248505,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119433,True
2026-02-26 08:35:42+00:00,3842,2134,6.25,-4.383749962,-4.043749809,-4.521249771,-4.442500114,-3.867500305,4.212499618530273,106.25,106.25,0,7,True,False,-6.730495453,-7.396125793,0,0,-7.5,0.090749741,0,False,False,0,6.048000335693359,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.048000335693359,0.6637554168701172,-4.291724682,-4.20806694,-7.396125793,-7.396125793,18,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119433,True
2026-02-26 08:45:47+00:00,3843,2134,6.25,-4.322500229,-4.011249542,-4.529999733,-4.447500229,-3.85874939,4.200000762939453,106.25,106.25,0,7,True,False,-6.826122284,-7.51987648,0,0,-7.5,-0.018001556,0,False,False,0,6.265999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.265000343322754,0.7012557983398438,-4.286200047,-4.196325302,-7.518001556,-7.518001556,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119433,True
2026-02-26 08:55:53+00:00,3844,2134,6.25,-4.361249924,-4.057499886,-4.546250343,-4.449999809,-3.895000458,4.237499237060547,106.25,106.25,0,7,True,False,-6.942371368,-7.699876785,0,0,-7.5,-0.199876785,0,False,False,0,6.237000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.251999855041504,0.7762546539306641,-4.297781467,-4.188118458,-7.696126938,-7.696126938,18,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119434,True
2026-02-26 09:06:00+00:00,3845,2134,6.25,-4.31000042,-4.037500381,-4.529999733,-4.47124958,-3.938749313,4.09375,106.25,106.25,0,7,True,False,-6.97987175,-7.638002396,0,0,-7.5,-0.149251938,0,False,False,0,6.090999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.093999862670898,0.6581306457519531,-4.303113461,-4.183491707,-7.639877319,-7.639877319,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119434,True
2026-02-26 09:16:06+00:00,3846,2134,6.25,-4.362500191,-4.032500267,-4.567500114,-4.467499733,-3.92124939,4.212499618530273,106.25,106.25,0,7,True,False,-7.064247131,-7.731752396,0,0,-7.5,-0.229877472,0,False,False,0,6.081000328063965,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.069999694824219,0.6281299591064453,-4.313201427,-4.18435955,-7.651126862,-7.651126862,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119434,True
2026-02-26 09:26:11+00:00,3847,2134,6.25,-4.359999657,-4.026249886,-4.573749542,-4.494999886,-3.885000229,4.193750381469727,106.25,106.25,0,7,True,False,-7.097997665,-7.797376633,0,0,-7.5,-0.291751862,0,False,False,0,5.994000434875488,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.003000259399414,0.7125053405761719,-4.314322948,-4.180686951,-7.81237793,-7.81237793,18,52,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119434,True
2026-02-26 09:36:17+00:00,3848,2134,6.25,-4.350000381,-3.988750458,-4.592499733,-4.4375,-3.923749924,4.168750762939453,106.25,106.25,0,7,True,False,-7.099872589,-7.789876938,0,0,-7.5,-0.288002014,0,False,False,0,6.149000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.121999740600586,0.6318778991699219,-4.322371006,-4.183826447,-7.701751709,-7.701751709,18,64,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119434,True
2026-02-26 09:46:23+00:00,3849,2134,6.25,-4.357500076,-4.021249771,-4.583749771,-4.461250305,-3.911249161,4.274999618530273,106.25,106.25,0,7,True,False,-7.176748276,-7.83300209,0,0,-7.5,-0.349878311,0,False,False,0,6.25,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.241000175476074,0.6825027465820312,-4.324127674,-4.184969902,-7.836751938,-7.836751938,18,64,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119434,True
2026-02-26 09:56:29+00:00,3850,2134,6.25,-4.358750343,-4.034999847,-4.579999924,-4.467499733,-3.893749237,4.274999618530273,106.25,106.25,0,7,True,False,-7.159873962,-7.872377396,0,0,-7.5,-0.361127853,0,False,False,0,6.232999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.182000160217285,0.7012538909912109,-4.321927547,-4.186844826,-7.831127167,-7.831127167,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119435,True
2026-02-26 10:06:34+00:00,3851,2134,6.25,-4.361249924,-4.042499542,-4.604999542,-4.489999771,-3.879999161,4.118749618530273,106.25,106.25,0,7,True,False,-7.212373734,-7.939878464,0,0,-7.5,-0.443628311,0,False,False,0,6.237000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.227999687194824,0.7443809509277344,-4.323208332,-4.210477829,-7.928628922,-7.928628922,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119435,True
2026-02-26 10:16:40+00:00,3852,2134,6.25,-4.423749924,-4.032500267,-4.636249542,-4.462499619,-3.888750076,4.106250762939453,106.25,106.25,0,7,True,False,-7.161748886,-7.789876938,0,0,-7.5,-0.301128387,0,False,False,0,5.833999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.829000473022461,0.6431293487548828,-4.328540802,-4.214261532,-7.801128387,-7.801128387,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119435,True
2026-02-26 10:26:46+00:00,3853,2134,6.25,-4.367500305,-4.03125,-4.617500305,-4.493749619,-3.892499924,4.081249237060547,106.25,106.25,0,7,True,False,-7.157999039,-7.848003387,0,0,-7.5,-0.346128464,0,False,False,0,5.895000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.953000068664551,0.6787548065185547,-4.329843044,-4.215687752,-7.846128464,-7.846128464,18,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119435,True
2026-02-26 10:36:52+00:00,3854,2134,6.25,-4.367500305,-4.043749809,-4.618749619,-4.512499809,-3.920000076,4.043750762939453,106.25,106.25,0,7,True,False,-7.107372284,-7.788002014,0,0,-7.5,-0.276752472,0,False,False,0,6.034999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.034000396728516,0.6375045776367188,-4.330649376,-4.228425026,-7.769252777,-7.769252777,18,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119435,True
2026-02-26 10:46:57+00:00,3855,2134,6.25,-4.395000458,-4.087499619,-4.611249924,-4.472499847,-3.877500534,4.012500762939453,106.25,106.25,0,7,True,False,-7.246124268,-7.934253693,0,0,-7.5,-0.417377472,0,False,False,0,6.234999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.220000267028809,0.7275047302246094,-4.327851772,-4.222266197,-7.973628998,-7.973628998,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119435,True
2026-02-26 10:57:03+00:00,3856,2134,6.25,-4.395000458,-4.063750267,-4.647500038,-4.46625042,-3.892499924,3.981250762939453,106.25,106.25,0,7,True,False,-7.118623734,-7.720502853,0,0,-7.5,-0.228002548,0,False,False,0,6.262000084,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.244000434875488,0.630004883,-4.330795288,-4.226212502,-7.728002548,-7.728002548,18,63,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119436,True
2026-02-26 11:07:09+00:00,3857,2134,6.25,-4.409999847,-4.039999962,-4.604999542,-4.486249924,-3.862499237,4.100000381469727,106.25,106.25,0,7,True,False,-7.099872589,-7.626750946,0,0,-7.5,-0.138002396,0,False,False,0,6.067000389099121,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.126000404,0.6281280517578125,-4.325198174,-4.22562027,-7.818002701,-7.818002701,18,58,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119436,True
2026-02-26 11:17:15+00:00,3858,2134,6.25,-4.432499886,-4.023750305,-4.630000114,-4.452500343,-3.866249084,4.118749618530273,106.25,106.25,0,7,True,False,-7.129873276,-7.709251404,0,0,-7.5,-0.20737648,0,False,False,0,6.251999855041504,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.227999687194824,0.6468791961669922,-4.328478336,-4.227619171,-7.778627396,-7.778627396,18,65,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119436,True
