timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-26 11:27:21+00:00,3859,2134,6.25,-4.392499924,-4.066249847,-4.630000114,-4.428750038,-3.882499695,4.09375,106.25,106.25,0,7,True,False,-7.307998657,-7.988628387,0,0,-7.5,-0.475503922,0,False,False,0,6.197999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.197999954223633,0.6862545013427734,-4.320844173,-4.226477623,-7.988628387,-7.988628387,18,57,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119436,True
2026-02-26 11:37:27+00:00,3860,2134,6.25,-4.351249695,-4.020000458,-4.637499809,-4.481249809,-3.896249771,4.193750381469727,106.25,106.25,0,7,True,False,-7.216123581,-7.883628845,0,0,-7.5,-0.383628845,0,False,False,0,6.25,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.244000434875488,0.7200050354003906,-4.324560165,-4.218636513,-7.941753387,-7.941753387,18,60,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119436,True
2026-02-26 11:47:32+00:00,3861,2134,6.25,-4.396249771,-4.036250114,-4.604999542,-4.436249733,-3.831249237,4.15625,106.25,106.25,0,7,True,False,-7.236749649,-7.943628311,0,0,-7.5,-0.441753387,0,False,False,0,6.2829999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.305000305175781,0.7050037384033203,-4.323034763,-4.212930679,-7.951128006,-7.951128006,18,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119436,True
2026-02-26 11:57:38+00:00,3862,2134,6.25,-4.351249695,-4.023750305,-4.623749733,-4.442500114,-3.883750916,4.15625,106.25,106.25,0,7,True,False,-7.144872665,-7.825502396,0,0,-7.5,-0.351753235,0,False,False,0,6.182000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.156999588012695,0.6750030517578125,-4.31441164,-4.193281174,-7.799251556,-7.799251556,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119437,True
2026-02-26 12:07:44+00:00,3863,2134,6.25,-4.398750305,-3.977500916,-4.625,-4.438750267,-3.882499695,4.125,106.25,106.25,0,7,True,False,-7.092372894,-7.789876938,0,0,-7.5,-0.289876938,0,False,False,0,6.0970001220703125,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.085000038146973,0.7087535858154297,-4.317269802,-4.196650982,-7.752376556,-7.752376556,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119437,True
2026-02-26 12:17:50+00:00,3864,2134,6.25,-4.380000114,-4.045000076,-4.630000114,-4.452500343,-3.862499237,4.200000762939453,106.25,106.25,0,7,True,False,-7.187997818,-7.89112854,0,0,-7.5,-0.409877777,0,False,False,0,6.173000335693359,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.173999786376953,0.7218799591064453,-4.312367439,-4.195038319,-7.909877777,-7.909877777,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119437,True
2026-02-26 12:27:56+00:00,3865,2134,6.25,-4.367500305,-3.969999313,-4.647500038,-4.463749886,-3.886249542,4.243749618530273,106.25,106.25,0,7,True,False,-7.099872589,-7.801128387,0,0,-7.5,-0.314252853,0,False,False,0,6.208999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.199999809265137,0.6918792724609375,-4.310762882,-4.188375473,-7.799251556,-7.799251556,18,59,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119437,True
2026-02-26 12:38:02+00:00,3866,2134,6.25,-4.399999619,-4.013750076,-4.631250381,-4.453749657,-3.856250763,4.193750381469727,106.25,106.25,0,7,True,False,-7.094247818,-7.729877472,0,0,-7.5,-0.198001862,0,False,False,0,6.053999900817871,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.069000244140625,0.6168785095214844,-4.307090759,-4.18888092,-7.744876862,-7.744876862,18,59,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119437,True
2026-02-26 12:48:08+00:00,3867,2134,6.25,-4.368749619,-3.982500076,-4.630000114,-4.463749886,-3.838750839,4.231250762939453,106.25,106.25,0,7,True,False,-6.974246979,-7.713001251,0,0,-7.5,-0.214876175,0,False,False,0,6.270000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.225000381469727,0.7087535858154297,-4.300124645,-4.184906483,-7.699876785,-7.699876785,18,60,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119437,True
2026-02-26 12:58:14+00:00,3868,2134,6.25,-4.369999886,-4.020000458,-4.604999542,-4.460000038,-3.852500916,4.193750381469727,106.25,106.25,0,7,True,False,-6.916122437,-7.574251175,0,0,-7.5,-0.078001022,0,False,False,0,6.425000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.4160003662109375,0.6787528991699219,-4.300744534,-4.188133717,-7.624876022,-7.624876022,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119438,True
2026-02-26 13:08:20+00:00,3869,2134,6.25,-4.362500191,-3.993749619,-4.636249542,-4.423749924,-3.823749542,4.206249237060547,106.25,106.25,0,7,True,False,-7.066122055,-7.797376633,0,0,-7.5,-0.297376633,0,False,False,0,6.517999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.519000053405762,0.7481288909912109,-4.297494411,-4.189565659,-7.818002701,-7.818002701,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119438,True
2026-02-26 13:18:25+00:00,3870,2134,6.25,-4.404999733,-3.98500061,-4.606249809,-4.448749542,-3.795000076,4.25,106.25,106.25,0,7,True,False,-6.976121902,-7.731752396,0,0,-7.5,-0.231752396,0,False,False,0,6.543999671936035,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.534999847412109,0.7668800354003906,-4.298649311,-4.182330132,-7.774877548,-7.774877548,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119438,True
2026-02-26 13:28:39+00:00,3871,2134,6.25,-4.364999771,-3.995000839,-4.617500305,-4.423749924,-3.85874939,4.325000762939453,106.25,106.25,0,7,True,False,-7.041748047,-7.758001328,0,0,-7.5,-0.258001328,0,False,False,0,6.479999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.479000091552734,0.6956291198730469,-4.297726154,-4.18224144,-7.759878159,-7.759878159,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119438,True
2026-02-26 13:38:45+00:00,3872,2134,6.25,-4.327500343,-3.971250534,-4.579999924,-4.421250343,-3.837499619,4.399999618530273,106.25,106.25,0,7,True,False,-6.916122437,-7.651126862,0,0,-7.5,-0.199876785,0,False,False,0,6.562000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.545999526977539,0.7500038146972656,-4.299311161,-4.163198471,-7.701751709,-7.701751709,18,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119438,True
2026-02-26 13:48:51+00:00,3873,2134,6.25,-4.335000038,-3.967500687,-4.592499733,-4.417499542,-3.844999313,4.518749237060547,106.25,106.25,0,7,True,False,-6.902996063,-7.61362648,0,0,-7.5,-0.134250641,0,False,False,0,6.578000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.572999954223633,0.7312545776367188,-4.292613983,-4.165148735,-7.61362648,-7.61362648,18,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119438,True
2026-02-26 13:58:57+00:00,3874,2134,6.25,-4.382499695,-4.026249886,-4.472499847,-4.462499619,-3.863750458,4.59375,106.25,106.25,0,7,True,False,-6.835496902,-7.615501404,0,0,-7.5,-0.102376938,0,False,False,0,6.564999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.581999778747559,0.7743797302246094,-4.277570724,-4.166920185,-7.600502014,-7.600502014,18,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119439,True
2026-02-26 14:09:03+00:00,3875,2134,6.25,-4.335000038,-3.947500229,-4.447500229,-4.417499542,-3.862499237,4.806249618530273,106.25,106.25,0,7,True,False,-6.649869919,-7.396125793,0,0,-7.5,0.1057491302490234,0,False,False,0,6.583000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.567999839782715,0.7481307983398438,-4.251465321,-4.167732716,-7.396125793,-7.396125793,18,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119439,True
2026-02-26 14:19:09+00:00,3876,2134,6.25,-4.303750038,-4.018750191,-4.422499657,-4.392499924,-3.856250763,4.643749237060547,106.25,106.25,0,7,True,False,-6.5467453,-7.33612442,0,0,-7.5,0.160125732,0,False,False,0,6.600000381469727,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.600000381469727,0.817504883,-4.221871853,-4.156890392,-7.366125107,-7.366125107,18,62,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119439,True
2026-02-26 14:29:15+00:00,3877,2134,6.25,-4.323749542,-3.989999771,-4.396249771,-4.347499847,-3.791250229,4.643749237060547,106.25,106.25,0,7,True,False,-6.391119003,-7.180498123,0,0,-7.5,0.3326263427734375,0,False,False,0,6.569000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.567000389099121,0.7650051116943359,-4.188647747,-4.161420345,-7.154249191,-7.154249191,18,63,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119439,True
2026-02-26 14:39:21+00:00,3878,2134,6.25,-4.322500229,-3.967500687,-4.306249619,-4.335000038,-3.802499771,4.668750762939453,106.25,106.25,0,7,True,False,-6.490493774,-7.424249649,0,0,-7.5,0.072000504,0,False,False,0,7.383999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.383999824523926,0.9337558746337892,-4.156425953,-4.151497841,-7.424249649,-7.424249649,18,76,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119439,True
2026-02-26 14:49:26+00:00,3879,2134,6.25,-4.286250114,-3.991249084,-4.34624958,-4.31000042,-3.799999237,4.549999237060547,106.25,106.25,0,7,True,False,-6.698619843,-7.576126099,0,0,-7.5,-0.102376938,0,False,False,0,7.553000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.531999588012695,0.9112567901611328,-4.146565437,-4.149426937,-7.564876556,-7.564876556,18,76,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119439,True
2026-02-26 14:59:32+00:00,3880,2134,6.25,-4.284999847,-3.96875,-4.321249962,-4.234999657,-3.831249237,4.65625,106.25,106.25,0,7,True,False,-6.719245911,-7.698001862,0,0,-7.5,-0.222377777,0,False,False,0,7.442000389099121,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.442999839782715,0.9956302642822266,-4.143074036,-4.145092487,-7.703626633,-7.703626633,18,76,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,22,100,119440,True
2026-02-26 15:09:38+00:00,3881,2134,6.25,-4.253749847,-3.946250916,-4.288749695,-4.274999619,-3.829999924,4.700000762939453,106.25,106.25,0,7,True,False,-6.7342453,-7.746751785,0,0,-7.5,-0.256126404,0,False,False,0,7.496000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.484999656677246,1.016256332397461,-4.151659012,-4.142598152,-7.752376556,-7.752376556,18,76,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,22,100,119440,True
2026-02-26 15:19:44+00:00,3882,2134,6.25,-4.262499809,-4.023750305,-4.368749619,-4.268750191,-3.808750153,4.725000381469727,106.25,106.25,0,7,True,False,-6.767995834,-7.774877548,0,0,-7.5,-0.243001938,0,False,False,0,7.432000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.430999755859375,0.9412555694580078,-4.159220219,-4.14076376,-7.729877472,-7.729877472,18,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,23,100,119440,True
2026-02-26 15:29:50+00:00,3883,2134,6.25,-4.263750076,-4.007499695,-4.34125042,-4.327500343,-3.861249924,4.59375,106.25,106.25,0,7,True,False,-6.788621902,-7.729877472,0,0,-7.5,-0.229877472,0,False,False,0,7.38599968,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.38599968,0.9412555694580078,-4.176963329,-4.121211052,-7.729877472,-7.729877472,18,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119440,True
2026-02-26 15:39:56+00:00,3884,2134,6.25,-4.215000153,-3.942499161,-4.40375042,-4.328749657,-3.883750916,4.487499237060547,106.25,106.25,0,7,True,False,-6.683620453,-7.709251404,0,0,-7.5,-0.199876785,0,False,False,0,7.352999687194824,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.359000205993652,0.9656314849853516,-4.195381641,-4.072806358,-7.643627167,-7.643627167,18,76,0,0,0,95,268431295,False,25,24,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,21,100,119440,True
2026-02-26 15:50:02+00:00,3885,2134,6.25,-4.215000153,-3.924999237,-4.383749962,-4.335000038,-3.918750763,4.587499618530273,106.25,106.25,0,7,True,False,-6.679870605,-7.694252014,0,0,-7.5,-0.19237709,0,False,False,0,7.366999626159668,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.366999626159668,0.9712562561035156,-4.213144779,-4.068283081,-7.679252625,-7.679252625,18,76,0,0,0,95,268431295,False,25,26,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,25,100,119440,True
2026-02-26 16:00:12+00:00,3886,2134,6.25,-4.168749809,-3.928749084,-4.37749958,-4.421250343,-4.00249958,4.637500762939453,106.25,106.25,0,7,True,False,-6.732370377,-7.741127014,0,0,-7.5,-0.235502243,0,False,False,0,7.465999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.465999603271484,1.0125064849853516,-4.242681503,-4.063779831,-7.746751785,-7.746751785,18,76,0,0,0,95,268431295,False,25,27,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,26,100,119441,True
2026-02-26 16:10:18+00:00,3887,2134,6.25,-4.128749847,-3.977500916,-4.421250343,-4.417499542,-3.965000153,4.625,106.25,106.25,0,7,True,False,-6.7811203,-7.758001328,0,0,-7.5,-0.261753082,0,False,False,0,7.402999877929687,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.378000259399414,0.9693813323974608,-4.271033287,-4.0284338,-7.731752396,-7.731752396,18,76,0,0,0,95,268431295,False,25,31,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,27,100,119441,True
2026-02-26 16:20:24+00:00,3888,2134,6.25,-4.154999733,-3.940000534,-4.423749924,-4.399999619,-3.981250763,4.674999237060547,106.25,106.25,0,7,True,False,-6.884246826,-7.881753922,0,0,-7.5,-0.385503769,0,False,False,0,7.402000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.395999908447266,0.997507095336914,-4.285045147,-4.044084072,-7.883628845,-7.883628845,18,76,0,0,0,95,268431295,False,25,30,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,29,100,119441,True
2026-02-26 16:30:30+00:00,3889,2134,6.25,-4.201250076,-3.998750687,-4.421250343,-4.447500229,-4.034999847,4.5625,106.25,106.25,0,7,True,False,-6.931121826,-7.814252853,0,0,-7.5,-0.331127167,0,False,False,0,7.364999771118164,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.366000175476074,0.911254883,-4.300814152,-4.09203434,-7.819877625,-7.819877625,18,80,0,0,0,95,268431295,False,25,26,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119441,True
2026-02-26 16:40:36+00:00,3890,2134,6.25,-4.186249733,-4.069999695,-4.428750038,-4.492500305,-4.050000191,4.487499237060547,106.25,106.25,0,7,True,False,-6.91799736,-7.814252853,0,0,-7.5,-0.329252243,0,False,False,0,6.927000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.994000434875488,0.9618816375732422,-4.307222366,-4.121452808,-7.939878464,-7.939878464,18,77,0,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119441,True
2026-02-26 16:50:42+00:00,3891,2134,6.25,-4.270000458,-4.118749619,-4.441249847,-4.476249695,-4.06000042,4.662500381469727,106.25,106.25,0,7,True,False,-6.82424736,-7.632375717,0,0,-7.5,-0.139877319,0,False,False,0,6.3470001220703125,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.352000236511231,0.8137550354003906,-4.322037697,-4.189393997,-7.641752243,-7.641752243,18,74,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119442,True
2026-02-26 17:00:48+00:00,3892,2134,6.25,-4.332500458,-4.148750305,-4.40874958,-4.483750343,-4.041250229,4.5625,106.25,106.25,0,7,True,False,-6.972372055,-7.699876785,0,0,-7.5,-0.228002548,0,False,False,0,6.435999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.434000015258789,0.7500038146972656,-4.319778442,-4.236618042,-7.696126938,-7.696126938,18,61,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119442,True
2026-02-26 17:11:01+00:00,3893,2134,6.25,-4.361249924,-4.207500458,-4.421250343,-4.488750458,-4.09375,4.543750762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.788002014,0,0,-7.5,-0.301128387,0,False,False,0,6.427000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.427000045776367,0.7593784332275391,-4.323174477,-4.274184704,-7.791751862,-7.791751862,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119442,True
2026-02-26 17:21:07+00:00,3894,2134,6.25,-4.409999847,-4.237500191,-4.446249962,-4.493749619,-4.053750038,4.556249618530273,106.25,106.25,0,7,True,False,-7.187997818,-7.943628311,0,0,-7.5,-0.441753387,0,False,False,0,6.404000282287598,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.420999526977539,0.753753662,-4.323660374,-4.304052353,-7.943628311,-7.943628311,18,56,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119442,True
2026-02-26 17:31:13+00:00,3895,2134,6.25,-4.40625,-4.227499962,-4.472499847,-4.512499809,-4.068750381,4.53125,106.25,106.25,0,7,True,False,-7.189874649,-7.941753387,0,0,-7.5,-0.441753387,0,False,False,0,6.416999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.406999588012695,0.7293796539306641,-4.323344231,-4.311344147,-7.917377472,-7.917377472,18,60,0,0,0,70,268431295,False,25,4,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119442,True
2026-02-26 17:41:19+00:00,3896,2134,6.25,-4.363750458,-4.21625042,-4.447500229,-4.498749733,-4.03125,4.568750381469727,106.25,106.25,0,7,True,False,-7.097997665,-7.735502243,0,0,-7.5,-0.25425148,0,False,False,0,6.13599968,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.079999923706055,0.6281280517578125,-4.328957558,-4.316962242,-7.698001862,-7.698001862,18,62,0,0,0,70,268431295,False,25,2,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119442,True
2026-02-26 17:51:25+00:00,3897,2134,6.25,-4.40874958,-4.197500229,-4.543749809,-4.50249958,-4.042499542,4.518749237060547,106.25,106.25,0,7,True,False,-7.216123581,-7.878002167,0,0,-7.5,-0.385503769,0,False,False,0,6.314999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.286999702453613,0.6487541198730469,-4.348105907,-4.305496216,-7.849878311,-7.849878311,18,55,0,0,0,70,268431295,False,25,3,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119443,True
2026-02-26 18:01:31+00:00,3898,2134,6.25,-4.398750305,-4.202500343,-4.541250229,-4.507499695,-4.0625,4.575000762939453,106.25,106.25,0,7,True,False,-7.112998962,-7.701751709,0,0,-7.5,-0.177375793,0,False,False,0,5.932000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.934000015258789,0.5793781280517578,-4.360922337,-4.289844513,-7.709251404,-7.709251404,18,55,0,0,0,45,268431295,False,25,4,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119443,True
2026-02-26 18:11:37+00:00,3899,2134,6.25,-4.364999771,-4.15375042,-4.598750114,-4.503749847,-4.015000343,4.518749237060547,106.25,106.25,0,7,True,False,-7.216123581,-7.904253006,0,0,-7.5,-0.396753311,0,False,False,0,6.067999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.062999725341797,0.6375045776367188,-4.369534016,-4.273029327,-7.825502396,-7.825502396,18,62,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119443,True
2026-02-26 18:21:43+00:00,3900,2134,6.25,-4.345000267,-4.125,-4.579999924,-4.5,-3.995000839,4.575000762939453,106.25,106.25,0,7,True,False,-7.214248657,-7.885503769,0,0,-7.5,-0.349878311,0,False,False,0,5.996000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.015999794006348,0.6412544250488281,-4.36699295,-4.255648136,-7.883628845,-7.883628845,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119443,True
2026-02-26 18:31:50+00:00,3901,2134,6.25,-4.364999771,-4.117500305,-4.606249809,-4.475000381,-3.981250763,4.543750762939453,106.25,106.25,0,7,True,False,-7.189874649,-7.915502548,0,0,-7.5,-0.383628845,0,False,False,0,6.189999580383301,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.199000358581543,0.6937541961669922,-4.366388321,-4.238063812,-7.883628845,-7.883628845,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119443,True
2026-02-26 18:41:56+00:00,3902,2134,6.25,-4.366250038,-4.086250305,-4.595000267,-4.496250153,-3.938749313,4.487499237060547,106.25,106.25,0,7,True,False,-7.02674675,-7.617376328,0,0,-7.5,-0.11362648,0,False,False,0,5.904999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.850999832,0.5812530517578125,-4.363364697,-4.227830887,-7.615501404,-7.615501404,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119443,True
2026-02-26 18:52:02+00:00,3903,2134,6.25,-4.362500191,-4.130000114,-4.623749733,-4.461250305,-3.987499237,4.549999237060547,106.25,106.25,0,7,True,False,-7.169248581,-7.85925293,0,0,-7.5,-0.378002167,0,False,False,0,6.267999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.253999710083008,0.676879883,-4.367825985,-4.216026306,-7.849878311,-7.849878311,18,54,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119444,True
2026-02-26 19:02:07+00:00,3904,2134,6.25,-4.332500458,-4.037500381,-4.598750114,-4.484999657,-3.967500687,4.456249237060547,106.25,106.25,0,7,True,False,-6.944246292,-7.574251175,0,0,-7.5,-0.078001022,0,False,False,0,5.909000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.947999954223633,0.6356296539306641,-4.361563206,-4.208418846,-7.611751556,-7.611751556,18,60,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119444,True
2026-02-26 19:12:13+00:00,3905,2134,6.25,-4.352499962,-4.069999695,-4.630000114,-4.451250076,-3.931249619,4.487499237060547,106.25,106.25,0,7,True,False,-7.000497818,-7.626750946,0,0,-7.5,-0.12862587,0,False,False,0,5.98900032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0,0.6375026702880859,-4.349909306,-4.204070091,-7.671751022,-7.671751022,18,58,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119444,True
2026-02-26 19:22:19+00:00,3906,2134,6.25,-4.34624958,-4.083749771,-4.604999542,-4.479999542,-3.962499619,4.443750381469727,106.25,106.25,0,7,True,False,-6.989248276,-7.64550209,0,0,-7.5,-0.121126175,0,False,False,0,5.8389997482299805,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.937000274658203,0.6787528991699219,-4.346727848,-4.196723938,-7.756126404,-7.756126404,18,57,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119444,True
2026-02-26 19:32:24+00:00,3907,2134,6.25,-4.327500343,-4.050000191,-4.651249886,-4.449999809,-3.933750153,4.337499618530273,106.25,106.25,0,7,True,False,-7.156124115,-7.851753235,0,0,-7.5,-0.349878311,0,False,False,0,6.293000221252441,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.296999931335449,0.7293796539306641,-4.345239639,-4.199233055,-7.883628845,-7.883628845,18,65,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119444,True
2026-02-26 19:42:30+00:00,3908,2134,6.25,-4.352499962,-4.055000305,-4.598750114,-4.511249542,-3.943750381,4.34375,106.25,106.25,0,7,True,False,-6.944246292,-7.684877396,0,0,-7.5,-0.169876099,0,False,False,0,6.218999862670898,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.208000183105469,0.7256298065185547,-4.339654922,-4.196975231,-7.669876099,-7.669876099,18,54,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119444,True
2026-02-26 19:52:36+00:00,3909,2134,6.25,-4.329999924,-4.041250229,-4.606249809,-4.444999695,-3.924999237,4.493749618530273,106.25,106.25,0,7,True,False,-6.788621902,-7.499250412,0,0,-7.5,0.017623901,0,False,False,0,6.430999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.428999900817871,0.6881294250488281,-4.335027218,-4.190511703,-7.450500488,-7.450500488,18,56,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119445,True
2026-02-26 20:02:42+00:00,3910,2134,6.25,-4.265000343,-4.032500267,-4.623749733,-4.457500458,-3.933750153,4.568750381469727,106.25,106.25,0,7,True,False,-6.786746979,-7.561126709,0,0,-7.5,-0.078001022,0,False,False,0,6.409000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.411999702453613,0.7781295776367188,-4.324392796,-4.15365696,-7.570501328,-7.570501328,18,56,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119445,True
2026-02-26 20:12:48+00:00,3911,2134,6.25,-4.258749962,-3.956249237,-4.586250305,-4.432499886,-3.926250458,4.568750381469727,106.25,106.25,0,7,True,False,-6.644245148,-7.413000107,0,0,-7.5,0.068250656,0,False,False,0,6.440999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.41100025177002,0.7481288909912109,-4.318212509,-4.124685287,-7.427999496,-7.427999496,18,56,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119445,True
2026-02-26 20:22:54+00:00,3912,2134,6.25,-4.239999771,-3.956249237,-4.510000229,-4.420000076,-3.915000916,4.568750381469727,106.25,106.25,0,7,True,False,-6.522369385,-7.366125107,0,0,-7.5,0.1338748931884765,0,False,False,0,6.388999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.394000053405762,0.8212547302246094,-4.306008816,-4.091550827,-7.371749878,-7.371749878,18,56,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119445,True
2026-02-26 20:33:00+00:00,3913,2134,6.25,-4.248749733,-3.966249466,-4.529999733,-4.385000229,-3.88999939,4.5625,106.25,106.25,0,7,True,False,-6.490493774,-7.311750412,0,0,-7.5,0.2107505798339843,0,False,False,0,6.463000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.470999717712402,0.7987556457519531,-4.296906948,-4.100417137,-7.28924942,-7.28924942,18,56,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119445,True
2026-02-26 20:43:06+00:00,3914,2134,6.25,-4.268750191,-4.013750076,-4.510000229,-4.441249847,-3.885000229,4.512500762939453,106.25,106.25,0,7,True,False,-6.361118317,-7.036123276,0,0,-7.5,0.4357528686523437,0,False,False,0,6.204999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.168999671936035,0.6712551116943359,-4.286231518,-4.125413895,-6.951747894,-6.951747894,18,62,0,0,0,70,268431295,False,25,21,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119445,True
2026-02-26 20:53:11+00:00,3915,2134,6.25,-4.25,-3.995000839,-4.523750305,-4.397500038,-3.861249924,4.487499237060547,106.25,106.25,0,7,True,False,-6.454868317,-7.223623276,0,0,-7.5,0.2445011138916015,0,False,False,0,6.713000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.713000297546387,0.7518787384033203,-4.266186237,-4.136008263,-7.216123581,-7.216123581,18,77,0,0,0,95,268431295,False,25,20,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119446,True
2026-02-26 21:03:17+00:00,3916,2134,6.25,-4.262499809,-4.036250114,-4.491250038,-4.362500191,-3.911249161,4.543750762939453,106.25,106.25,0,7,True,False,-6.447368622,-7.187997818,0,0,-7.5,0.3157520294189453,0,False,False,0,6.541999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.538000106811523,0.8081302642822266,-4.258039951,-4.158234119,-7.244249344,-7.244249344,18,74,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119446,True
2026-02-26 21:13:23+00:00,3917,2134,6.25,-4.273750305,-4.057499886,-4.458749771,-4.383749962,-3.912500381,4.731250762939453,106.25,106.25,0,7,True,False,-6.46799469,-7.178623199,0,0,-7.5,0.3082504272460937,0,False,False,0,6.638999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628999710083008,0.7781295776367188,-4.257728577,-4.170578957,-7.246124268,-7.246124268,18,74,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119446,True
2026-02-26 21:23:29+00:00,3918,2134,6.25,-4.277500153,-4.06499958,-4.453749657,-4.422499657,-3.9375,4.649999618530273,106.25,106.25,0,7,True,False,-6.400493622,-7.146747589,0,0,-7.5,0.3570022583007812,0,False,False,0,6.496999740600586,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.489999771118164,0.7425041198730469,-4.250796795,-4.177687645,-7.178623199,-7.178623199,18,74,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119446,True
2026-02-26 21:33:35+00:00,3919,2134,6.25,-4.303750038,-4.088749886,-4.458749771,-4.40625,-3.957500458,4.731250762939453,106.25,106.25,0,7,True,False,-6.574869156,-7.371749878,0,0,-7.5,0.1282501220703125,0,False,False,0,6.760000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.807999610900879,0.8400039672851562,-4.24995327,-4.192317963,-7.427999496,-7.427999496,18,74,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119446,True
2026-02-26 21:43:41+00:00,3920,2134,6.25,-4.328749657,-4.045000076,-4.447500229,-4.399999619,-3.951250076,4.700000762939453,106.25,106.25,0,7,True,False,-6.512994766,-7.311750412,0,0,-7.5,0.1920013427734375,0,False,False,0,6.402999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.402999877929688,0.8212566375732422,-4.266439438,-4.208916664,-7.311750412,-7.311750412,18,75,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119446,True
2026-02-26 21:53:47+00:00,3921,2134,6.25,-4.331250191,-4.114999771,-4.503749847,-4.423749924,-3.95249939,4.59375,106.25,106.25,0,7,True,False,-6.677995682,-7.414875031,0,0,-7.5,0.073875427,0,False,False,0,6.371999740600586,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.352000236511231,0.7481288909912109,-4.282282352,-4.220332146,-7.426124573,-7.426124573,18,75,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119447,True
2026-02-26 22:03:55+00:00,3922,2134,6.25,-4.331250191,-4.157500267,-4.484999657,-4.40874958,-3.933750153,4.625,106.25,106.25,0,7,True,False,-6.764245987,-7.529251099,0,0,-7.5,-0.048000336,0,False,False,0,6.317999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.324000358581543,0.7556304931640625,-4.294222832,-4.232131004,-7.518001556,-7.518001556,18,75,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119447,True
2026-02-26 22:14:01+00:00,3923,2134,6.25,-4.316249847,-4.162500381,-4.503749847,-4.380000114,-3.963750839,4.643749237060547,106.25,106.25,0,7,True,False,-6.7811203,-7.533000946,0,0,-7.5,-0.042375565,0,False,False,0,6.347999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.347999572753906,0.7612552642822266,-4.296510696,-4.232435703,-7.540500641,-7.540500641,18,75,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119447,True
2026-02-26 22:24:07+00:00,3924,2134,6.25,-4.324999809,-4.103750229,-4.566249847,-4.436249733,-3.975000381,4.668750762939453,106.25,106.25,0,7,True,False,-6.889871597,-7.643627167,0,0,-7.5,-0.139877319,0,False,False,0,6.350999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.357999801635742,0.7575054168701172,-4.302876472,-4.240888119,-7.643627167,-7.643627167,18,75,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119447,True
2026-02-26 22:34:13+00:00,3925,2134,6.25,-4.342499733,-4.146249771,-4.573749542,-4.422499657,-3.95249939,4.59375,106.25,106.25,0,7,True,False,-6.944246292,-7.677375793,0,0,-7.5,-0.199876785,0,False,False,0,6.413999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.399999618530273,0.7537555694580078,-4.313979626,-4.242981911,-7.698001862,-7.698001862,18,75,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119447,True
2026-02-26 22:44:19+00:00,3926,2134,6.25,-4.366250038,-4.151249886,-4.578749657,-4.425000191,-3.973749161,4.543750762939453,106.25,106.25,0,7,True,False,-7.097997665,-7.849878311,0,0,-7.5,-0.336751938,0,False,False,0,6.38599968,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.380000114440918,0.7481288909912109,-4.324195385,-4.248605251,-7.818002701,-7.818002701,18,75,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119447,True
2026-02-26 22:54:25+00:00,3927,2134,6.25,-4.345000267,-4.131250381,-4.617500305,-4.425000191,-3.969999313,4.549999237060547,106.25,106.25,0,7,True,False,-7.112998962,-7.83300209,0,0,-7.5,-0.368627548,0,False,False,0,6.383999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.390999794006348,0.7406291961669922,-4.32942915,-4.254253387,-7.821752548,-7.821752548,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119448,True
2026-02-26 23:04:31+00:00,3928,2134,6.25,-4.363750458,-4.164999962,-4.623749733,-4.447500229,-3.961250305,4.475000381469727,106.25,106.25,0,7,True,False,-7.030498505,-7.733627319,0,0,-7.5,-0.258001328,0,False,False,0,6.159000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.163000106811523,0.7237529754638672,-4.335531712,-4.258354187,-7.758001328,-7.758001328,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119448,True
2026-02-26 23:14:37+00:00,3929,2134,6.25,-4.388750076,-4.138750076,-4.617500305,-4.46875,-3.954999924,4.487499237060547,106.25,106.25,0,7,True,False,-6.974246979,-7.615501404,0,0,-7.5,-0.11362648,0,False,False,0,5.814000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.873000144958496,0.5981292724609375,-4.338064671,-4.260379791,-7.576126099,-7.576126099,18,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119448,True
2026-02-26 23:24:44+00:00,3930,2134,6.25,-4.392499924,-4.164999962,-4.623749733,-4.425000191,-3.986249924,4.556249618530273,106.25,106.25,0,7,True,False,-6.85424614,-7.386749268,0,0,-7.5,0.1282501220703125,0,False,False,0,5.875,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.866999626159668,0.5306282043457031,-4.343776226,-4.264459133,-7.414875031,-7.414875031,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119448,True
2026-02-26 23:34:50+00:00,3931,2134,6.25,-4.37250042,-4.149999619,-4.630000114,-4.448749542,-3.940000534,4.493749618530273,106.25,106.25,0,7,True,False,-7.216123581,-7.887378693,0,0,-7.5,-0.402378082,0,False,False,0,6.154000282287598,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.156999588012695,0.7031288146972656,-4.346710682,-4.2625103,-7.911752701,-7.911752701,18,63,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119448,True
2026-02-26 23:44:55+00:00,3932,2134,6.25,-4.407500267,-4.108750343,-4.573749542,-4.43500042,-3.942499161,4.487499237060547,106.25,106.25,0,7,True,False,-7.330499649,-8.020503998,0,0,-7.5,-0.528003693,0,False,False,0,6.340999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.362999916,0.6487522125244141,-4.341974735,-4.251934528,-8.001752853,-8.001752853,18,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119448,True
2026-02-26 23:55:01+00:00,3933,2134,6.25,-4.353750229,-4.106249809,-4.662500381,-4.4375,-3.920000076,4.543750762939453,106.25,106.25,0,7,True,False,-7.246124268,-7.917377472,0,0,-7.5,-0.413627625,0,False,False,0,6.197999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.197999954223633,0.6712532043457031,-4.340322971,-4.251390457,-7.917377472,-7.917377472,18,53,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119449,True
2026-02-27 00:05:07+00:00,3934,2134,6.25,-4.390000343,-4.108750343,-4.642499924,-4.46625042,-3.930000305,4.450000762939453,106.25,106.25,0,7,True,False,-6.976121902,-7.523626328,0,0,-7.5,0.0138740539550781,0,False,False,0,5.788999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.829000473022461,0.6037540435791016,-4.338736057,-4.242781639,-7.602376938,-7.602376938,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119449,True
2026-02-27 00:15:13+00:00,3935,2134,6.25,-4.353750229,-4.085000038,-4.623749733,-4.451250076,-3.943750381,4.487499237060547,106.25,106.25,0,7,True,False,-7.216123581,-7.939878464,0,0,-7.5,-0.445503235,0,False,False,0,6.479000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.4639997482299805,0.7031288146972656,-4.331937313,-4.233757973,-7.941753387,-7.941753387,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119449,True
2026-02-27 00:25:19+00:00,3936,2134,6.25,-4.40375042,-4.095000267,-4.648750305,-4.444999695,-3.912500381,4.493749618530273,106.25,106.25,0,7,True,False,-7.019247055,-7.623001099,0,0,-7.5,-0.108001709,0,False,False,0,6.288000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.199000358581543,0.5587539672851562,-4.330884933,-4.222383022,-7.624876022,-7.624876022,18,65,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119449,True
2026-02-27 00:35:24+00:00,3937,2134,6.25,-4.37749958,-4.066249847,-4.675000191,-4.427499771,-3.896249771,4.456249237060547,106.25,106.25,0,7,True,False,-7.002372742,-7.771127701,0,0,-7.5,-0.256126404,0,False,False,0,6.66100025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.654000282287598,0.753753662,-4.325486183,-4.229065418,-7.788002014,-7.788002014,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119449,True
2026-02-27 00:45:31+00:00,3938,2134,6.25,-4.34125042,-4.041250229,-4.636249542,-4.449999809,-3.882499695,4.512500762939453,106.25,106.25,0,7,True,False,-7.036123276,-7.784252167,0,0,-7.5,-0.271127701,0,False,False,0,6.661999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.664999961853027,0.7293796539306641,-4.324228287,-4.21766758,-7.773002625,-7.773002625,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119449,True
2026-02-27 00:55:37+00:00,3939,2134,6.25,-4.367500305,-4.032500267,-4.646249771,-4.449999809,-3.876249313,4.549999237060547,106.25,106.25,0,7,True,False,-6.996747971,-7.806753159,0,0,-7.5,-0.229877472,0,False,False,0,6.678000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.687000274658203,0.7912540435791016,-4.326530933,-4.217543602,-7.789876938,-7.789876938,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119450,True
2026-02-27 01:05:42+00:00,3940,2134,6.25,-4.362500191,-4.056249619,-4.630000114,-4.454999924,-3.873750687,4.4375,106.25,106.25,0,7,True,False,-7.06987381,-7.711126328,0,0,-7.5,-0.228002548,0,False,False,0,6.402999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.395000457763672,0.6768779754638672,-4.336829662,-4.213894844,-7.744876862,-7.744876862,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119450,True
2026-02-27 01:15:48+00:00,3941,2134,6.25,-4.347499847,-4.06499958,-4.648750305,-4.447500229,-3.950000763,4.456249237060547,106.25,106.25,0,7,True,False,-6.916122437,-7.489875793,0,0,-7.5,-0.018001556,0,False,False,0,6.140000343322754,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.095000267028809,0.5887527465820312,-4.334290028,-4.215354443,-7.540500641,-7.540500641,18,65,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119450,True
2026-02-27 01:25:54+00:00,3942,2134,6.25,-4.335000038,-4.051250458,-4.666250229,-4.482500076,-3.88999939,4.518749237060547,106.25,106.25,0,7,True,False,-6.955497742,-7.604251862,0,0,-7.5,-0.083625793,0,False,False,0,6.03600025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998000144958496,0.6750049591064453,-4.334825993,-4.211539268,-7.608001709,-7.608001709,18,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119450,True
