timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-27 01:36:00+00:00,3943,2134,6.25,-4.352499962,-4.078749657,-4.698749542,-4.426250458,-3.896249771,4.450000762939453,106.25,106.25,0,7,True,False,-6.914247513,-7.493625641,0,0,-7.5,0.0119991302490234,0,False,False,0,6.012000084,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0229997634887695,0.5737533569335938,-4.336676598,-4.211035728,-7.48800087,-7.48800087,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119450,True
2026-02-27 01:46:06+00:00,3944,2134,6.25,-4.34375,-4.047499657,-4.681249619,-4.423749924,-3.90625,4.456249237060547,106.25,106.25,0,7,True,False,-7.144872665,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,6.307999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.324999809265137,0.6956310272216797,-4.332919121,-4.213188171,-7.883628845,-7.883628845,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119450,True
2026-02-27 01:56:12+00:00,3945,2134,6.25,-4.328749657,-4.056249619,-4.706250191,-4.404999733,-3.837499619,4.493749618530273,106.25,106.25,0,7,True,False,-7.028623581,-7.641752243,0,0,-7.5,-0.171751022,0,False,False,0,6.149000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.151000022888184,0.6993789672851562,-4.324457645,-4.212100029,-7.698001862,-7.698001862,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119451,True
2026-02-27 02:06:18+00:00,3946,2134,6.25,-4.387499809,-4.057499886,-4.673749924,-4.430000305,-3.903749466,4.518749237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.744876862,0,0,-7.5,-0.258001328,0,False,False,0,6.256999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.213000297546387,0.6712532043457031,-4.325209141,-4.213237762,-7.703626633,-7.703626633,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119451,True
2026-02-27 02:16:25+00:00,3947,2134,6.25,-4.34375,-4.06499958,-4.662500381,-4.413749695,-3.848749161,4.368749618530273,106.25,106.25,0,7,True,False,-6.938621521,-7.621126175,0,0,-7.5,-0.164251328,0,False,False,0,6.454000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.428000450134277,0.7012557983398438,-4.320137501,-4.209144592,-7.643627167,-7.643627167,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119451,True
2026-02-27 02:26:31+00:00,3948,2134,6.25,-4.383749962,-4.056249619,-4.667499542,-4.418749809,-3.871250153,4.337499618530273,106.25,106.25,0,7,True,False,-6.996747971,-7.662376404,0,0,-7.5,-0.156751633,0,False,False,0,6.321999549865723,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.324000358581543,0.6693782806396484,-4.32410574,-4.212079048,-7.668001175,-7.668001175,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119451,True
2026-02-27 02:36:36+00:00,3949,2134,6.25,-4.362500191,-4.037500381,-4.675000191,-4.398750305,-3.831249237,4.418750762939453,106.25,106.25,0,7,True,False,-7.154249191,-7.85925293,0,0,-7.5,-0.37987709,0,False,False,0,6.515999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.470000267028809,0.6975040435791016,-4.324444771,-4.22039032,-7.855503082,-7.855503082,18,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119451,True
2026-02-27 02:46:42+00:00,3950,2134,6.25,-4.387499809,-4.069999695,-4.630000114,-4.425000191,-3.857500076,4.34375,106.25,106.25,0,7,True,False,-7.319250107,-7.998003006,0,0,-7.5,-0.498003006,0,False,False,0,6.503999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.505999565124512,0.6712532043457031,-4.321250439,-4.210010529,-7.996128082,-7.996128082,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119451,True
2026-02-27 02:56:48+00:00,3951,2134,6.25,-4.368749619,-4.067500114,-4.675000191,-4.420000076,-3.829999924,4.387500762939453,106.25,106.25,0,7,True,False,-7.101747513,-7.791751862,0,0,-7.5,-0.318002701,0,False,False,0,6.223999977111816,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.170999526977539,0.643127441,-4.318041325,-4.215713501,-7.713001251,-7.713001251,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119452,True
2026-02-27 03:06:54+00:00,3952,2134,6.25,-4.369999886,-4.050000191,-4.680000305,-4.402500153,-3.837499619,4.368749618530273,106.25,106.25,0,7,True,False,-7.206748962,-7.900503159,0,0,-7.5,-0.357378006,0,False,False,0,6.293999671936035,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.317999839782715,0.6862545013427734,-4.319645405,-4.216814995,-7.924879074,-7.924879074,18,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119452,True
2026-02-27 03:17:00+00:00,3953,2134,6.25,-4.386249542,-4.051250458,-4.675000191,-4.420000076,-3.833749771,4.412500381469727,106.25,106.25,0,7,True,False,-7.184247971,-7.896753311,0,0,-7.5,-0.40612793,0,False,False,0,6.23900032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.232999801635742,0.706878662,-4.311397076,-4.219288349,-7.919252396,-7.919252396,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119452,True
2026-02-27 03:27:06+00:00,3954,2134,6.25,-4.338749886,-4.038749695,-4.667499542,-4.418749809,-3.844999313,4.412500381469727,106.25,106.25,0,7,True,False,-7.097997665,-7.788002014,0,0,-7.5,-0.280502319,0,False,False,0,6.237000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.246999740600586,0.6843776702880859,-4.315936565,-4.217549801,-7.75425148,-7.75425148,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119452,True
2026-02-27 03:37:12+00:00,3955,2134,6.25,-4.364999771,-4.039999962,-4.706250191,-4.402500153,-3.8125,4.399999618530273,106.25,106.25,0,7,True,False,-7.154249191,-7.866752625,0,0,-7.5,-0.355503082,0,False,False,0,6.380999565124512,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.378999710083008,0.7218780517578125,-4.311692715,-4.20975399,-7.87987709,-7.87987709,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119452,True
2026-02-27 03:47:18+00:00,3956,2134,6.25,-4.373749733,-4.048749924,-4.668749809,-4.412500381,-3.8125,4.40625,106.25,106.25,0,7,True,False,-7.191749573,-7.87987709,0,0,-7.5,-0.385503769,0,False,False,0,6.260000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.211000442504883,0.6900043487548828,-4.317468166,-4.213137627,-7.818002701,-7.818002701,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119452,True
2026-02-27 03:57:24+00:00,3957,2134,6.25,-4.407500267,-4.045000076,-4.680000305,-4.418749809,-3.85874939,4.387500762939453,106.25,106.25,0,7,True,False,-7.186122894,-7.87987709,0,0,-7.5,-0.396753311,0,False,False,0,6.3420000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.329000473022461,0.7181282043457031,-4.313281536,-4.216614246,-7.874252319,-7.874252319,18,66,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119453,True
2026-02-27 04:07:29+00:00,3958,2134,6.25,-4.351249695,-4.032500267,-4.699999809,-4.426250458,-3.856250763,4.34375,106.25,106.25,0,7,True,False,-6.887996674,-7.420499802,0,0,-7.5,0.143249512,0,False,False,0,5.904999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.920999526977539,0.4706287384033203,-4.31197691,-4.208804131,-7.356750488,-7.356750488,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119453,True
2026-02-27 04:17:36+00:00,3959,2134,6.25,-4.358750343,-4.078749657,-4.691249847,-4.411250114,-3.803749084,4.412500381469727,106.25,106.25,0,7,True,False,-7.216123581,-7.939878464,0,0,-7.5,-0.436128616,0,False,False,0,6.461000442504883,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.446999549865723,0.6806297302246094,-4.308324337,-4.215619087,-7.926753998,-7.926753998,18,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119453,True
2026-02-27 04:27:41+00:00,3960,2134,6.25,-4.383749962,-4.02875042,-4.706250191,-4.385000229,-3.85874939,4.399999618530273,106.25,106.25,0,7,True,False,-6.992998123,-7.654876709,0,0,-7.5,-0.186752319,0,False,False,0,6.501999855041504,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.501999855041504,0.6787548065185547,-4.299252987,-4.205807209,-7.654876709,-7.654876709,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119453,True
2026-02-27 04:37:47+00:00,3961,2134,6.25,-4.387499809,-4.029999733,-4.707500458,-4.426250458,-3.836250305,4.381250381469727,106.25,106.25,0,7,True,False,-7.034248352,-7.733627319,0,0,-7.5,-0.252376556,0,False,False,0,6.576000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.569000244140625,0.770629883,-4.304159164,-4.209801674,-7.804878235,-7.804878235,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119453,True
2026-02-27 04:47:53+00:00,3962,2134,6.25,-4.37250042,-4.038749695,-4.681249619,-4.420000076,-3.761249542,4.412500381469727,106.25,106.25,0,7,True,False,-7.184247971,-7.883628845,0,0,-7.5,-0.400503159,0,False,False,0,6.432000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.434000015258789,0.660003662,-4.31396389,-4.210179329,-7.849878311,-7.849878311,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119453,True
2026-02-27 04:57:59+00:00,3963,2134,6.25,-4.353750229,-4.027500153,-4.675000191,-4.443750381,-3.84375,4.512500762939453,106.25,106.25,0,7,True,False,-7.246124268,-7.975503922,0,0,-7.5,-0.45300293,0,False,False,0,6.444999694824219,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.434000015258789,0.6862545013427734,-4.305585861,-4.208210468,-7.932378769,-7.932378769,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119454,True
2026-02-27 05:08:05+00:00,3964,2134,6.25,-4.366250038,-4.024999619,-4.65625,-4.40625,-3.82875061,4.518749237060547,106.25,106.25,0,7,True,False,-7.002372742,-7.540500641,0,0,-7.5,-0.057376862,0,False,False,0,5.9720001220703125,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.939999580383301,0.5568771362304688,-4.308038712,-4.204986095,-7.591125488,-7.591125488,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119454,True
2026-02-27 05:18:11+00:00,3965,2134,6.25,-4.358750343,-4.021249771,-4.693750381,-4.423749924,-3.792499542,4.512500762939453,106.25,106.25,0,7,True,False,-6.822370529,-7.386749268,0,0,-7.5,0.1095008850097656,0,False,False,0,6.116000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.116000175476074,0.5325031280517578,-4.306853294,-4.201593399,-7.386749268,-7.386749268,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119454,True
2026-02-27 05:28:17+00:00,3966,2134,6.25,-4.347499847,-4.042499542,-4.693750381,-4.417499542,-3.802499771,4.443750381469727,106.25,106.25,0,7,True,False,-7.077373505,-7.76550293,0,0,-7.5,-0.28612709,0,False,False,0,6.329999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.354000091552734,0.7462539672851562,-4.304024696,-4.200306416,-7.816127777,-7.816127777,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119454,True
2026-02-27 05:38:23+00:00,3967,2134,6.25,-4.368749619,-4.003749847,-4.731249809,-4.433750153,-3.813749313,4.481250762939453,106.25,106.25,0,7,True,False,-7.067998886,-7.81237793,0,0,-7.5,-0.28612709,0,False,False,0,6.355999946594238,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.347999572753906,0.7518806457519531,-4.305119038,-4.197060585,-7.816127777,-7.816127777,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119454,True
2026-02-27 05:48:29+00:00,3968,2134,6.25,-4.34375,-3.98500061,-4.642499924,-4.411250114,-3.836250305,4.512500762939453,106.25,106.25,0,7,True,False,-7.030498505,-7.741127014,0,0,-7.5,-0.259878159,0,False,False,0,6.4639997482299805,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.456000328063965,0.7556304931640625,-4.306559563,-4.198295116,-7.778627396,-7.778627396,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119454,True
2026-02-27 05:58:34+00:00,3969,2134,6.25,-4.329999924,-4.020000458,-4.698749542,-4.418749809,-3.823749542,4.493749618530273,106.25,106.25,0,7,True,False,-7.21049881,-7.954877853,0,0,-7.5,-0.451128006,0,False,False,0,6.432000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.440999984741211,0.7293796539306641,-4.31441164,-4.192699432,-7.941753387,-7.941753387,18,61,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119455,True
2026-02-27 06:08:40+00:00,3970,2134,6.25,-4.371250153,-4.048749924,-4.696249962,-4.40625,-3.872499466,4.456249237060547,106.25,106.25,0,7,True,False,-7.212373734,-7.934253693,0,0,-7.5,-0.419252396,0,False,False,0,6.491999626159668,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.491000175476074,0.7162551879882812,-4.318078995,-4.200082302,-7.926753998,-7.926753998,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119455,True
2026-02-27 06:18:46+00:00,3971,2134,6.25,-4.366250038,-4.03125,-4.731249809,-4.430000305,-3.840000153,4.34375,106.25,106.25,0,7,True,False,-6.996747971,-7.673625946,0,0,-7.5,-0.169876099,0,False,False,0,6.208999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.178999900817871,0.6150035858154297,-4.323456287,-4.203346729,-7.589250565,-7.589250565,18,65,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119455,True
2026-02-27 06:28:52+00:00,3972,2134,6.25,-4.375,-4.016249657,-4.701250076,-4.418749809,-3.875,4.356250762939453,106.25,106.25,0,7,True,False,-7.028623581,-7.64550209,0,0,-7.5,-0.14550209,0,False,False,0,5.951000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9639997482299805,0.6150035858154297,-4.318549633,-4.199542999,-7.649251938,-7.649251938,18,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119455,True
2026-02-27 06:38:57+00:00,3973,2134,6.25,-4.390000343,-4.038749695,-4.726249695,-4.452500343,-3.837499619,4.331249237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.761753082,0,0,-7.5,-0.261753082,0,False,False,0,6.16100025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.175999641418457,0.7012538909912109,-4.321256161,-4.203988552,-7.788002014,-7.788002014,18,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119455,True
2026-02-27 06:49:03+00:00,3974,2134,6.25,-4.40874958,-4.026249886,-4.706250191,-4.40375042,-3.811250687,4.34375,106.25,106.25,0,7,True,False,-7.306123734,-8.028003693,0,0,-7.5,-0.528003693,0,False,False,0,6.364999771118164,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.402000427246094,0.7200050354003906,-4.316596508,-4.202362061,-8.024253845,-8.024253845,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119455,True
2026-02-27 06:59:09+00:00,3975,2134,6.25,-4.382499695,-4.057499886,-4.694999695,-4.422499657,-3.829999924,4.350000381469727,106.25,106.25,0,7,True,False,-7.189874649,-7.896753311,0,0,-7.5,-0.372377396,0,False,False,0,6.392999649047852,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.380000114440918,0.7087535858154297,-4.311620235,-4.2102108,-7.898628235,-7.898628235,18,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119456,True
2026-02-27 07:09:15+00:00,3976,2134,6.25,-4.407500267,-4.0625,-4.71875,-4.401249886,-3.831249237,4.293750762939453,106.25,106.25,0,7,True,False,-7.189874649,-7.930503845,0,0,-7.5,-0.426753998,0,False,False,0,6.295999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.284999847412109,0.7256278991699219,-4.314903736,-4.206569672,-7.915502548,-7.915502548,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119456,True
2026-02-27 07:19:21+00:00,3977,2134,6.25,-4.396249771,-4.046250343,-4.706250191,-4.427499771,-3.784999847,4.293750762939453,106.25,106.25,0,7,True,False,-7.214248657,-7.921127319,0,0,-7.5,-0.400503159,0,False,False,0,6.302000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300000190734863,0.6881294250488281,-4.313040733,-4.222081184,-7.898628235,-7.898628235,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119456,True
2026-02-27 07:29:27+00:00,3978,2134,6.25,-4.357500076,-4.020000458,-4.699999809,-4.431249619,-3.838750839,4.262500762939453,106.25,106.25,0,7,True,False,-7.276124954,-7.998003006,0,0,-7.5,-0.477378845,0,False,False,0,6.142000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.204999923706055,0.7106304168701172,-4.3140769,-4.219960213,-8.01675415,-8.01675415,18,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119456,True
2026-02-27 07:39:33+00:00,3979,2134,6.25,-4.407500267,-4.043749809,-4.712499619,-4.423749924,-3.79750061,4.262500762939453,106.25,106.25,0,7,True,False,-7.178623199,-7.866752625,0,0,-7.5,-0.331127167,0,False,False,0,5.958000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.960000038146973,0.7087554931640625,-4.312456131,-4.219918728,-7.896753311,-7.896753311,18,52,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119456,True
2026-02-27 07:49:38+00:00,3980,2134,6.25,-4.368749619,-4.001250267,-4.699999809,-4.393750191,-3.815000534,4.331249237060547,106.25,106.25,0,7,True,False,-7.302373886,-8.026128769,0,0,-7.5,-0.529878616,0,False,False,0,6.336000442504883,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.317000389099121,0.7200050354003906,-4.30561018,-4.216392994,-8.026128769,-8.026128769,18,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119456,True
2026-02-27 07:59:44+00:00,3981,2134,6.25,-4.414999962,-4.003749847,-4.737500191,-4.411250114,-3.816249847,4.3125,106.25,106.25,0,7,True,False,-6.976121902,-7.538625717,0,0,-7.5,-0.044250488,0,False,False,0,5.871000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.767000198364258,0.5606288909912109,-4.304973125,-4.212575912,-7.559251785,-7.559251785,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119457,True
2026-02-27 08:09:50+00:00,3982,2134,6.25,-4.388750076,-4.024999619,-4.693750381,-4.381250381,-3.806249619,4.325000762939453,106.25,106.25,0,7,True,False,-7.148622513,-7.816127777,0,0,-7.5,-0.342378616,0,False,False,0,6.045000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.045999526977539,0.693756104,-4.302446842,-4.214130878,-7.842378616,-7.842378616,18,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119457,True
2026-02-27 08:19:56+00:00,3983,2134,6.25,-4.395000458,-4.03374958,-4.731249809,-4.404999733,-3.778749466,4.325000762939453,106.25,106.25,0,7,True,False,-7.178623199,-7.848003387,0,0,-7.5,-0.348003387,0,False,False,0,6.218000411987305,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.187000274658203,0.6581287384033203,-4.307883739,-4.213898182,-7.818002701,-7.818002701,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119457,True
2026-02-27 08:30:02+00:00,3984,2134,6.25,-4.366250038,-4.03125,-4.706250191,-4.430000305,-3.787500381,4.299999237060547,106.25,106.25,0,7,True,False,-7.049247742,-7.728002548,0,0,-7.5,-0.201751709,0,False,False,0,6.055999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.055999755859375,0.6731300354003906,-4.305150509,-4.210680485,-7.728002548,-7.728002548,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119457,True
2026-02-27 08:40:08+00:00,3985,2134,6.25,-4.395000458,-4.003749847,-4.698749542,-4.411250114,-3.783750534,4.325000762939453,106.25,106.25,0,7,True,False,-6.944246292,-7.671751022,0,0,-7.5,-0.124876022,0,False,False,0,6.279000282287598,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.288000106811523,0.6937541961669922,-4.30458498,-4.20826149,-7.608001709,-7.608001709,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119457,True
2026-02-27 08:50:14+00:00,3986,2134,6.25,-4.366250038,-4.022500038,-4.698749542,-4.398750305,-3.805000305,4.325000762939453,106.25,106.25,0,7,True,False,-7.216123581,-7.93800354,0,0,-7.5,-0.462379456,0,False,False,0,6.2910003662109375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.277000427246094,0.7106304168701172,-4.306362152,-4.205905914,-7.926753998,-7.926753998,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119457,True
2026-02-27 09:00:20+00:00,3987,2134,6.25,-4.407500267,-3.991249084,-4.699999809,-4.422499657,-3.816249847,4.299999237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.699876785,0,0,-7.5,-0.203626633,0,False,False,0,6.130000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.022000312805176,0.613128662,-4.309389591,-4.201580048,-7.61362648,-7.61362648,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119458,True
2026-02-27 09:10:26+00:00,3988,2134,6.25,-4.392499924,-4.038749695,-4.670000076,-4.427499771,-3.787500381,4.262500762939453,106.25,106.25,0,7,True,False,-7.049247742,-7.699876785,0,0,-7.5,-0.201751709,0,False,False,0,6.090000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.057999610900879,0.6712532043457031,-4.310903072,-4.200498581,-7.671751022,-7.671751022,18,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119458,True
2026-02-27 09:20:32+00:00,3989,2134,6.25,-4.354999542,-4.015000343,-4.725000381,-4.457500458,-3.803749084,4.293750762939453,106.25,106.25,0,7,True,False,-7.189874649,-7.893003464,0,0,-7.5,-0.383628845,0,False,False,0,6.354000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.354000091552734,0.7031288146972656,-4.305362225,-4.20067215,-7.893003464,-7.893003464,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119458,True
2026-02-27 09:30:38+00:00,3990,2134,6.25,-4.380000114,-4.026249886,-4.706250191,-4.395000458,-3.836250305,4.25,106.25,106.25,0,7,True,False,-7.189874649,-7.89112854,0,0,-7.5,-0.385503769,0,False,False,0,6.395999908447266,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.388999938964844,0.6637535095214844,-4.305202484,-4.193208218,-7.821752548,-7.821752548,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119458,True
2026-02-27 09:40:43+00:00,3991,2134,6.25,-4.395000458,-4.026249886,-4.686249733,-4.422499657,-3.747499466,4.237499237060547,106.25,106.25,0,7,True,False,-7.124248505,-7.724252701,0,0,-7.5,-0.273002625,0,False,False,0,6.437999725341797,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.439000129699707,0.5887546539306641,-4.307421207,-4.20010519,-7.729877472,-7.729877472,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119458,True
2026-02-27 09:50:49+00:00,3992,2134,6.25,-4.380000114,-4.007499695,-4.686249733,-4.417499542,-3.799999237,4.306249618530273,106.25,106.25,0,7,True,False,-7.21049881,-7.915502548,0,0,-7.5,-0.413627625,0,False,False,0,6.53600025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.520000457763672,0.6600055694580078,-4.305969715,-4.190730572,-7.846128464,-7.846128464,18,57,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119459,True
2026-02-27 10:00:55+00:00,3993,2134,6.25,-4.385000229,-3.995000839,-4.675000191,-4.420000076,-3.738750458,4.268749237060547,106.25,106.25,0,7,True,False,-7.127998352,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,6.388999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.378000259399414,0.6918792724609375,-4.299944401,-4.190073013,-7.799251556,-7.799251556,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119459,True
2026-02-27 10:11:01+00:00,3994,2134,6.25,-4.345000267,-4.02875042,-4.731249809,-4.43500042,-3.75,4.200000762939453,106.25,106.25,0,7,True,False,-7.066122055,-7.759878159,0,0,-7.5,-0.259878159,0,False,False,0,6.352999687194824,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.355999946594238,0.6918792724609375,-4.303080082,-4.195585251,-7.759878159,-7.759878159,18,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119459,True
2026-02-27 10:21:07+00:00,3995,2134,6.25,-4.393750191,-3.989999771,-4.713749886,-4.407500267,-3.79624939,4.306249618530273,106.25,106.25,0,7,True,False,-6.916122437,-7.493625641,0,0,-7.5,0.0138740539550781,0,False,False,0,6.090000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.043000221252441,0.6150035858154297,-4.300020218,-4.199195862,-7.53487587,-7.53487587,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119459,True
2026-02-27 10:31:13+00:00,3996,2134,6.25,-4.393750191,-4.005000114,-4.706250191,-4.411250114,-3.8125,4.306249618530273,106.25,106.25,0,7,True,False,-6.876747131,-7.459875107,0,0,-7.5,0.017623901,0,False,False,0,6.050000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.038999557495117,0.6206283569335938,-4.302966595,-4.18693924,-7.48800087,-7.48800087,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119459,True
2026-02-27 10:41:19+00:00,3997,2134,6.25,-4.402500153,-4.022500038,-4.686249733,-4.426250458,-3.768749237,4.206249237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.78612709,0,0,-7.5,-0.289876938,0,False,False,0,6.36400032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.359999656677246,0.6712532043457031,-4.295238972,-4.190560341,-7.705501556,-7.705501556,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119459,True
2026-02-27 10:51:25+00:00,3998,2134,6.25,-4.366250038,-3.996250153,-4.694999695,-4.422499657,-3.793750763,4.506250381469727,106.25,106.25,0,7,True,False,-6.981746674,-7.696126938,0,0,-7.5,-0.143627167,0,False,False,0,6.548999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.536999702453613,0.8043804168701172,-4.293950558,-4.18517065,-7.773002625,-7.773002625,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119460,True
2026-02-27 11:01:31+00:00,3999,2134,6.25,-4.362500191,-3.962499619,-4.71875,-4.411250114,-3.793750763,4.643749237060547,106.25,106.25,0,7,True,False,-6.983621597,-7.71862793,0,0,-7.5,-0.276752472,0,False,False,0,6.519000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.512999534606934,0.7931308746337891,-4.294428349,-4.169403076,-7.776752472,-7.776752472,18,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119460,True
2026-02-27 11:11:37+00:00,4000,2134,6.25,-4.34125042,-3.924999237,-4.706250191,-4.412500381,-3.768749237,4.8125,106.25,106.25,0,7,True,False,-6.889871597,-7.632375717,0,0,-7.5,-0.102376938,0,False,False,0,6.565999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.572999954223633,0.7312545776367188,-4.287196636,-4.157194614,-7.587375641,-7.587375641,18,62,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119460,True
2026-02-27 11:21:43+00:00,4001,2134,6.25,-4.342499733,-3.917499542,-4.699999809,-4.387499809,-3.728750229,5.075000762939453,106.25,106.25,0,7,True,False,-6.7342453,-7.493625641,0,0,-7.5,0.034500122,0,False,False,0,6.581999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.588000297546387,0.7500038146972656,-4.284364223,-4.134595871,-7.504875183,-7.504875183,18,62,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119460,True
2026-02-27 11:31:49+00:00,4002,2134,6.25,-4.301250458,-3.92124939,-4.681249619,-4.367500305,-3.777500153,5.0625,106.25,106.25,0,7,True,False,-6.582370758,-7.377374649,0,0,-7.5,0.113250732,0,False,False,0,6.626000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.600000381469727,0.8081302642822266,-4.274524689,-4.115139008,-7.426124573,-7.426124573,18,62,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119460,True
2026-02-27 11:41:55+00:00,4003,2134,6.25,-4.253749847,-3.801250458,-4.598750114,-4.399999619,-3.792499542,5.100000381469727,106.25,106.25,0,7,True,False,-6.29549408,-7.082998276,0,0,-7.5,0.417001724243164,0,False,False,0,6.722999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.718999862670898,0.8325042724609375,-4.261910915,-4.025388718,-7.088623047,-7.088623047,18,75,0,0,0,70,268431295,False,25,27,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119460,True
2026-02-27 11:52:01+00:00,4004,2134,6.25,-4.207500458,-3.818750381,-4.59375,-4.358750343,-3.75,5.112499237060547,106.25,106.25,0,7,True,False,-6.5467453,-7.463624954,0,0,-7.5,0.034500122,0,False,False,0,7.435999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.435999870300293,0.911254883,-4.246613979,-4.014294147,-7.463624954,-7.463624954,18,75,0,0,0,70,268431295,False,25,29,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119461,True
2026-02-27 12:02:07+00:00,4005,2134,6.25,-4.146249771,-3.815000534,-4.587499619,-4.398750305,-3.770000458,5.3125,106.25,106.25,0,7,True,False,-6.488618851,-7.388624191,0,0,-7.5,0.1095008850097656,0,False,False,0,7.496000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.510000228881836,0.9637565612792968,-4.237808228,-3.992552519,-7.444875717,-7.444875717,18,76,0,0,0,70,268431295,False,25,33,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119461,True
2026-02-27 12:12:13+00:00,4006,2134,6.25,-4.145000458,-3.833749771,-4.553750038,-4.342499733,-3.761249542,5.362499237060547,106.25,106.25,0,7,True,False,-6.587995529,-7.574251175,0,0,-7.5,-0.079875946,0,False,False,0,7.661999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6610002517700195,0.9262561798095704,-4.230733395,-4.007595062,-7.516126633,-7.516126633,18,77,0,0,0,95,268431295,False,25,32,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,21,100,119461,True
2026-02-27 12:22:19+00:00,4007,2134,6.25,-4.18999958,-3.878749847,-4.592499733,-4.358750343,-3.763750076,5.362499237060547,106.25,106.25,0,7,True,False,-6.707996368,-7.699876785,0,0,-7.5,-0.199876785,0,False,False,0,7.555000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.560999870300293,0.9918804168701172,-4.23562479,-4.04930687,-7.699876785,-7.699876785,18,77,0,0,0,95,268431295,False,25,29,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,21,100,119461,True
2026-02-27 12:32:25+00:00,4008,2134,6.25,-4.268750191,-3.958749771,-4.623749733,-4.375,-3.819999695,5.181249618530273,106.25,106.25,0,7,True,False,-6.826122284,-7.806753159,0,0,-7.5,-0.314252853,0,False,False,0,7.664999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.659000396728516,0.969379425048828,-4.251821041,-4.097593784,-7.795501709,-7.795501709,18,77,0,0,0,95,268431295,False,25,25,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,22,100,119461,True
2026-02-27 12:42:31+00:00,4009,2134,6.25,-4.308750153,-4.03125,-4.604999542,-4.358750343,-3.758750916,5.262500762939453,106.25,106.25,0,7,True,False,-6.996747971,-7.908002853,0,0,-7.5,-0.404253006,0,False,False,0,7.562000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.557999610900879,0.9075050354003906,-4.267895222,-4.135699749,-7.904253006,-7.904253006,18,80,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119461,True
2026-02-27 12:52:37+00:00,4010,2134,6.25,-4.31499958,-4.039999962,-4.604999542,-4.385000229,-3.854999542,5.068750381469727,106.25,106.25,0,7,True,False,-6.779245377,-7.559251785,0,0,-7.5,-0.059251785,0,False,False,0,6.652000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.659000396728516,0.8081302642822266,-4.275063992,-4.162038803,-7.548000336,-7.548000336,18,80,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119462,True
2026-02-27 13:02:43+00:00,4011,2134,6.25,-4.351249695,-4.036250114,-4.613750458,-4.362500191,-3.854999542,4.9375,106.25,106.25,0,7,True,False,-6.46799469,-7.118623734,0,0,-7.5,0.3532524108886719,0,False,False,0,6.670999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.670999526977539,0.6562538146972656,-4.262718201,-4.191585541,-7.118623734,-7.118623734,18,80,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119462,True
2026-02-27 13:12:48+00:00,4012,2134,6.25,-4.373749733,-4.107500076,-4.606249809,-4.425000191,-3.850000381,4.887500762939453,106.25,106.25,0,7,True,False,-6.646120071,-7.384874344,0,0,-7.5,0.098249435,0,False,False,0,6.661999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.666999816894531,0.787506104,-4.270852566,-4.214798927,-7.433626175,-7.433626175,18,75,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119462,True
2026-02-27 13:22:54+00:00,4013,2134,6.25,-4.375,-4.118749619,-4.542499542,-4.376250267,-3.854999542,4.887500762939453,106.25,106.25,0,7,True,False,-6.610494614,-7.354875565,0,0,-7.5,0.1394996643066406,0,False,False,0,6.642000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.661999702453613,0.7406291961669922,-4.276051044,-4.228674889,-7.334249496,-7.334249496,18,74,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119462,True
2026-02-27 13:33:00+00:00,4014,2134,6.25,-4.357500076,-4.113750458,-4.598750114,-4.396249771,-3.85874939,4.84375,106.25,106.25,0,7,True,False,-6.677995682,-7.386749268,0,0,-7.5,0.088874817,0,False,False,0,6.607999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.611000061035156,0.7425041198730469,-4.277791977,-4.252961159,-7.426124573,-7.426124573,18,74,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119462,True
2026-02-27 13:43:06+00:00,4015,2134,6.25,-4.396249771,-4.076250076,-4.592499733,-4.369999886,-3.826250076,4.850000381469727,106.25,106.25,0,7,True,False,-6.674245834,-7.420499802,0,0,-7.5,0.079500198,0,False,False,0,6.597999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.602000236511231,0.7387542724609375,-4.258404255,-4.245676041,-7.386749268,-7.386749268,18,74,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119462,True
2026-02-27 13:53:12+00:00,4016,2134,6.25,-4.34125042,-4.114999771,-4.527500153,-4.352499962,-3.807500839,4.90625,106.25,106.25,0,7,True,False,-6.518619537,-7.227373123,0,0,-7.5,0.2388763427734375,0,False,False,0,6.701000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.701000213623047,0.7293796539306641,-4.218902111,-4.236739635,-7.227373123,-7.227373123,18,74,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119463,True
2026-02-27 14:03:17+00:00,4017,2134,6.25,-4.357500076,-4.097499847,-4.49750042,-4.31000042,-3.753749847,4.818750381469727,106.25,106.25,0,7,True,False,-6.601119995,-7.392374039,0,0,-7.5,0.036375046,0,False,False,0,6.965999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.008000373840332,0.8081302642822266,-4.197397709,-4.241428375,-7.405500412,-7.405500412,18,73,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119463,True
2026-02-27 14:13:24+00:00,4018,2134,6.25,-4.364999771,-4.135000229,-4.472499847,-4.27875042,-3.681249619,4.8125,106.25,106.25,0,7,True,False,-6.361118317,-7.124248505,0,0,-7.5,0.3757514953613281,0,False,False,0,6.659000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.663000106811523,0.7743797302246094,-4.166095257,-4.239261627,-7.11674881,-7.11674881,18,76,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119463,True
2026-02-27 14:23:30+00:00,4019,2134,6.25,-4.336250305,-4.09624958,-4.510000229,-4.225000381,-3.662500381,4.806249618530273,106.25,106.25,0,7,True,False,-6.391119003,-7.178623199,0,0,-7.5,0.2970008850097656,0,False,False,0,6.640999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.649000168,0.8306312561035156,-4.149579525,-4.227772713,-7.246124268,-7.246124268,18,75,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119463,True
2026-02-27 14:33:35+00:00,4020,2134,6.25,-4.342499733,-4.100000381,-4.478750229,-4.186249733,-3.711250305,4.693750381469727,106.25,106.25,0,7,True,False,-6.479244232,-7.341749191,0,0,-7.5,0.1357498168945312,0,False,False,0,7.347000122070312,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.392000198364258,0.9056320190429688,-4.123469353,-4.219475746,-7.443000793,-7.443000793,18,76,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119463,True
2026-02-27 14:43:41+00:00,4021,2134,6.25,-4.348750114,-4.111249924,-4.446249962,-4.167499542,-3.691249847,4.700000762939453,106.25,106.25,0,7,True,False,-6.364868164,-7.214248657,0,0,-7.5,0.2782516479492187,0,False,False,0,7.057999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.057999610900879,0.834381104,-4.109629154,-4.215215683,-7.199249268,-7.199249268,18,77,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119463,True
2026-02-27 14:53:47+00:00,4022,2134,6.25,-4.298749924,-4.083749771,-4.49750042,-4.128749847,-3.661249161,4.649999618530273,106.25,106.25,0,7,True,False,-6.250492096,-7.112998962,0,0,-7.5,0.4076271057128906,0,False,False,0,6.753999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.76099968,0.8268795013427734,-4.110889435,-4.202872276,-7.082998276,-7.082998276,18,78,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,100,119464,True
2026-02-27 15:04:00+00:00,4023,2134,6.25,-4.324999809,-4.06000042,-4.472499847,-4.180000305,-3.693750381,4.637500762939453,106.25,106.25,0,7,True,False,-6.520494461,-7.51987648,0,0,-7.5,-0.003000259,0,False,False,0,7.503999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.508999824523926,0.9825057983398438,-4.123846531,-4.200563431,-7.503000259,-7.503000259,18,77,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119464,True
2026-02-27 15:14:06+00:00,4024,2134,6.25,-4.288749695,-4.09375,-4.461250305,-4.152500153,-3.70375061,4.568750381469727,106.25,106.25,0,7,True,False,-6.586120605,-7.51987648,0,0,-7.5,-0.023626328,0,False,False,0,7.616000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.602999687194824,0.9862556457519532,-4.1097579,-4.191392899,-7.574251175,-7.574251175,18,76,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,21,100,119464,True
2026-02-27 15:24:12+00:00,4025,2134,6.25,-4.286250114,-4.082500458,-4.49750042,-4.22124958,-3.780000687,4.59375,106.25,106.25,0,7,True,False,-6.707996368,-7.673625946,0,0,-7.5,-0.214876175,0,False,False,0,7.538999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.541999816894531,0.9543800354003906,-4.163644314,-4.181768417,-7.662376404,-7.662376404,18,76,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,21,100,119464,True
2026-02-27 15:34:18+00:00,4026,2134,6.25,-4.284999847,-4.086250305,-4.574999809,-4.313750267,-3.79750061,4.625,106.25,106.25,0,7,True,False,-6.884246826,-7.866752625,0,0,-7.5,-0.342378616,0,False,False,0,7.409999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.421999931335449,0.9900054931640624,-4.226780891,-4.193608284,-7.872377396,-7.872377396,18,76,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119464,True
