timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-27 15:44:24+00:00,4027,2134,6.25,-4.295000076,-4.077500343,-4.603750229,-4.350000381,-3.932500839,4.693750381469727,106.25,106.25,0,7,True,False,-6.992998123,-7.930503845,0,0,-7.5,-0.421127319,0,False,False,0,7.300999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.307999610900879,0.9243812561035156,-4.279780865,-4.196974754,-7.896753311,-7.896753311,18,78,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119464,True
2026-02-27 15:54:31+00:00,4028,2134,6.25,-4.375,-4.101249695,-4.678750038,-4.337499619,-3.962499619,4.731250762939453,106.25,106.25,0,7,True,False,-6.998622894,-7.863002777,0,0,-7.5,-0.374252319,0,False,False,0,6.937999725341797,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.946999549865723,0.8756294250488281,-4.326951504,-4.211479187,-7.874252319,-7.874252319,18,78,0,0,0,95,268431295,False,25,13,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119465,True
2026-02-27 16:04:37+00:00,4029,2134,6.25,-4.352499962,-4.097499847,-4.662500381,-4.426250458,-3.95249939,4.649999618530273,106.25,106.25,0,7,True,False,-6.908622742,-7.713001251,0,0,-7.5,-0.224252701,0,False,False,0,6.390999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.406999588012695,0.7631301879882812,-4.346599579,-4.221938133,-7.701751709,-7.701751709,18,68,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119465,True
2026-02-27 16:14:43+00:00,4030,2134,6.25,-4.342499733,-4.095000267,-4.636249542,-4.387499809,-3.951250076,4.643749237060547,106.25,106.25,0,7,True,False,-6.831747055,-7.512374878,0,0,-7.5,-0.031126022,0,False,False,0,6.093000411987305,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.118000030517578,0.6543788909912109,-4.357111454,-4.228564262,-7.504875183,-7.504875183,18,60,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119465,True
2026-02-27 16:24:50+00:00,4031,2134,6.25,-4.353750229,-4.106249809,-4.662500381,-4.436249733,-4.020000458,4.649999618530273,106.25,106.25,0,7,True,False,-7.073623657,-7.803003311,0,0,-7.5,-0.303003311,0,False,False,0,6.451999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.444000244140625,0.7612533569335938,-4.362059593,-4.232578754,-7.829252243,-7.829252243,18,61,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119465,True
2026-02-27 16:34:56+00:00,4032,2134,6.25,-4.295000076,-4.109999657,-4.668749809,-4.441249847,-4.011249542,4.59375,106.25,106.25,0,7,True,False,-7.094247818,-7.849878311,0,0,-7.5,-0.342378616,0,False,False,0,6.430000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.427000045776367,0.740631104,-4.366377831,-4.245593071,-7.806753159,-7.806753159,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119465,True
2026-02-27 16:45:02+00:00,4033,2134,6.25,-4.368749619,-4.131250381,-4.667499542,-4.417499542,-3.976249695,4.681249618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.797376633,0,0,-7.5,-0.291751862,0,False,False,0,6.300000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300000190734863,0.7668781280517578,-4.366774082,-4.243783474,-7.797376633,-7.797376633,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119465,True
2026-02-27 16:55:10+00:00,4034,2134,6.25,-4.383749962,-4.15874958,-4.706250191,-4.438750267,-4.015000343,4.649999618530273,106.25,106.25,0,7,True,False,-7.034248352,-7.733627319,0,0,-7.5,-0.228002548,0,False,False,0,6.064000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.137000084,0.7200031280517578,-4.369656086,-4.249694824,-7.788002014,-7.71862793,18,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119466,True
2026-02-27 17:05:17+00:00,4035,2134,6.25,-4.358750343,-4.108750343,-4.681249619,-4.436249733,-3.996250153,4.674999237060547,106.25,106.25,0,7,True,False,-7.187997818,-7.924879074,0,0,-7.5,-0.424879074,0,False,False,0,6.508999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.505000114440918,0.7518787384033203,-4.364775658,-4.248397827,-7.90612793,-7.90612793,18,54,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119466,True
2026-02-27 17:15:25+00:00,4036,2134,6.25,-4.368749619,-4.128749847,-4.725000381,-4.457500458,-3.934999466,4.693750381469727,106.25,106.25,0,7,True,False,-7.06987381,-7.788002014,0,0,-7.5,-0.288002014,0,False,False,0,6.244999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.230999946594238,0.7031288146972656,-4.367743015,-4.245474339,-7.733627319,-7.733627319,18,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119466,True
2026-02-27 17:25:34+00:00,4037,2134,6.25,-4.392499924,-4.121250153,-4.659999847,-4.456250191,-3.966249466,4.712499618530273,106.25,106.25,0,7,True,False,-6.968622208,-7.574251175,0,0,-7.5,-0.083625793,0,False,False,0,6.038999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.012999534606934,0.6318778991699219,-4.363067627,-4.246006012,-7.551750183,-7.551750183,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119466,True
2026-02-27 17:35:41+00:00,4038,2134,6.25,-4.367500305,-4.09624958,-4.680000305,-4.417499542,-3.993749619,4.706249237060547,106.25,106.25,0,7,True,False,-7.227373123,-7.996128082,0,0,-7.5,-0.473628998,0,False,False,0,6.340000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.340000152587891,0.7481288909912109,-4.36634016,-4.245232582,-7.98487854,-7.98487854,18,60,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119466,True
2026-02-27 17:45:47+00:00,4039,2134,6.25,-4.37749958,-4.113750458,-4.662500381,-4.453749657,-3.950000763,4.649999618530273,106.25,106.25,0,7,True,False,-6.889871597,-7.585500717,0,0,-7.5,-0.051750183,0,False,False,0,6.28600025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.291999816894531,0.6731300354003906,-4.353274822,-4.240094662,-7.529251099,-7.529251099,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119466,True
2026-02-27 17:55:54+00:00,4040,2134,6.25,-4.387499809,-4.095000267,-4.654999733,-4.436249733,-3.940000534,4.743749618530273,106.25,106.25,0,7,True,False,-6.947998047,-7.694252014,0,0,-7.5,-0.134250641,0,False,False,0,6.388999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.378999710083008,0.6675033569335938,-4.357839584,-4.234989643,-7.668001175,-7.668001175,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119467,True
2026-02-27 18:06:00+00:00,4041,2134,6.25,-4.361249924,-4.076250076,-4.681249619,-4.418749809,-3.934999466,4.731250762939453,106.25,106.25,0,7,True,False,-7.127998352,-7.855503082,0,0,-7.5,-0.33300209,0,False,False,0,6.2220001220703125,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.170000076293945,0.7087554931640625,-4.356274128,-4.229776382,-7.808628082,-7.808628082,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119467,True
2026-02-27 18:16:06+00:00,4042,2134,6.25,-4.34624958,-4.09624958,-4.6875,-4.451250076,-3.946250916,4.65625,106.25,106.25,0,7,True,False,-7.131748199,-7.840503693,0,0,-7.5,-0.351753235,0,False,False,0,6.331999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.345000267028809,0.7031288146972656,-4.354615688,-4.223511696,-7.799251556,-7.799251556,18,66,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119467,True
2026-02-27 18:26:13+00:00,4043,2134,6.25,-4.362500191,-4.128749847,-4.657500267,-4.43999958,-3.909999847,4.681249618530273,106.25,106.25,0,7,True,False,-7.214248657,-7.902378082,0,0,-7.5,-0.400503159,0,False,False,0,6.279999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.265000343322754,0.7143802642822266,-4.356859684,-4.228029251,-7.930503845,-7.930503845,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119467,True
2026-02-27 18:36:20+00:00,4044,2134,6.25,-4.345000267,-4.083749771,-4.693750381,-4.441249847,-3.98374939,4.674999237060547,106.25,106.25,0,7,True,False,-7.034248352,-7.818002701,0,0,-7.5,-0.316127777,0,False,False,0,6.383999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.418000221252441,0.7556285858154297,-4.355972767,-4.21434164,-7.789876938,-7.789876938,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119467,True
2026-02-27 18:46:25+00:00,4045,2134,6.25,-4.323749542,-4.09125042,-4.675000191,-4.432499886,-3.950000763,4.643749237060547,106.25,106.25,0,7,True,False,-7.000497818,-7.788002014,0,0,-7.5,-0.295501709,0,False,False,0,6.413999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.430000305175781,0.7800045013427734,-4.348239899,-4.197861671,-7.75425148,-7.75425148,18,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119467,True
2026-02-27 18:56:31+00:00,4046,2134,6.25,-4.335000038,-4.063750267,-4.642499924,-4.395000458,-3.92124939,4.674999237060547,106.25,106.25,0,7,True,False,-6.976121902,-7.752376556,0,0,-7.5,-0.23925209,0,False,False,0,6.390999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.390999794006348,0.7725048065185547,-4.347644806,-4.193334579,-7.748626709,-7.748626709,18,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119468,True
2026-02-27 19:06:37+00:00,4047,2134,6.25,-4.321249962,-4.051250458,-4.65625,-4.458749771,-3.918750763,4.59375,106.25,106.25,0,7,True,False,-7.05862236,-7.81237793,0,0,-7.5,-0.318002701,0,False,False,0,6.442000389099121,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.425000190734863,0.7518787384033203,-4.346666336,-4.195964813,-7.750501633,-7.750501633,18,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119468,True
2026-02-27 19:16:43+00:00,4048,2134,6.25,-4.356249809,-4.050000191,-4.670000076,-4.458749771,-3.940000534,4.600000381469727,106.25,106.25,0,7,True,False,-6.912372589,-7.499250412,0,0,-7.5,-0.018001556,0,False,False,0,5.994999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.984999656677246,0.5493793487548828,-4.353109837,-4.203724861,-7.484251022,-7.484251022,18,64,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119468,True
2026-02-27 19:26:49+00:00,4049,2134,6.25,-4.353750229,-4.057499886,-4.642499924,-4.456250191,-3.972499847,4.712499618530273,106.25,106.25,0,7,True,False,-7.094247818,-7.789876938,0,0,-7.5,-0.284252167,0,False,False,0,6.298999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.244000434875488,0.7031288146972656,-4.3502841,-4.202860832,-7.821752548,-7.821752548,18,64,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119468,True
2026-02-27 19:36:55+00:00,4050,2134,6.25,-4.356249809,-4.045000076,-4.623749733,-4.473750114,-3.932500839,4.643749237060547,106.25,106.25,0,7,True,False,-7.124248505,-7.909877777,0,0,-7.5,-0.363002777,0,False,False,0,6.272000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2729997634887695,0.7425041198730469,-4.333528519,-4.206297874,-7.902378082,-7.902378082,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119468,True
2026-02-27 19:47:01+00:00,4051,2134,6.25,-4.340000153,-4.083749771,-4.526249886,-4.404999733,-3.892499924,4.612499237060547,106.25,106.25,0,7,True,False,-6.865497589,-7.651126862,0,0,-7.5,-0.153001785,0,False,False,0,6.381999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.390999794006348,0.7875041961669922,-4.289327621,-4.208070278,-7.653001785,-7.653001785,18,67,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119468,True
2026-02-27 19:57:07+00:00,4052,2134,6.25,-4.316249847,-4.063750267,-4.598750114,-4.436249733,-3.856250763,4.537500381469727,106.25,106.25,0,7,True,False,-6.758621216,-7.540500641,0,0,-7.5,-0.021751404,0,False,False,0,6.381999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.387999534606934,0.7612533569335938,-4.291314602,-4.20613718,-7.548000336,-7.548000336,18,67,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119469,True
2026-02-27 20:07:13+00:00,4053,2134,6.25,-4.335000038,-4.037500381,-4.516249657,-4.442500114,-3.868749619,4.706249237060547,106.25,106.25,0,7,True,False,-6.721120834,-7.456125259,0,0,-7.5,0.041999817,0,False,False,0,6.421999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.430999755859375,0.6918792724609375,-4.271899223,-4.205545425,-7.422374725,-7.422374725,18,67,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119469,True
2026-02-27 20:17:19+00:00,4054,2134,6.25,-4.353750229,-4.068750381,-4.478750229,-4.436249733,-3.885000229,4.787500381469727,106.25,106.25,0,7,True,False,-6.66674614,-7.418624878,0,0,-7.5,0.1151256561279296,0,False,False,0,6.350000381469727,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.333000183105469,0.7856311798095703,-4.250277042,-4.191925049,-7.439250946,-7.439250946,18,67,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119469,True
2026-02-27 20:27:25+00:00,4055,2134,6.25,-4.298749924,-4.032500267,-4.37749958,-4.368749619,-3.877500534,4.818750381469727,106.25,106.25,0,7,True,False,-6.434244156,-7.206748962,0,0,-7.5,0.3101253509521484,0,False,False,0,6.437000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.449000358581543,0.7875041961669922,-4.205492496,-4.184010029,-7.187997818,-7.187997818,18,67,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119469,True
2026-02-27 20:37:30+00:00,4056,2134,6.25,-4.311249733,-4.052499771,-4.257499695,-4.359999657,-3.829999924,4.887500762939453,106.25,106.25,0,7,True,False,-6.282367706,-7.034248352,0,0,-7.5,0.4413776397705078,0,False,False,0,6.41100025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.409000396728516,0.7762546539306641,-4.155592918,-4.174726009,-7.05862236,-7.05862236,18,74,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119469,True
2026-02-27 20:47:36+00:00,4057,2134,6.25,-4.288749695,-4.061249733,-4.257499695,-4.277500153,-3.763750076,4.850000381469727,106.25,106.25,0,7,True,False,-6.520494461,-7.478626251,0,0,-7.5,-0.004875183,0,False,False,0,7.241999626159668,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.232000350952148,0.9300060272216796,-4.126705647,-4.159285545,-7.486125946,-7.486125946,18,76,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119469,True
2026-02-27 20:57:42+00:00,4058,2134,6.25,-4.286250114,-4.018750191,-4.207500458,-4.220000267,-3.76499939,4.887500762939453,106.25,106.25,0,7,True,False,-6.400493622,-7.384874344,0,0,-7.5,0.086999893,0,False,False,0,7.2910003662109375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.288000106811523,0.956256866455078,-4.088739395,-4.151262283,-7.360500336,-7.360500336,18,78,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,100,119470,True
2026-02-27 21:07:48+00:00,4059,2134,6.25,-4.243749619,-4.032500267,-4.248749733,-4.21625042,-3.773750305,4.856250762939453,106.25,106.25,0,7,True,False,-6.441743851,-7.444875717,0,0,-7.5,0.073875427,0,False,False,0,7.380999565124512,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.399999618530273,0.9975051879882812,-4.075910568,-4.142101765,-7.426124573,-7.426124573,18,83,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,100,119470,True
2026-02-27 21:17:54+00:00,4060,2134,6.25,-4.261249542,-4.052499771,-4.28374958,-4.25,-3.787500381,4.84375,106.25,106.25,0,7,True,False,-6.466119766,-7.489875793,0,0,-7.5,0.049499512,0,False,False,0,7.331999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.324999809265137,1.027507781982422,-4.09055233,-4.139959335,-7.518001556,-7.518001556,18,83,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,100,119470,True
2026-02-27 21:28:00+00:00,4061,2134,6.25,-4.265000343,-4.036250114,-4.327500343,-4.207500458,-3.818750381,4.893749237060547,106.25,106.25,0,7,True,False,-6.552370071,-7.563001633,0,0,-7.5,-0.06675148,0,False,False,0,7.295000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.303000450134277,0.993755340576172,-4.120231152,-4.1432724,-7.538625717,-7.538625717,18,83,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,100,119470,True
2026-02-27 21:38:06+00:00,4062,2134,6.25,-4.287500381,-4.097499847,-4.359999657,-4.215000153,-3.816249847,4.918750762939453,106.25,106.25,0,7,True,False,-6.623620987,-7.617376328,0,0,-7.5,-0.109876633,0,False,False,0,7.336000442504883,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.336000442504883,1.0331306457519531,-4.145959854,-4.151398659,-7.61362648,-7.61362648,18,83,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,100,119470,True
2026-02-27 21:48:11+00:00,4063,2134,6.25,-4.248749733,-4.048749924,-4.447500229,-4.231249809,-3.856250763,4.931249618530273,106.25,106.25,0,7,True,False,-6.653619766,-7.668001175,0,0,-7.5,-0.171751022,0,False,False,0,7.288000106811523,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.289999961853027,0.9900054931640624,-4.171568871,-4.16565609,-7.668001175,-7.668001175,21,83,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119470,True
2026-02-27 21:58:17+00:00,4064,2134,6.25,-4.271249771,-4.113750458,-4.447500229,-4.233750343,-3.901250839,4.84375,106.25,106.25,0,7,True,False,-6.756746292,-7.741127014,0,0,-7.5,-0.226127625,0,False,False,0,7.241000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.265999794006348,0.9918804168701172,-4.183925152,-4.179286003,-7.737377167,-7.737377167,21,83,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,22,100,119471,True
2026-02-27 22:08:23+00:00,4065,2134,6.25,-4.301250458,-4.133749962,-4.548749924,-4.295000076,-3.95249939,4.868749618530273,106.25,106.25,0,7,True,False,-6.895496368,-7.883628845,0,0,-7.5,-0.409877777,0,False,False,0,7.258000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.258999824523926,0.997507095336914,-4.229101181,-4.19777441,-7.883628845,-7.883628845,21,83,0,0,0,95,268431295,False,25,13,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,22,100,119471,True
2026-02-27 22:18:29+00:00,4066,2134,6.25,-4.357500076,-4.101249695,-4.578749657,-4.390000343,-3.976249695,4.837499618530273,106.25,106.25,0,7,True,False,-6.7342453,-7.574251175,0,0,-7.5,-0.06675148,0,False,False,0,6.364999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.388999938964844,0.8193798065185547,-4.285912991,-4.217380047,-7.551750183,-7.551750183,21,78,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119471,True
2026-02-27 22:28:35+00:00,4067,2134,6.25,-4.328749657,-4.15375042,-4.606249809,-4.373749733,-4.0,4.924999237060547,106.25,106.25,0,7,True,False,-6.827997208,-7.608001709,0,0,-7.5,-0.102376938,0,False,False,0,6.388999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.388999938964844,0.8118801116943359,-4.328746319,-4.232653618,-7.608001709,-7.608001709,21,79,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119471,True
2026-02-27 22:38:41+00:00,4068,2134,6.25,-4.34375,-4.149999619,-4.59125042,-4.460000038,-4.053750038,4.762500762939453,106.25,106.25,0,7,True,False,-6.916122437,-7.641752243,0,0,-7.5,-0.147377014,0,False,False,0,6.368000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.368000030517578,0.7312545776367188,-4.35513258,-4.244130611,-7.647377014,-7.647377014,21,79,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119471,True
2026-02-27 22:48:47+00:00,4069,2134,6.25,-4.34375,-4.147500038,-4.604999542,-4.46875,-4.029999733,4.881250381469727,106.25,106.25,0,7,True,False,-7.073623657,-7.788002014,0,0,-7.5,-0.303003311,0,False,False,0,6.348999977111816,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.354000091552734,0.7012538909912109,-4.37331152,-4.251605988,-7.703626633,-7.703626633,21,79,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119471,True
2026-02-27 22:58:53+00:00,4070,2134,6.25,-4.342499733,-4.167499542,-4.623749733,-4.426250458,-4.02875042,4.774999618530273,106.25,106.25,0,7,True,False,-7.187997818,-7.947378159,0,0,-7.5,-0.393003464,0,False,False,0,6.352000236511231,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.350000381469727,0.7481307983398438,-4.38342905,-4.256760597,-7.962379456,-7.962379456,21,58,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119472,True
2026-02-27 23:08:59+00:00,4071,2134,6.25,-4.376250267,-4.164999962,-4.649999619,-4.447500229,-4.097499847,4.762500762939453,106.25,106.25,0,7,True,False,-7.216123581,-7.93800354,0,0,-7.5,-0.46987915,0,False,False,0,6.300000190734863,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.329000473022461,0.6862545013427734,-4.395311832,-4.257371902,-7.902378082,-7.902378082,21,57,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119472,True
2026-02-27 23:19:05+00:00,4072,2134,6.25,-4.371250153,-4.207500458,-4.642499924,-4.524999619,-4.074999809,4.643749237060547,106.25,106.25,0,7,True,False,-7.097997665,-7.763628006,0,0,-7.5,-0.226127625,0,False,False,0,6.076999664306641,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.078000068664551,0.6618785858154297,-4.400952339,-4.258648872,-7.731752396,-7.731752396,21,59,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119472,True
2026-02-27 23:29:11+00:00,4073,2134,6.25,-4.409999847,-4.131250381,-4.698749542,-4.453749657,-4.042499542,4.706249237060547,106.25,106.25,0,7,True,False,-6.996747971,-7.570501328,0,0,-7.5,-0.03487587,0,False,False,0,5.729000091552734,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.722999572753906,0.5381278991699219,-4.407114029,-4.256261349,-7.53487587,-7.53487587,21,58,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119472,True
2026-02-27 23:39:17+00:00,4074,2134,6.25,-4.34624958,-4.140000343,-4.693750381,-4.467499733,-4.047499657,4.643749237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.729877472,0,0,-7.5,-0.231752396,0,False,False,0,6.060000419616699,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0329999923706055,0.693756104,-4.398475647,-4.247808933,-7.759878159,-7.759878159,21,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119472,True
2026-02-27 23:49:22+00:00,4075,2134,6.25,-4.375,-4.12749958,-4.671250343,-4.521249771,-4.010000229,4.6875,106.25,106.25,0,7,True,False,-7.24237442,-7.902378082,0,0,-7.5,-0.400503159,0,False,False,0,6.059000015258789,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.053999900817871,0.6450042724609375,-4.401812077,-4.246893883,-7.89112854,-7.89112854,21,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119472,True
2026-02-27 23:59:28+00:00,4076,2134,6.25,-4.361249924,-4.135000229,-4.693750381,-4.517499924,-4.02875042,4.631250381469727,106.25,106.25,0,7,True,False,-7.270498276,-7.92300415,0,0,-7.5,-0.402378082,0,False,False,0,6.128999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.116000175476074,0.6750049591064453,-4.402599335,-4.235227108,-7.966129303,-7.966129303,21,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119473,True
2026-02-28 00:09:34+00:00,4077,2134,6.25,-4.34624958,-4.119999886,-4.693750381,-4.511249542,-3.981250763,4.662500381469727,106.25,106.25,0,7,True,False,-6.762371063,-7.311750412,0,0,-7.5,0.1882495880126953,0,False,False,0,5.352000236511231,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.354999542236328,0.5568790435791016,-4.399353504,-4.227950573,-7.319250107,-7.319250107,21,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119473,True
2026-02-28 00:19:40+00:00,4078,2134,6.25,-4.361249924,-4.086250305,-4.699999809,-4.506250381,-4.008749962,4.71875,106.25,106.25,0,7,True,False,-6.548620224,-7.054872513,0,0,-7.5,0.4470024108886719,0,False,False,0,5.439999580383301,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.425999641418457,0.5362529754638672,-4.386478424,-4.220203876,-7.124248505,-7.124248505,21,57,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119473,True
2026-02-28 00:29:46+00:00,4079,2134,6.25,-4.34125042,-4.057499886,-4.668749809,-4.493749619,-3.995000839,4.706249237060547,106.25,106.25,0,7,True,False,-6.556119919,-7.152374268,0,0,-7.5,0.3213768005371094,0,False,False,0,5.850999832,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.833000183105469,0.5250034332275391,-4.370652676,-4.20712328,-7.015497208,-7.015497208,21,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119473,True
2026-02-28 00:39:51+00:00,4080,2134,6.25,-4.335000038,-4.066249847,-4.611249924,-4.478750229,-3.995000839,4.706249237060547,106.25,106.25,0,7,True,False,-6.88612175,-7.634250641,0,0,-7.5,-0.108001709,0,False,False,0,6.378000259399414,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.376000404,0.723754883,-4.353212833,-4.202152252,-7.609876633,-7.609876633,21,56,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119473,True
2026-02-28 00:49:57+00:00,4081,2134,6.25,-4.31000042,-4.03374958,-4.642499924,-4.430000305,-3.998750687,4.725000381469727,106.25,106.25,0,7,True,False,-6.856121063,-7.570501328,0,0,-7.5,-0.11362648,0,False,False,0,6.390000343322754,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.383999824523926,0.7950057983398438,-4.351131439,-4.193600655,-7.649251938,-7.649251938,21,56,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119473,True
2026-02-28 01:00:03+00:00,4082,2134,6.25,-4.308750153,-4.045000076,-4.642499924,-4.397500038,-3.978750229,4.649999618530273,106.25,106.25,0,7,True,False,-6.88612175,-7.621126175,0,0,-7.5,-0.169876099,0,False,False,0,6.371000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.371000289916992,0.7200031280517578,-4.35027647,-4.181787014,-7.589250565,-7.589250565,21,56,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119474,True
2026-02-28 01:10:15+00:00,4083,2134,6.25,-4.318750381,-4.034999847,-4.618749619,-4.425000191,-3.975000381,4.6875,106.25,106.25,0,7,True,False,-7.126123428,-7.821752548,0,0,-7.5,-0.349878311,0,False,False,0,6.331999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.340000152587891,0.7050037384033203,-4.355630398,-4.170832157,-7.818002701,-7.818002701,21,56,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119474,True
2026-02-28 01:20:21+00:00,4084,2134,6.25,-4.307499886,-4.03374958,-4.640000343,-4.461250305,-3.958749771,4.674999237060547,106.25,106.25,0,7,True,False,-7.075498581,-7.758001328,0,0,-7.5,-0.25425148,0,False,False,0,6.300999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.295999526977539,0.6787528991699219,-4.357903957,-4.169949532,-7.75425148,-7.75425148,21,64,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119474,True
2026-02-28 01:30:27+00:00,4085,2134,6.25,-4.319999695,-4.026249886,-4.649999619,-4.453749657,-3.98500061,4.59375,106.25,106.25,0,7,True,False,-7.028623581,-7.759878159,0,0,-7.5,-0.259878159,0,False,False,0,6.189000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.182999610900879,0.7312545776367188,-4.355743885,-4.176429749,-7.789876938,-7.789876938,21,63,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119474,True
2026-02-28 01:40:38+00:00,4086,2134,6.25,-4.31499958,-4.023750305,-4.681249619,-4.493749619,-3.965000153,4.612499237060547,106.25,106.25,0,7,True,False,-7.124248505,-7.881753922,0,0,-7.5,-0.351753235,0,False,False,0,6.289999961853027,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.296999931335449,0.7425060272216797,-4.357709885,-4.180761337,-7.842378616,-7.842378616,21,63,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119474,True
2026-02-28 01:50:44+00:00,4087,2134,6.25,-4.282500267,-4.068750381,-4.632499695,-4.461250305,-3.946250916,4.662500381469727,106.25,106.25,0,7,True,False,-7.157999039,-7.855503082,0,0,-7.5,-0.378002167,0,False,False,0,6.199000358581543,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.194999694824219,0.7518806457519531,-4.355138779,-4.19109869,-7.881753922,-7.881753922,21,65,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119474,True
2026-02-28 02:00:49+00:00,4088,2134,6.25,-4.328749657,-4.057499886,-4.661250114,-4.456250191,-3.947500229,4.731250762939453,106.25,106.25,0,7,True,False,-7.157999039,-7.883628845,0,0,-7.5,-0.381753922,0,False,False,0,6.251999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.253999710083008,0.7556304931640625,-4.358723164,-4.200535774,-7.943628311,-7.943628311,21,64,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119475,True
2026-02-28 02:10:55+00:00,4089,2134,6.25,-4.363750458,-4.088749886,-4.6875,-4.441249847,-3.951250076,4.674999237060547,106.25,106.25,0,7,True,False,-7.204874039,-7.941753387,0,0,-7.5,-0.417377472,0,False,False,0,6.234000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.244000434875488,0.7200050354003906,-4.356674671,-4.204216003,-7.949253082,-7.949253082,21,57,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119475,True
2026-02-28 02:21:01+00:00,4090,2134,6.25,-4.380000114,-4.083749771,-4.699999809,-4.482500076,-3.926250458,4.643749237060547,106.25,106.25,0,7,True,False,-7.067998886,-7.677375793,0,0,-7.5,-0.173625946,0,False,False,0,5.887999534606934,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.887999534606934,0.6037521362304688,-4.361438751,-4.220759392,-7.673625946,-7.673625946,21,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119475,True
2026-02-28 02:31:07+00:00,4091,2134,6.25,-4.390000343,-4.088749886,-4.699999809,-4.422499657,-3.95249939,4.625,106.25,106.25,0,7,True,False,-6.998622894,-7.602376938,0,0,-7.5,-0.087375641,0,False,False,0,5.732999801635742,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.666999816894531,0.5456295013427734,-4.359499454,-4.230624199,-7.521751404,-7.521751404,21,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119475,True
2026-02-28 02:41:13+00:00,4092,2134,6.25,-4.385000229,-4.09125042,-4.71875,-4.489999771,-3.901250839,4.600000381469727,106.25,106.25,0,7,True,False,-6.544870377,-7.064247131,0,0,-7.5,0.4470024108886719,0,False,False,0,5.331000328063965,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.340999603271484,0.5156269073486328,-4.358324528,-4.227222443,-7.064247131,-7.064247131,21,53,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119475,True
2026-02-28 02:51:19+00:00,4093,2134,6.25,-4.420000076,-4.085000038,-4.649999619,-4.442500114,-3.918750763,4.662500381469727,106.25,106.25,0,7,True,False,-6.531744003,-7.032373428,0,0,-7.5,0.4413776397705078,0,False,False,0,5.350000381469727,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.333000183105469,0.4500026702880859,-4.346357822,-4.232221603,-7.017372131,-7.017372131,21,57,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119476,True
2026-02-28 03:01:25+00:00,4094,2134,6.25,-4.388750076,-4.112500191,-4.649999619,-4.452500343,-3.90625,4.631250381469727,106.25,106.25,0,7,True,False,-6.942371368,-7.630500793,0,0,-7.5,-0.16050148,0,False,False,0,6.256999969482422,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.263999938964844,0.6956291198730469,-4.325419426,-4.231256485,-7.611751556,-7.611751556,21,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119476,True
2026-02-28 03:11:30+00:00,4095,2134,6.25,-4.390000343,-4.077500343,-4.649999619,-4.432499886,-3.868749619,4.59375,106.25,106.25,0,7,True,False,-7.022996902,-7.774877548,0,0,-7.5,-0.258001328,0,False,False,0,6.2170000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.204999923706055,0.7387542724609375,-4.31760931,-4.214709759,-7.767377853,-7.767377853,21,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119476,True
2026-02-28 03:21:36+00:00,4096,2134,6.25,-4.326250076,-4.09624958,-4.643750191,-4.421250343,-3.920000076,4.59375,106.25,106.25,0,7,True,False,-7.039873123,-7.759878159,0,0,-7.5,-0.295501709,0,False,False,0,6.196000099182129,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.220999717712402,0.7218799591064453,-4.320526123,-4.215414047,-7.767377853,-7.767377853,21,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119476,True
2026-02-28 03:31:42+00:00,4097,2134,6.25,-4.351249695,-4.068750381,-4.667499542,-4.452500343,-3.871250153,4.606250762939453,106.25,106.25,0,7,True,False,-7.148622513,-7.846128464,0,0,-7.5,-0.351753235,0,False,False,0,6.005999565124512,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.005999565124512,0.7181301116943359,-4.328558445,-4.211946487,-7.846128464,-7.846128464,21,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119476,True
2026-02-28 03:41:48+00:00,4098,2134,6.25,-4.352499962,-4.03374958,-4.71875,-4.428750038,-3.896249771,4.612499237060547,106.25,106.25,0,7,True,False,-7.189874649,-7.885503769,0,0,-7.5,-0.378002167,0,False,False,0,5.984000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.972999572753906,0.6750049591064453,-4.33536005,-4.199137211,-7.842378616,-7.842378616,21,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119476,True
2026-02-28 03:51:54+00:00,4099,2134,6.25,-4.336250305,-4.066249847,-4.686249733,-4.421250343,-3.895000458,4.668750762939453,106.25,106.25,0,7,True,False,-7.225498199,-7.896753311,0,0,-7.5,-0.419252396,0,False,False,0,5.925000190734863,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.939999580383301,0.6618785858154297,-4.338386059,-4.201544762,-7.866752625,-7.866752625,21,53,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119477,True
2026-02-28 04:02:00+00:00,4100,2134,6.25,-4.364999771,-4.066249847,-4.675000191,-4.43500042,-3.907499313,4.625,106.25,106.25,0,7,True,False,-7.107372284,-7.793626785,0,0,-7.5,-0.295501709,0,False,False,0,5.675999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.788999557495117,0.6862545013427734,-4.331779003,-4.199969292,-7.784252167,-7.784252167,21,53,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119477,True
2026-02-28 04:12:06+00:00,4101,2134,6.25,-4.366250038,-4.052499771,-4.706250191,-4.448749542,-3.882499695,4.575000762939453,106.25,106.25,0,7,True,False,-7.122373581,-7.728002548,0,0,-7.5,-0.256126404,0,False,False,0,5.925000190734863,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.904000282287598,0.6056289672851562,-4.332380772,-4.198784351,-7.669876099,-7.669876099,21,64,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119477,True
2026-02-28 04:22:12+00:00,4102,2134,6.25,-4.353750229,-4.068750381,-4.681249619,-4.4375,-3.85874939,4.606250762939453,106.25,106.25,0,7,True,False,-7.171123505,-7.78612709,0,0,-7.5,-0.276752472,0,False,False,0,5.833999633789063,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.833999633789063,0.6243782043457031,-4.334715366,-4.201416016,-7.788002014,-7.788002014,21,57,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119477,True
2026-02-28 04:32:17+00:00,4103,2134,6.25,-4.378749847,-4.053750038,-4.65625,-4.423749924,-3.851249695,4.65625,106.25,106.25,0,7,True,False,-7.096122742,-7.806753159,0,0,-7.5,-0.308628082,0,False,False,0,5.876999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.852000236511231,0.6356277465820312,-4.3276577,-4.202620506,-7.713001251,-7.713001251,21,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119477,True
2026-02-28 04:42:23+00:00,4104,2134,6.25,-4.353750229,-4.03374958,-4.691249847,-4.385000229,-3.871250153,4.65625,106.25,106.25,0,7,True,False,-7.06987381,-7.780502319,0,0,-7.5,-0.280502319,0,False,False,0,5.8420000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.836000442504883,0.6975040435791016,-4.327642441,-4.201086998,-7.767377853,-7.767377853,21,58,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119477,True
2026-02-28 04:52:29+00:00,4105,2134,6.25,-4.364999771,-4.069999695,-4.675000191,-4.453749657,-3.887500763,4.59375,106.25,106.25,0,7,True,False,-7.092372894,-7.789876938,0,0,-7.5,-0.278627396,0,False,False,0,5.588000297546387,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.675000190734863,0.6750049591064453,-4.329577446,-4.201723099,-7.821752548,-7.821752548,21,52,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119478,True
2026-02-28 05:02:35+00:00,4106,2134,6.25,-4.375,-4.039999962,-4.675000191,-4.418749809,-3.877500534,4.649999618530273,106.25,106.25,0,7,True,False,-6.767995834,-7.341749191,0,0,-7.5,0.1882495880126953,0,False,False,0,5.48900032,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.496999740600586,0.6056289672851562,-4.320556641,-4.203274727,-7.368000031,-7.368000031,21,55,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119478,True
2026-02-28 05:12:41+00:00,4107,2134,6.25,-4.324999809,-4.09125042,-4.6875,-4.40625,-3.841249466,4.568750381469727,106.25,106.25,0,7,True,False,-6.621746063,-7.28924942,0,0,-7.5,0.1582508087158203,0,False,False,0,5.809000015258789,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.805999755859375,0.6018791198730469,-4.306629181,-4.199977875,-7.154249191,-7.341749191,21,60,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119478,True
2026-02-28 05:22:47+00:00,4108,2134,6.25,-4.338749886,-4.03374958,-4.675000191,-4.378749847,-3.862499237,4.587499618530273,106.25,106.25,0,7,True,False,-6.916122437,-7.653001785,0,0,-7.5,-0.158626556,0,False,False,0,6.0329999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.034000396728516,0.7631301879882812,-4.295458794,-4.199079514,-7.651126862,-7.651126862,21,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119478,True
2026-02-28 05:32:53+00:00,4109,2134,6.25,-4.385000229,-4.037500381,-4.673749924,-4.392499924,-3.85874939,4.587499618530273,106.25,106.25,0,7,True,False,-6.991123199,-7.78612709,0,0,-7.5,-0.261753082,0,False,False,0,6.001999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.001999855041504,0.7875041961669922,-4.297526836,-4.195353031,-7.788002014,-7.788002014,21,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119478,True
2026-02-28 05:42:59+00:00,4110,2134,6.25,-4.333749771,-4.038749695,-4.662500381,-4.414999962,-3.862499237,4.600000381469727,106.25,106.25,0,7,True,False,-6.994873047,-7.789876938,0,0,-7.5,-0.288002014,0,False,False,0,6.010000228881836,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.031000137329102,0.7350044250488281,-4.2954669,-4.189408302,-7.788002014,-7.788002014,21,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119478,True
