timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-28 05:53:05+00:00,4111,2134,6.25,-4.358750343,-4.068750381,-4.681249619,-4.393750191,-3.841249466,4.612499237060547,106.25,106.25,0,7,True,False,-7.082998276,-7.81237793,0,0,-7.5,-0.319877625,0,False,False,0,6.010000228881836,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.015999794006348,0.8043804168701172,-4.306488514,-4.186416626,-7.81237793,-7.81237793,21,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119479,True
2026-02-28 06:03:10+00:00,4112,2134,6.25,-4.319999695,-4.057499886,-4.683750153,-4.407500267,-3.883750916,4.568750381469727,106.25,106.25,0,7,True,False,-7.146747589,-7.864877701,0,0,-7.5,-0.389253616,0,False,False,0,5.670999526977539,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.73900032,0.7218799591064453,-4.320824623,-4.186828613,-7.819877625,-7.819877625,21,52,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119479,True
2026-02-28 06:13:16+00:00,4113,2134,6.25,-4.342499733,-4.021249771,-4.6875,-4.427499771,-3.838750839,4.556249618530273,106.25,106.25,0,7,True,False,-7.156124115,-7.913627625,0,0,-7.5,-0.413627625,0,False,False,0,5.916999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.909000396728516,0.7368793487548828,-4.319198132,-4.189221382,-7.915502548,-7.915502548,21,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119479,True
2026-02-28 06:23:22+00:00,4114,2134,6.25,-4.317500114,-4.053750038,-4.712499619,-4.381250381,-3.883750916,4.556249618530273,106.25,106.25,0,7,True,False,-7.216123581,-7.939878464,0,0,-7.5,-0.439878464,0,False,False,0,5.920000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.920000076293945,0.7425041198730469,-4.313920498,-4.198102951,-7.939878464,-7.939878464,21,58,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119479,True
2026-02-28 06:33:28+00:00,4115,2134,6.25,-4.356249809,-4.041250229,-4.668749809,-4.430000305,-3.875,4.493749618530273,106.25,106.25,0,7,True,False,-6.71362114,-7.246124268,0,0,-7.5,0.259500503540039,0,False,False,0,5.046999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.059000015258789,0.5756282806396484,-4.317258358,-4.196147919,-7.283624649,-7.283624649,21,60,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119479,True
2026-02-28 06:43:34+00:00,4116,2134,6.25,-4.345000267,-4.042499542,-4.649999619,-4.401249886,-3.862499237,4.543750762939453,106.25,106.25,0,7,True,False,-6.5467453,-7.099872589,0,0,-7.5,0.3776264190673828,0,False,False,0,5.314999580383301,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.305999755859375,0.5156269073486328,-4.313148975,-4.207258224,-7.060497284,-7.060497284,21,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119479,True
2026-02-28 06:53:40+00:00,4117,2134,6.25,-4.351249695,-4.071249962,-4.636249542,-4.398750305,-3.848749161,4.506250381469727,106.25,106.25,0,7,True,False,-6.914247513,-7.643627167,0,0,-7.5,-0.143627167,0,False,False,0,5.909000396728516,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.916999816894531,0.7293796539306641,-4.298285961,-4.209229469,-7.61362648,-7.61362648,21,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119480,True
2026-02-28 07:03:46+00:00,4118,2134,6.25,-4.378749847,-4.067500114,-4.625,-4.418749809,-3.838750839,4.5,106.25,106.25,0,7,True,False,-6.974246979,-7.744876862,0,0,-7.5,-0.243001938,0,False,False,0,5.946999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9639997482299805,0.7687549591064453,-4.298317432,-4.209975243,-7.743001938,-7.743001938,21,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119480,True
2026-02-28 07:13:52+00:00,4119,2134,6.25,-4.373749733,-4.06000042,-4.680000305,-4.441249847,-3.816249847,4.512500762939453,106.25,106.25,0,7,True,False,-6.977996826,-7.799251556,0,0,-7.5,-0.278627396,0,False,False,0,5.928999900817871,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.939000129699707,0.7856292724609375,-4.305284023,-4.208012104,-7.793626785,-7.793626785,21,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119480,True
2026-02-28 07:23:58+00:00,4120,2134,6.25,-4.373749733,-4.021249771,-4.668749809,-4.4375,-3.852500916,4.518749237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.851753235,0,0,-7.5,-0.372377396,0,False,False,0,5.791999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.777999877929688,0.6993789672851562,-4.310604572,-4.20569706,-7.799251556,-7.799251556,21,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119480,True
2026-02-28 07:34:04+00:00,4121,2134,6.25,-4.338749886,-4.073749542,-4.667499542,-4.418749809,-3.854999542,4.506250381469727,106.25,106.25,0,7,True,False,-7.052997589,-7.617376328,0,0,-7.5,-0.143627167,0,False,False,0,5.572999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.564000129699707,0.6581287384033203,-4.319139004,-4.213707924,-7.662376404,-7.662376404,21,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119480,True
2026-02-28 07:44:10+00:00,4122,2134,6.25,-4.380000114,-4.068750381,-4.693750381,-4.422499657,-3.826250076,4.537500381469727,106.25,106.25,0,7,True,False,-6.946123123,-7.58175087,0,0,-7.5,-0.083625793,0,False,False,0,5.357000350952148,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.421999931335449,0.5812530517578125,-4.317618847,-4.220702171,-7.544250488,-7.544250488,21,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119480,True
2026-02-28 07:54:16+00:00,4123,2134,6.25,-4.37749958,-4.098750114,-4.706250191,-4.427499771,-3.861249924,4.443750381469727,106.25,106.25,0,7,True,False,-7.270498276,-7.939878464,0,0,-7.5,-0.436128616,0,False,False,0,5.753000259399414,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.732999801635742,0.7106285095214844,-4.320059299,-4.223733425,-7.998003006,-7.998003006,21,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119481,True
2026-02-28 08:04:22+00:00,4124,2134,6.25,-4.402500153,-4.043749809,-4.6875,-4.426250458,-3.857500076,4.443750381469727,106.25,106.25,0,7,True,False,-7.347373962,-8.029878616,0,0,-7.5,-0.537378311,0,False,False,0,5.762999534606934,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.762999534606934,0.723754883,-4.317617416,-4.214258194,-8.029878616,-8.029878616,21,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119481,True
2026-02-28 08:14:28+00:00,4125,2134,6.25,-4.398750305,-4.083749771,-4.706250191,-4.426250458,-3.807500839,4.475000381469727,106.25,106.25,0,7,True,False,-7.034248352,-7.647377014,0,0,-7.5,-0.149251938,0,False,False,0,5.267999649047852,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.296999931335449,0.6187553405761719,-4.317531109,-4.221529961,-7.684877396,-7.684877396,21,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119481,True
2026-02-28 08:24:34+00:00,4126,2134,6.25,-4.399999619,-4.088749886,-4.675000191,-4.442500114,-3.8125,4.543750762939453,106.25,106.25,0,7,True,False,-6.677995682,-7.287374496,0,0,-7.5,0.207000732,0,False,False,0,5.340000152587891,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.354999542236328,0.6093788146972656,-4.31743288,-4.223219872,-7.287374496,-7.287374496,18,59,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119481,True
2026-02-28 08:34:40+00:00,4127,2134,6.25,-4.40625,-4.073749542,-4.688750267,-4.402500153,-3.816249847,4.481250762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.728002548,0,0,-7.5,-0.237377167,0,False,False,0,5.6660003662109375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.76099968,0.7312545776367188,-4.303861618,-4.226205826,-7.896753311,-7.714876175,18,57,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119481,True
2026-02-28 08:44:47+00:00,4128,2134,6.25,-4.397500038,-4.074999809,-4.675000191,-4.412500381,-3.802499771,4.450000762939453,106.25,106.25,0,7,True,False,-7.099872589,-7.821752548,0,0,-7.5,-0.33300209,0,False,False,0,5.652999877929688,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.675999641418457,0.7593803405761719,-4.304133892,-4.215103149,-7.823627472,-7.823627472,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119481,True
2026-02-28 08:54:52+00:00,4129,2134,6.25,-4.351249695,-4.063750267,-4.706250191,-4.428750038,-3.8125,4.462499618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.686752319,0,0,-7.5,-0.181127548,0,False,False,0,5.440999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.440999984741211,0.6562538146972656,-4.311196804,-4.216889381,-7.686752319,-7.686752319,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119482,True
2026-02-28 09:04:58+00:00,4130,2134,6.25,-4.368749619,-4.051250458,-4.662500381,-4.447500229,-3.852500916,4.524999618530273,106.25,106.25,0,7,True,False,-7.159873962,-7.861127853,0,0,-7.5,-0.35925293,0,False,False,0,5.479999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.446999549865723,0.6825046539306641,-4.319151402,-4.21835804,-7.806753159,-7.806753159,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119482,True
2026-02-28 09:15:04+00:00,4131,2134,6.25,-4.362500191,-4.043749809,-4.712499619,-4.402500153,-3.803749084,4.362499237060547,106.25,106.25,0,7,True,False,-7.126123428,-7.713001251,0,0,-7.5,-0.241127014,0,False,False,0,5.572999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.564999580383301,0.5943794250488281,-4.317039013,-4.212184906,-7.694252014,-7.694252014,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119482,True
2026-02-28 09:25:10+00:00,4132,2134,6.25,-4.362500191,-4.066249847,-4.706250191,-4.436249733,-3.857500076,4.456249237060547,106.25,106.25,0,7,True,False,-7.064247131,-7.658626556,0,0,-7.5,-0.162376404,0,False,False,0,5.526000022888184,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.482000350952148,0.5887527465820312,-4.310720921,-4.205946922,-7.585500717,-7.585500717,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119482,True
2026-02-28 09:35:15+00:00,4133,2134,6.25,-4.366250038,-4.067500114,-4.712499619,-4.47124958,-3.813749313,4.450000762939453,106.25,106.25,0,7,True,False,-7.030498505,-7.662376404,0,0,-7.5,-0.186752319,0,False,False,0,5.385000228881836,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.373999596,0.6206283569335938,-4.311950207,-4.203125,-7.621126175,-7.621126175,18,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119482,True
2026-02-28 09:45:22+00:00,4134,2134,6.25,-4.37749958,-4.061249733,-4.673749924,-4.418749809,-3.838750839,4.4375,106.25,106.25,0,7,True,False,-7.124248505,-7.83300209,0,0,-7.5,-0.331127167,0,False,False,0,5.906000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.904999732971191,0.706878662,-4.305861473,-4.19916153,-7.831127167,-7.831127167,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119482,True
2026-02-28 09:55:27+00:00,4135,2134,6.25,-4.390000343,-4.057499886,-4.71875,-4.397500038,-3.842500687,4.456249237060547,106.25,106.25,0,7,True,False,-7.047372818,-7.673625946,0,0,-7.5,-0.166126251,0,False,False,0,5.277999877929688,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.319999694824219,0.6412544250488281,-4.316353321,-4.208468437,-7.741127014,-7.741127014,18,53,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119483,True
2026-02-28 10:05:33+00:00,4136,2134,6.25,-4.364999771,-4.013750076,-4.681249619,-4.386249542,-3.809999466,4.512500762939453,106.25,106.25,0,7,True,False,-6.704246521,-7.287374496,0,0,-7.5,0.1995010375976562,0,False,False,0,5.236000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.237000465393066,0.5718784332275391,-4.315493107,-4.202520847,-7.279874802,-7.279874802,18,52,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119483,True
2026-02-28 10:15:39+00:00,4137,2134,6.25,-4.318750381,-4.032500267,-4.686249733,-4.446249962,-3.829999924,4.46875,106.25,106.25,0,7,True,False,-6.492368698,-7.099872589,0,0,-7.5,0.3870010375976562,0,False,False,0,5.128999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.137999534606934,0.519378662,-4.301821709,-4.198467255,-7.039873123,-7.039873123,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119483,True
2026-02-28 10:25:45+00:00,4138,2134,6.25,-4.340000153,-4.005000114,-4.646249771,-4.40874958,-3.783750534,4.462499618530273,106.25,106.25,0,7,True,False,-6.520494461,-7.082998276,0,0,-7.5,0.4226264953613281,0,False,False,0,5.107000350952148,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.121999740600586,0.5775032043457031,-4.288570404,-4.200666904,-7.097997665,-7.097997665,18,56,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119483,True
2026-02-28 10:35:51+00:00,4139,2134,6.25,-4.338749886,-4.003749847,-4.630000114,-4.417499542,-3.838750839,4.568750381469727,106.25,106.25,0,7,True,False,-6.548620224,-7.292999268,0,0,-7.5,0.2182502746582031,0,False,False,0,5.647000312805176,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.649000168,0.7331295013427734,-4.279797554,-4.187786102,-7.281749725,-7.281749725,18,59,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119483,True
2026-02-28 10:45:57+00:00,4140,2134,6.25,-4.338749886,-4.029999733,-4.617500305,-4.362500191,-3.778749466,4.568750381469727,106.25,106.25,0,7,True,False,-6.490493774,-7.092372894,0,0,-7.5,0.3832511901855469,0,False,False,0,5.619999885559082,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.583999633789063,0.5381278991699219,-4.271568298,-4.172519684,-7.006122589,-7.006122589,18,66,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119483,True
2026-02-28 10:56:03+00:00,4141,2134,6.25,-4.359999657,-4.032500267,-4.59624958,-4.401249886,-3.817499161,4.493749618530273,106.25,106.25,0,7,True,False,-6.766120911,-7.544250488,0,0,-7.5,-0.027376175,0,False,False,0,5.899000168,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.899000168,0.7668800354003906,-4.268567562,-4.172095299,-7.542375565,-7.542375565,18,56,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119484,True
2026-02-28 11:06:09+00:00,4142,2134,6.25,-4.279999733,-3.996250153,-4.586250305,-4.373749733,-3.78125,4.549999237060547,106.25,106.25,0,7,True,False,-6.647994995,-7.42987442,0,0,-7.5,0.064498901,0,False,False,0,5.970999717712402,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.970999717712402,0.7762546539306641,-4.25403595,-4.156845093,-7.424249649,-7.424249649,18,56,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119484,True
2026-02-28 11:16:15+00:00,4143,2134,6.25,-4.326250076,-4.020000458,-4.579999924,-4.393750191,-3.815000534,4.59375,106.25,106.25,0,7,True,False,-6.677995682,-7.407375336,0,0,-7.5,0.090749741,0,False,False,0,5.923000335693359,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928000450134277,0.723754883,-4.265878201,-4.154576778,-7.401750565,-7.401750565,18,56,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119484,True
2026-02-28 11:26:20+00:00,4144,2134,6.25,-4.284999847,-4.013750076,-4.611249924,-4.381250381,-3.819999695,4.662500381469727,106.25,106.25,0,7,True,False,-6.646120071,-7.426124573,0,0,-7.5,0.073875427,0,False,False,0,6.0,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.994999885559082,0.7800045013427734,-4.26890564,-4.145603657,-7.48800087,-7.48800087,18,56,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119484,True
2026-02-28 11:36:26+00:00,4145,2134,6.25,-4.340000153,-4.008749962,-4.623749733,-4.373749733,-3.840000153,4.618749618530273,106.25,106.25,0,7,True,False,-6.659244537,-7.456125259,0,0,-7.5,0.043874741,0,False,False,0,5.947999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.946000099182129,0.7912540435791016,-4.270939827,-4.147131443,-7.469249725,-7.469249725,18,56,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119484,True
2026-02-28 11:46:32+00:00,4146,2134,6.25,-4.296250343,-4.001250267,-4.592499733,-4.367500305,-3.842500687,4.587499618530273,106.25,106.25,0,7,True,False,-6.677995682,-7.465499878,0,0,-7.5,0.0232486724853515,0,False,False,0,5.946999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.946999549865723,0.7875041961669922,-4.273476124,-4.149140835,-7.465499878,-7.465499878,18,56,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119484,True
2026-02-28 11:56:39+00:00,4147,2134,6.25,-4.308750153,-4.037500381,-4.598750114,-4.399999619,-3.877500534,4.65625,106.25,106.25,0,7,True,False,-6.794246674,-7.548000336,0,0,-7.5,-0.023626328,0,False,False,0,5.991000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.986000061035156,0.7350044250488281,-4.278879642,-4.147577286,-7.561126709,-7.561126709,18,56,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119485,True
2026-02-28 12:06:44+00:00,4148,2134,6.25,-4.295000076,-4.008749962,-4.604999542,-4.375,-3.819999695,4.762500762939453,106.25,106.25,0,7,True,False,-6.899246216,-7.619251251,0,0,-7.5,-0.121126175,0,False,False,0,5.918000221252441,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.927000045776367,0.7500057220458984,-4.278848171,-4.149446011,-7.61362648,-7.61362648,18,56,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119485,True
2026-02-28 12:16:50+00:00,4149,2134,6.25,-4.251250267,-4.026249886,-4.611249924,-4.358750343,-3.784999847,4.825000762939453,106.25,106.25,0,7,True,False,-6.548620224,-7.317375183,0,0,-7.5,0.1882495880126953,0,False,False,0,5.956000328063965,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.977999687194824,0.7950057983398438,-4.269507408,-4.124832153,-7.414875031,-7.414875031,18,56,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119485,True
2026-02-28 12:26:56+00:00,4150,2134,6.25,-4.207500458,-3.950000763,-4.598750114,-4.340000153,-3.808750153,4.756250381469727,106.25,106.25,0,7,True,False,-6.43611908,-7.223623276,0,0,-7.5,0.2520008087158203,0,False,False,0,6.008999824523926,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998999596,0.7837543487548828,-4.248840809,-4.089351654,-7.219873428,-7.219873428,18,56,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119485,True
2026-02-28 12:37:02+00:00,4151,2134,6.25,-4.237500191,-3.95375061,-4.542499542,-4.322500229,-3.776250839,4.681249618530273,106.25,106.25,0,7,True,False,-6.28424263,-7.122373581,0,0,-7.5,0.3870010375976562,0,False,False,0,6.010000228881836,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.015000343322754,0.8306312561035156,-4.212711334,-4.078022003,-7.112998962,-7.112998962,18,71,0,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119485,True
2026-02-28 12:47:08+00:00,4152,2134,6.25,-4.194999695,-3.996250153,-4.558750153,-4.305000305,-3.801250458,4.643749237060547,106.25,106.25,0,7,True,False,-6.520494461,-7.493625641,0,0,-7.5,0.0307502746582031,0,False,False,0,6.878999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.850999832,0.928131104,-4.203388214,-4.092733383,-7.450500488,-7.450500488,18,77,0,0,0,95,268431295,False,25,23,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119485,True
2026-02-28 12:57:14+00:00,4153,2134,6.25,-4.18999958,-3.932500839,-4.542499542,-4.308750153,-3.807500839,4.806249618530273,106.25,106.25,0,7,True,False,-6.402368546,-7.298624039,0,0,-7.5,0.2613754272460937,0,False,False,0,6.619999885559082,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628999710083008,0.8925056457519531,-4.215500355,-4.076162815,-7.341749191,-7.341749191,18,76,0,0,0,70,268431295,False,25,26,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119486,True
2026-02-28 13:07:20+00:00,4154,2134,6.25,-4.145000458,-3.958749771,-4.526249886,-4.322500229,-3.833749771,4.668750762939453,106.25,106.25,0,7,True,False,-6.297369003,-7.122373581,0,0,-7.5,0.3757514953613281,0,False,False,0,6.064000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.074999809265137,0.8381309509277344,-4.22804451,-4.058513641,-7.131748199,-7.131748199,18,77,0,0,0,70,268431295,False,25,28,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119486,True
2026-02-28 13:17:26+00:00,4155,2134,6.25,-4.1875,-4.00249958,-4.517499924,-4.354999542,-3.840000153,4.668750762939453,106.25,106.25,0,7,True,False,-6.43611908,-7.246124268,0,0,-7.5,0.2388763427734375,0,False,False,0,6.154000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.149999618530273,0.8100051879882812,-4.235894203,-4.088294029,-7.246124268,-7.246124268,18,75,0,0,0,70,268431295,False,25,26,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119486,True
2026-02-28 13:27:31+00:00,4156,2134,6.25,-4.191249847,-3.992500305,-4.561249733,-4.336250305,-3.862499237,4.743749618530273,106.25,106.25,0,7,True,False,-6.402368546,-7.227373123,0,0,-7.5,0.276376724243164,0,False,False,0,6.003999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998999596,0.8212547302246094,-4.240914345,-4.090761662,-7.223623276,-7.223623276,18,75,0,0,0,70,268431295,False,25,26,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119486,True
2026-02-28 13:37:37+00:00,4157,2134,6.25,-4.183750153,-4.005000114,-4.511249542,-4.37250042,-3.89125061,4.806249618530273,106.25,106.25,0,7,True,False,-6.516744614,-7.396125793,0,0,-7.5,0.1207504272460937,0,False,False,0,6.331000328063965,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.357999801635742,0.8306293487548828,-4.249619961,-4.102976799,-7.371749878,-7.371749878,18,75,0,0,0,70,268431295,False,25,25,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119486,True
2026-02-28 13:47:43+00:00,4158,2134,6.25,-4.210000038,-4.026249886,-4.547499657,-4.327500343,-3.870000839,4.8125,106.25,106.25,0,7,True,False,-6.400493622,-7.191749573,0,0,-7.5,0.2876262664794922,0,False,False,0,6.090000152587891,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.086999893188477,0.7575035095214844,-4.257823944,-4.120695114,-7.178623199,-7.178623199,18,75,0,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119486,True
2026-02-28 13:57:49+00:00,4159,2134,6.25,-4.210000038,-4.051250458,-4.529999733,-4.324999809,-3.85874939,4.737499237060547,106.25,106.25,0,7,True,False,-6.51486969,-7.315500259,0,0,-7.5,0.1826248168945312,0,False,False,0,6.362000465393066,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.355999946594238,0.8306293487548828,-4.254746914,-4.143362999,-7.369874954,-7.369874954,18,79,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119487,True
2026-02-28 14:07:55+00:00,4160,2134,6.25,-4.202500343,-4.114999771,-4.538749695,-4.351249695,-3.876249313,4.725000381469727,106.25,106.25,0,7,True,False,-6.522369385,-7.281749725,0,0,-7.5,0.1995010375976562,0,False,False,0,6.086999893188477,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.093999862670898,0.7912559509277344,-4.265193939,-4.179807663,-7.281749725,-7.281749725,18,75,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119487,True
2026-02-28 14:18:00+00:00,4161,2134,6.25,-4.338749886,-4.166250229,-4.56000042,-4.416250229,-3.920000076,4.65625,106.25,106.25,0,7,True,False,-6.548620224,-7.339874268,0,0,-7.5,0.1901264190673828,0,False,False,0,6.031999588012695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.029000282287598,0.8081302642822266,-4.272819996,-4.208221436,-7.39425087,-7.39425087,18,75,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119487,True
2026-02-28 14:28:06+00:00,4162,2134,6.25,-4.307499886,-4.163749695,-4.548749924,-4.353750229,-3.9375,4.71875,106.25,106.25,0,7,True,False,-6.707996368,-7.401750565,0,0,-7.5,0.098249435,0,False,False,0,6.027000427246094,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.017999649047852,0.7031288146972656,-4.280824661,-4.231825829,-7.377374649,-7.377374649,18,75,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119487,True
2026-02-28 14:38:13+00:00,4163,2134,6.25,-4.34375,-4.188750267,-4.548749924,-4.390000343,-3.950000763,4.6875,106.25,106.25,0,7,True,False,-6.829872131,-7.632375717,0,0,-7.5,-0.143627167,0,False,False,0,6.064999580383301,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.064999580383301,0.7668781280517578,-4.296838284,-4.254582882,-7.632375717,-7.632375717,18,75,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119487,True
2026-02-28 14:48:18+00:00,4164,2134,6.25,-4.357500076,-4.21875,-4.598750114,-4.409999847,-3.931249619,4.649999618530273,106.25,106.25,0,7,True,False,-6.899246216,-7.656751633,0,0,-7.5,-0.169876099,0,False,False,0,6.11400032,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.121999740600586,0.7800045013427734,-4.30009222,-4.263141155,-7.698001862,-7.698001862,18,75,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119487,True
2026-02-28 14:58:24+00:00,4165,2134,6.25,-4.352499962,-4.226249695,-4.579999924,-4.409999847,-3.95375061,4.618749618530273,106.25,106.25,0,7,True,False,-7.079248428,-7.848003387,0,0,-7.5,-0.351753235,0,False,False,0,6.074000358581543,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.074000358581543,0.7800045013427734,-4.310628891,-4.27134943,-7.857378006,-7.857378006,18,75,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119488,True
2026-02-28 15:08:30+00:00,4166,2134,6.25,-4.388750076,-4.192500114,-4.612500191,-4.417499542,-3.923749924,4.643749237060547,106.25,106.25,0,7,True,False,-7.161748886,-7.883628845,0,0,-7.5,-0.411752701,0,False,False,0,6.130999565124512,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.140000343322754,0.7556304931640625,-4.322734356,-4.277280807,-7.896753311,-7.896753311,18,75,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119488,True
2026-02-28 15:18:36+00:00,4167,2134,6.25,-4.354999542,-4.193750381,-4.606249809,-4.417499542,-3.931249619,4.706249237060547,106.25,106.25,0,7,True,False,-7.152374268,-7.827377319,0,0,-7.5,-0.349878311,0,False,False,0,5.9670000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.939999580383301,0.7012538909912109,-4.326887608,-4.281650543,-7.83300209,-7.83300209,18,66,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119488,True
2026-02-28 15:28:42+00:00,4168,2134,6.25,-4.413749695,-4.18999958,-4.635000229,-4.470000267,-3.938749313,4.65625,106.25,106.25,0,7,True,False,-7.25737381,-7.99987793,0,0,-7.5,-0.496128082,0,False,False,0,5.994999885559082,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.993000030517578,0.7387542724609375,-4.337857723,-4.287101746,-7.996128082,-7.996128082,18,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119488,True
2026-02-28 15:38:47+00:00,4169,2134,6.25,-4.385000229,-4.162500381,-4.630000114,-4.411250114,-3.940000534,4.71875,106.25,106.25,0,7,True,False,-7.189874649,-7.84425354,0,0,-7.5,-0.342378616,0,False,False,0,6.072999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.064000129699707,0.693756104,-4.33684063,-4.28312397,-7.881753922,-7.881753922,18,59,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119488,True
2026-02-28 15:48:53+00:00,4170,2134,6.25,-4.366250038,-4.164999962,-4.662500381,-4.421250343,-3.958749771,4.837499618530273,106.25,106.25,0,7,True,False,-6.974246979,-7.594875336,0,0,-7.5,-0.083625793,0,False,False,0,5.685999870300293,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.697999954223633,0.6018772125244141,-4.340004444,-4.263212204,-7.591125488,-7.591125488,18,61,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119488,True
2026-02-28 15:58:59+00:00,4171,2134,6.25,-4.34624958,-4.171250343,-4.642499924,-4.40625,-3.931249619,4.850000381469727,106.25,106.25,0,7,True,False,-7.111124039,-7.806753159,0,0,-7.5,-0.316127777,0,False,False,0,6.029000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.008000373840332,0.6956291198730469,-4.322324753,-4.243185043,-7.851753235,-7.851753235,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119489,True
2026-02-28 16:09:05+00:00,4172,2134,6.25,-4.340000153,-4.108750343,-4.598750114,-4.420000076,-3.882499695,4.737499237060547,106.25,106.25,0,7,True,False,-6.974246979,-7.729877472,0,0,-7.5,-0.211126328,0,False,False,0,6.093999862670898,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.095000267028809,0.7406291961669922,-4.303674698,-4.236943245,-7.709251404,-7.709251404,18,64,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119489,True
2026-02-28 16:19:11+00:00,4173,2134,6.25,-4.34624958,-4.104999542,-4.573749542,-4.404999733,-3.932500839,4.850000381469727,106.25,106.25,0,7,True,False,-6.852371216,-7.668001175,0,0,-7.5,-0.171751022,0,False,False,0,6.11400032,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.107000350952148,0.8100051879882812,-4.288882732,-4.233309746,-7.669876099,-7.669876099,18,64,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119489,True
2026-02-28 16:29:17+00:00,4174,2134,6.25,-4.366250038,-4.109999657,-4.542499542,-4.380000114,-3.898750305,4.837499618530273,106.25,106.25,0,7,True,False,-6.822370529,-7.611751556,0,0,-7.5,-0.11362648,0,False,False,0,6.156999588012695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.154000282287598,0.8100051879882812,-4.279462337,-4.221733093,-7.615501404,-7.615501404,18,64,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119489,True
2026-02-28 16:39:23+00:00,4175,2134,6.25,-4.331250191,-4.077500343,-4.523750305,-4.350000381,-3.84375,4.881250381469727,106.25,106.25,0,7,True,False,-6.726745605,-7.516126633,0,0,-7.5,-0.01987648,0,False,False,0,6.185999870300293,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.187000274658203,0.7856311798095703,-4.251562119,-4.221218109,-7.516126633,-7.516126633,18,64,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119489,True
2026-02-28 16:49:29+00:00,4176,2134,6.25,-4.335000038,-4.074999809,-4.436249733,-4.331250191,-3.809999466,4.806249618530273,106.25,106.25,0,7,True,False,-6.550495148,-7.371749878,0,0,-7.5,0.1282501220703125,0,False,False,0,6.246000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.234000205993652,0.8081302642822266,-4.19767952,-4.211957932,-7.328624725,-7.328624725,18,64,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119489,True
2026-02-28 16:59:35+00:00,4177,2134,6.25,-4.323749542,-4.09624958,-4.366250038,-4.282500267,-3.795000076,4.71875,106.25,106.25,0,7,True,False,-6.347993851,-7.124248505,0,0,-7.5,0.3757514953613281,0,False,False,0,6.248000144958496,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.25,0.7462539672851562,-4.164658546,-4.204737663,-7.096122742,-7.096122742,18,70,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119490,True
2026-02-28 17:09:40+00:00,4178,2134,6.25,-4.288749695,-4.078749657,-4.385000229,-4.318750381,-3.853750229,4.706249237060547,106.25,106.25,0,7,True,False,-6.46799469,-7.311750412,0,0,-7.5,0.1882495880126953,0,False,False,0,6.7220001220703125,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.788999557495117,0.8268814086914062,-4.164711952,-4.197255135,-7.317375183,-7.317375183,18,75,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119490,True
2026-02-28 17:19:47+00:00,4179,2134,6.25,-4.287500381,-4.090000153,-4.327500343,-4.326250076,-3.856250763,4.631250381469727,106.25,106.25,0,7,True,False,-6.398618698,-7.184247971,0,0,-7.5,0.3157520294189453,0,False,False,0,6.270999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.279999732971191,0.8025054931640625,-4.176795483,-4.190813065,-7.174873352,-7.174873352,18,75,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119490,True
2026-02-28 17:29:53+00:00,4180,2134,6.25,-4.335000038,-4.071249962,-4.308750153,-4.347499847,-3.896249771,4.581249237060547,106.25,106.25,0,7,True,False,-6.406118393,-7.219873428,0,0,-7.5,0.2820014953613281,0,False,False,0,6.284999847412109,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2829999923706055,0.8193798065185547,-4.188910007,-4.184672356,-7.219873428,-7.219873428,18,75,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119490,True
2026-02-28 17:39:59+00:00,4181,2134,6.25,-4.251250267,-4.097499847,-4.289999962,-4.373749733,-3.973749161,4.618749618530273,106.25,106.25,0,7,True,False,-6.507369995,-7.341749191,0,0,-7.5,0.1826248168945312,0,False,False,0,6.671999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.708000183105469,0.8831310272216797,-4.202085018,-4.179699421,-7.456125259,-7.456125259,18,78,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119490,True
2026-02-28 17:50:05+00:00,4182,2134,6.25,-4.28374958,-4.073749542,-4.296250343,-4.373749733,-3.954999924,4.674999237060547,106.25,106.25,0,7,True,False,-6.372367859,-7.187997818,0,0,-7.5,0.3326263427734375,0,False,False,0,6.295999526977539,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.291999816894531,0.8118801116943359,-4.204394817,-4.18806839,-7.189874649,-7.189874649,18,75,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119490,True
2026-02-28 18:00:11+00:00,4183,2134,6.25,-4.241250038,-4.063750267,-4.28374958,-4.399999619,-3.948749542,4.674999237060547,106.25,106.25,0,7,True,False,-6.449243546,-7.251749039,0,0,-7.5,0.2182502746582031,0,False,False,0,6.595000267028809,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.611000061035156,0.8325061798095703,-4.209151745,-4.173107147,-7.281749725,-7.281749725,18,81,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119491,True
2026-02-28 18:10:17+00:00,4184,2134,6.25,-4.303750038,-4.0625,-4.302499771,-4.392499924,-4.017499924,4.681249618530273,106.25,106.25,0,7,True,False,-6.400493622,-7.249874115,0,0,-7.5,0.2520008087158203,0,False,False,0,6.307000160217285,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.310000419616699,0.7987556457519531,-4.236765385,-4.170156002,-7.193624496,-7.193624496,18,76,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119491,True
2026-02-28 18:20:23+00:00,4185,2134,6.25,-4.274999619,-4.083749771,-4.289999962,-4.414999962,-4.022500038,4.631250381469727,106.25,106.25,0,7,True,False,-6.762371063,-7.698001862,0,0,-7.5,-0.203626633,0,False,False,0,7.211999893188477,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.211999893188477,0.9393806457519532,-4.234251499,-4.171492577,-7.698001862,-7.698001862,18,76,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119491,True
2026-02-28 18:30:29+00:00,4186,2134,6.25,-4.293749809,-4.06000042,-4.28374958,-4.395000458,-4.020000458,4.649999618530273,106.25,106.25,0,7,True,False,-6.959247589,-7.885503769,0,0,-7.5,-0.383628845,0,False,False,0,7.175999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.164999961853027,0.9487571716308594,-4.242953777,-4.169635296,-7.885503769,-7.885503769,18,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119491,True
2026-02-28 18:40:35+00:00,4187,2134,6.25,-4.276249886,-4.072500229,-4.385000229,-4.418749809,-4.053750038,4.668750762939453,106.25,106.25,0,7,True,False,-6.619869232,-7.426124573,0,0,-7.5,0.073875427,0,False,False,0,6.303000450134277,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.307999610900879,0.8212547302246094,-4.269443989,-4.181781769,-7.454250336,-7.454250336,18,80,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119491,True
2026-02-28 18:50:41+00:00,4188,2134,6.25,-4.260000229,-4.082500458,-4.409999847,-4.456250191,-4.112500191,4.706249237060547,106.25,106.25,0,7,True,False,-6.586120605,-7.39425087,0,0,-7.5,0.1095008850097656,0,False,False,0,6.274999618530273,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.28600025177002,0.8043785095214844,-4.293954849,-4.187733173,-7.390499115,-7.390499115,18,80,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119491,True
2026-02-28 19:00:47+00:00,4189,2134,6.25,-4.279999733,-4.140000343,-4.422499657,-4.428750038,-4.042499542,4.512500762939453,106.25,106.25,0,7,True,False,-6.644245148,-7.411125183,0,0,-7.5,0.073875427,0,False,False,0,6.265000343322754,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.270000457763672,0.7725048065185547,-4.312698364,-4.205301285,-7.424249649,-7.424249649,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119492,True
2026-02-28 19:10:57+00:00,4190,2134,6.25,-4.322500229,-4.106249809,-4.428750038,-4.443750381,-4.026249886,4.674999237060547,106.25,106.25,0,7,True,False,-6.732370377,-7.420499802,0,0,-7.5,0.043874741,0,False,False,0,6.309000015258789,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300000190734863,0.7200050354003906,-4.328233719,-4.222009659,-7.456125259,-7.456125259,18,80,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119492,True
2026-02-28 19:21:03+00:00,4191,2134,6.25,-4.31000042,-4.148750305,-4.46625042,-4.508749962,-4.09624958,4.5625,106.25,106.25,0,7,True,False,-6.83924675,-7.615501404,0,0,-7.5,-0.11362648,0,False,False,0,6.354000091552734,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.347999572753906,0.7912540435791016,-4.337402344,-4.231504917,-7.615501404,-7.615501404,18,80,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119492,True
2026-02-28 19:31:09+00:00,4192,2134,6.25,-4.335000038,-4.133749962,-4.472499847,-4.483750343,-4.055000305,4.518749237060547,106.25,106.25,0,7,True,False,-6.985496521,-7.726127625,0,0,-7.5,-0.228002548,0,False,False,0,6.333999633789063,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.303999900817871,0.676879883,-4.3538661,-4.237698555,-7.701751709,-7.701751709,18,80,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119492,True
2026-02-28 19:41:15+00:00,4193,2134,6.25,-4.353750229,-4.180000305,-4.49750042,-4.511249542,-4.108750343,4.5,106.25,106.25,0,7,True,False,-7.097997665,-7.829252243,0,0,-7.5,-0.338626862,0,False,False,0,6.355999946594238,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.352000236511231,0.7425060272216797,-4.36955452,-4.251452446,-7.849878311,-7.849878311,18,80,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119492,True
2026-02-28 19:51:21+00:00,4194,2134,6.25,-4.347499847,-4.15874958,-4.513750076,-4.512499809,-4.079999924,4.4375,106.25,106.25,0,7,True,False,-7.225498199,-7.996128082,0,0,-7.5,-0.496128082,0,False,False,0,6.354000091552734,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.362999916,0.7856292724609375,-4.37383604,-4.255432606,-7.996128082,-7.996128082,18,67,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119493,True
