timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-02-28 20:01:27+00:00,4195,2134,6.25,-4.358750343,-4.148750305,-4.550000191,-4.511249542,-4.090000153,4.506250381469727,106.25,106.25,0,7,True,False,-7.216123581,-7.913627625,0,0,-7.5,-0.393003464,0,False,False,0,6.138999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.159000396728516,0.7125034332275391,-4.378766537,-4.264431953,-7.988628387,-7.988628387,18,56,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119493,True
2026-02-28 20:11:34+00:00,4196,2134,6.25,-4.385000229,-4.149999619,-4.522500038,-4.462499619,-4.063750267,4.506250381469727,106.25,106.25,0,7,True,False,-7.246124268,-7.939878464,0,0,-7.5,-0.456752777,0,False,False,0,6.307999610900879,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.307000160217285,0.7275047302246094,-4.378389835,-4.263467789,-7.973628998,-7.973628998,18,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119493,True
2026-02-28 20:21:41+00:00,4197,2134,6.25,-4.395000458,-4.163749695,-4.561249733,-4.476249695,-4.082500458,4.5625,106.25,106.25,0,7,True,False,-7.184247971,-7.842378616,0,0,-7.5,-0.349878311,0,False,False,0,5.998000144958496,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.951000213623047,0.6562538146972656,-4.378644466,-4.272808075,-7.788002014,-7.788002014,18,56,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119493,True
2026-02-28 20:31:47+00:00,4198,2134,6.25,-4.401249886,-4.164999962,-4.561249733,-4.506250381,-4.017499924,4.487499237060547,106.25,106.25,0,7,True,False,-6.946123123,-7.461750031,0,0,-7.5,0.006374359,0,False,False,0,5.762000084,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.741000175476074,0.4893779754638672,-4.371147633,-4.26560688,-7.431749344,-7.431749344,18,64,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119493,True
2026-02-28 20:41:53+00:00,4199,2134,6.25,-4.409999847,-4.146249771,-4.578749657,-4.511249542,-4.023750305,4.4375,106.25,106.25,0,7,True,False,-6.946123123,-7.471124649,0,0,-7.5,-0.012374878,0,False,False,0,5.559000015258789,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.559000015258789,0.5568771362304688,-4.368472576,-4.258859634,-7.471124649,-7.471124649,18,61,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119493,True
2026-02-28 20:51:58+00:00,4200,2134,6.25,-4.383749962,-4.148750305,-4.529999733,-4.526249886,-4.046250343,4.443750381469727,106.25,106.25,0,7,True,False,-7.202999115,-7.915502548,0,0,-7.5,-0.413627625,0,False,False,0,5.932999610900879,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9639997482299805,0.660003662,-4.366362095,-4.255064011,-7.819877625,-7.819877625,18,56,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119494,True
2026-02-28 21:02:04+00:00,4201,2134,6.25,-4.373749733,-4.130000114,-4.573749542,-4.501250267,-4.018750191,4.493749618530273,106.25,106.25,0,7,True,False,-7.043622971,-7.619251251,0,0,-7.5,-0.169876099,0,False,False,0,5.720000267028809,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.710000038146973,0.6375026702880859,-4.366223812,-4.253412724,-7.671751022,-7.671751022,18,59,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119494,True
2026-02-28 21:12:10+00:00,4202,2134,6.25,-4.380000114,-4.106249809,-4.566249847,-4.470000267,-3.996250153,4.481250762939453,106.25,106.25,0,7,True,False,-6.998622894,-7.683002472,0,0,-7.5,-0.199876785,0,False,False,0,5.732000350952148,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.659000396728516,0.6168785095214844,-4.359928131,-4.246824741,-7.608001709,-7.608001709,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119494,True
2026-02-28 21:22:16+00:00,4203,2134,6.25,-4.37250042,-4.081250191,-4.586250305,-4.50249958,-3.963750839,4.443750381469727,106.25,106.25,0,7,True,False,-7.276124954,-7.994253159,0,0,-7.5,-0.49987793,0,False,False,0,5.883000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.909000396728516,0.7181282043457031,-4.358936787,-4.23806715,-7.994253159,-7.994253159,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119494,True
2026-02-28 21:32:22+00:00,4204,2134,6.25,-4.357500076,-4.068750381,-4.586250305,-4.510000229,-4.013750076,4.4375,106.25,106.25,0,7,True,False,-7.150499344,-7.823627472,0,0,-7.5,-0.31237793,0,False,False,0,5.692000389099121,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.678000450134277,0.6618785858154297,-4.3531003,-4.228868484,-7.81237793,-7.81237793,18,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119494,True
2026-02-28 21:44:43+00:00,4205,2134,6.25,-4.373749733,-4.103750229,-4.59375,-4.532500267,-3.95249939,4.481250762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.662376404,0,0,-7.5,-0.173625946,0,False,False,0,5.734000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.734000205993652,0.5925025939941406,-4.352130413,-4.221026421,-7.662376404,-7.662376404,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119494,True
2026-02-28 21:54:49+00:00,4206,2134,6.25,-4.368749619,-4.097499847,-4.586250305,-4.486249924,-3.998750687,4.431249618530273,106.25,106.25,0,7,True,False,-7.036123276,-7.651126862,0,0,-7.5,-0.158626556,0,False,False,0,5.635000228881836,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.598999977111816,0.6187534332275391,-4.347719669,-4.216726303,-7.615501404,-7.615501404,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119495,True
2026-02-28 22:04:54+00:00,4207,2134,6.25,-4.350000381,-4.051250458,-4.592499733,-4.470000267,-3.9375,4.481250762939453,106.25,106.25,0,7,True,False,-7.129873276,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,5.939000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.935000419616699,0.7143802642822266,-4.348776817,-4.212901115,-7.851753235,-7.851753235,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119495,True
2026-02-28 22:15:00+00:00,4208,2134,6.25,-4.359999657,-4.055000305,-4.606249809,-4.49750042,-3.932500839,4.493749618530273,106.25,106.25,0,7,True,False,-7.189874649,-7.915502548,0,0,-7.5,-0.413627625,0,False,False,0,6.024999618530273,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.972999572753906,0.690002441,-4.346734524,-4.208360672,-7.87987709,-7.87987709,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119495,True
2026-02-28 22:25:06+00:00,4209,2134,6.25,-4.371250153,-4.029999733,-4.604999542,-4.482500076,-3.950000763,4.493749618530273,106.25,106.25,0,7,True,False,-6.96487236,-7.540500641,0,0,-7.5,-0.074251175,0,False,False,0,5.652999877929688,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.623999596,0.5718784332275391,-4.344673634,-4.207386971,-7.48800087,-7.48800087,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119495,True
2026-02-28 22:35:12+00:00,4210,2134,6.25,-4.336250305,-4.050000191,-4.592499733,-4.484999657,-3.934999466,4.456249237060547,106.25,106.25,0,7,True,False,-7.157999039,-7.894878387,0,0,-7.5,-0.383628845,0,False,False,0,5.930000305175781,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.932999610900879,0.7275047302246094,-4.337173462,-4.20420742,-7.887378693,-7.887378693,18,65,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119495,True
2026-02-28 22:45:18+00:00,4211,2134,6.25,-4.383749962,-4.047499657,-4.606249809,-4.5,-3.915000916,4.456249237060547,106.25,106.25,0,7,True,False,-7.032373428,-7.64550209,0,0,-7.5,-0.143627167,0,False,False,0,5.760000228881836,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.730999946594238,0.6075038909912109,-4.341679573,-4.20228672,-7.701751709,-7.701751709,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119495,True
2026-02-28 22:55:24+00:00,4212,2134,6.25,-4.348750114,-4.041250229,-4.612500191,-4.472499847,-3.927499771,4.46875,106.25,106.25,0,7,True,False,-7.172998428,-7.887378693,0,0,-7.5,-0.381753922,0,False,False,0,5.894000053405762,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.890000343322754,0.7443809509277344,-4.341360569,-4.206234455,-7.883628845,-7.883628845,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119496,True
2026-02-28 23:05:29+00:00,4213,2134,6.25,-4.385000229,-4.012499809,-4.628749847,-4.487500191,-3.896249771,4.506250381469727,106.25,106.25,0,7,True,False,-7.067998886,-7.703626633,0,0,-7.5,-0.190502167,0,False,False,0,5.619999885559082,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.703000068664551,0.6900043487548828,-4.337329865,-4.203950405,-7.821752548,-7.821752548,18,55,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119496,True
2026-02-28 23:15:35+00:00,4214,2134,6.25,-4.351249695,-4.008749962,-4.59375,-4.496250153,-3.902500153,4.481250762939453,106.25,106.25,0,7,True,False,-6.627370834,-7.154249191,0,0,-7.5,0.3401260375976562,0,False,False,0,5.260000228881836,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.2729997634887695,0.4706287384033203,-4.336503506,-4.21049881,-7.118623734,-7.118623734,18,50,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119496,True
2026-02-28 23:25:42+00:00,4215,2134,6.25,-4.37749958,-4.036250114,-4.548749924,-4.494999886,-3.927499771,4.450000762939453,106.25,106.25,0,7,True,False,-6.574869156,-7.11674881,0,0,-7.5,0.3888759613037109,0,False,False,0,5.628000259399414,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.621000289916992,0.5250034332275391,-4.329424381,-4.210156441,-7.099872589,-7.099872589,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119496,True
2026-02-28 23:35:48+00:00,4216,2134,6.25,-4.367500305,-4.007499695,-4.546250343,-4.451250076,-3.936250687,4.424999237060547,106.25,106.25,0,7,True,False,-6.586120605,-7.214248657,0,0,-7.5,0.2876262664794922,0,False,False,0,5.553000450134277,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.522000312805176,0.6112537384033203,-4.313010693,-4.199514389,-7.161748886,-7.161748886,18,57,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119496,True
2026-02-28 23:45:54+00:00,4217,2134,6.25,-4.354999542,-4.042499542,-4.534999847,-4.465000153,-3.897499084,4.40625,106.25,106.25,0,7,True,False,-6.822370529,-7.570501328,0,0,-7.5,-0.072376251,0,False,False,0,6.138999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.145000457763672,0.6993789672851562,-4.299178123,-4.198126793,-7.523626328,-7.523626328,18,56,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119496,True
2026-02-28 23:55:59+00:00,4218,2134,6.25,-4.348750114,-4.046250343,-4.548749924,-4.43999958,-3.920000076,4.387500762939453,106.25,106.25,0,7,True,False,-6.85424614,-7.619251251,0,0,-7.5,-0.11362648,0,False,False,0,6.130999565124512,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.118000030517578,0.7931308746337891,-4.293668747,-4.196455002,-7.64550209,-7.64550209,18,56,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119497,True
2026-03-01 00:06:05+00:00,4219,2134,6.25,-4.342499733,-4.02875042,-4.542499542,-4.476249695,-3.907499313,4.34375,106.25,106.25,0,7,True,False,-6.91799736,-7.699876785,0,0,-7.5,-0.199876785,0,False,False,0,6.116999626159668,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.130000114440918,0.770629883,-4.304458141,-4.190496445,-7.683002472,-7.683002472,18,56,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119497,True
2026-03-01 00:16:11+00:00,4220,2134,6.25,-4.361249924,-4.046250343,-4.561249733,-4.493749619,-3.931249619,4.34375,106.25,106.25,0,7,True,False,-7.127998352,-7.889253616,0,0,-7.5,-0.402378082,0,False,False,0,6.118000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.128000259399414,0.7575054168701172,-4.305956364,-4.18682909,-7.881753922,-7.881753922,18,56,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119497,True
2026-03-01 00:26:17+00:00,4221,2134,6.25,-4.329999924,-4.038749695,-4.572500229,-4.492500305,-3.917499542,4.456249237060547,106.25,106.25,0,7,True,False,-7.079248428,-7.842378616,0,0,-7.5,-0.331127167,0,False,False,0,6.0970001220703125,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.086000442504883,0.7518806457519531,-4.313699245,-4.185821533,-7.851753235,-7.851753235,18,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119497,True
2026-03-01 00:36:23+00:00,4222,2134,6.25,-4.34624958,-4.017499924,-4.546250343,-4.458749771,-3.965000153,4.34375,106.25,106.25,0,7,True,False,-7.097997665,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,5.923999786376953,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.923999786376953,0.7500057220458984,-4.320780277,-4.191661835,-7.849878311,-7.849878311,18,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119497,True
2026-03-01 00:46:29+00:00,4223,2134,6.25,-4.390000343,-4.06499958,-4.567500114,-4.479999542,-3.948749542,4.325000762939453,106.25,106.25,0,7,True,False,-7.159873962,-7.829252243,0,0,-7.5,-0.318002701,0,False,False,0,5.862000465393066,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928999900817871,0.7425041198730469,-4.325942516,-4.197370529,-7.956752777,-7.956752777,18,56,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119497,True
2026-03-01 00:56:35+00:00,4224,2134,6.25,-4.359999657,-4.074999809,-4.548749924,-4.470000267,-3.92250061,4.462499618530273,106.25,106.25,0,7,True,False,-7.187997818,-7.941753387,0,0,-7.5,-0.426753998,0,False,False,0,6.116000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.121999740600586,0.7631301879882812,-4.324111462,-4.200648785,-7.943628311,-7.943628311,18,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119498,True
2026-03-01 01:06:41+00:00,4225,2134,6.25,-4.391249657,-4.045000076,-4.574999809,-4.489999771,-3.924999237,4.4375,106.25,106.25,0,7,True,False,-6.619869232,-7.189874649,0,0,-7.5,0.3157520294189453,0,False,False,0,5.189000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.199000358581543,0.5681285858154297,-4.325576305,-4.204928398,-7.189874649,-7.189874649,18,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119498,True
2026-03-01 01:16:46+00:00,4226,2134,6.25,-4.369999886,-4.052499771,-4.548749924,-4.453749657,-3.931249619,4.431249618530273,106.25,106.25,0,7,True,False,-7.034248352,-7.731752396,0,0,-7.5,-0.258001328,0,False,False,0,6.104999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.116000175476074,0.7087535858154297,-4.317194939,-4.209160805,-7.709251404,-7.709251404,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119498,True
2026-03-01 01:26:52+00:00,4227,2134,6.25,-4.387499809,-4.051250458,-4.553750038,-4.451250076,-3.923749924,4.412500381469727,106.25,106.25,0,7,True,False,-6.946123123,-7.731752396,0,0,-7.5,-0.243001938,0,False,False,0,6.105999946594238,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.109000205993652,0.7968807220458984,-4.303575993,-4.210841179,-7.741127014,-7.741127014,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119498,True
2026-03-01 01:36:58+00:00,4228,2134,6.25,-4.336250305,-4.051250458,-4.561249733,-4.475000381,-3.903749466,4.325000762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.776752472,0,0,-7.5,-0.282377243,0,False,False,0,6.095000267028809,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.121000289916992,0.7818794250488281,-4.305789471,-4.209546089,-7.782377243,-7.782377243,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119498,True
2026-03-01 01:47:04+00:00,4229,2134,6.25,-4.359999657,-4.061249733,-4.553750038,-4.461250305,-3.907499313,4.487499237060547,106.25,106.25,0,7,True,False,-7.037998199,-7.818002701,0,0,-7.5,-0.349878311,0,False,False,0,6.107999801635742,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.104999542236328,0.7500038146972656,-4.31372118,-4.211769104,-7.819877625,-7.819877625,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119498,True
2026-03-01 01:57:10+00:00,4230,2134,6.25,-4.37749958,-4.0625,-4.573749542,-4.511249542,-3.944999695,4.481250762939453,106.25,106.25,0,7,True,False,-7.157999039,-7.842378616,0,0,-7.5,-0.306753159,0,False,False,0,5.845000267028809,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.890000343322754,0.7406291961669922,-4.319202423,-4.215485573,-7.98487854,-7.98487854,18,56,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119499,True
2026-03-01 02:07:16+00:00,4231,2134,6.25,-4.392499924,-4.063750267,-4.598750114,-4.46875,-3.932500839,4.487499237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.737377167,0,0,-7.5,-0.228002548,0,False,False,0,5.616000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.628000259399414,0.6618804931640625,-4.318480968,-4.216735363,-7.759878159,-7.759878159,18,56,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119499,True
2026-03-01 02:17:22+00:00,4232,2134,6.25,-4.37250042,-4.057499886,-4.579999924,-4.510000229,-3.907499313,4.331249237060547,106.25,106.25,0,7,True,False,-7.187997818,-7.861127853,0,0,-7.5,-0.351753235,0,False,False,0,5.987999916,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.987999916,0.6637554168701172,-4.323438168,-4.215367317,-7.851753235,-7.851753235,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119499,True
2026-03-01 02:27:28+00:00,4233,2134,6.25,-4.375,-4.068750381,-4.586250305,-4.496250153,-3.885000229,4.331249237060547,106.25,106.25,0,7,True,False,-7.272375107,-7.979253769,0,0,-7.5,-0.471754074,0,False,False,0,6.026000022888184,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.052000045776367,0.7106285095214844,-4.324585438,-4.22522831,-7.956752777,-7.956752777,18,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119499,True
2026-03-01 02:37:34+00:00,4234,2134,6.25,-4.368749619,-4.078749657,-4.579999924,-4.476249695,-3.90625,4.381250381469727,106.25,106.25,0,7,True,False,-7.187997818,-7.857378006,0,0,-7.5,-0.342378616,0,False,False,0,5.821999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.824999809265137,0.6337547302246094,-4.319506645,-4.223073959,-7.849878311,-7.849878311,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119499,True
2026-03-01 02:47:40+00:00,4235,2134,6.25,-4.386249542,-4.057499886,-4.618749619,-4.451250076,-3.916250229,4.512500762939453,106.25,106.25,0,7,True,False,-6.916122437,-7.639877319,0,0,-7.5,-0.169876099,0,False,False,0,5.970999717712402,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.916999816894531,0.7256298065185547,-4.31615448,-4.220990181,-7.641752243,-7.641752243,18,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119499,True
2026-03-01 02:57:46+00:00,4236,2134,6.25,-4.387499809,-4.113750458,-4.586250305,-4.454999924,-3.92124939,4.325000762939453,106.25,106.25,0,7,True,False,-7.094247818,-7.818002701,0,0,-7.5,-0.316127777,0,False,False,0,6.154999732971191,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.178999900817871,0.7593803405761719,-4.317586422,-4.223282337,-7.819877625,-7.819877625,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119500,True
2026-03-01 03:07:52+00:00,4237,2134,6.25,-4.383749962,-4.068750381,-4.59375,-4.467499733,-3.895000458,4.362499237060547,106.25,106.25,0,7,True,False,-7.167373657,-7.930503845,0,0,-7.5,-0.439878464,0,False,False,0,6.128000259399414,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.128000259399414,0.7725048065185547,-4.31536293,-4.223768234,-7.939878464,-7.939878464,18,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119500,True
2026-03-01 03:17:58+00:00,4238,2134,6.25,-4.391249657,-4.050000191,-4.602499962,-4.462499619,-3.913749695,4.493749618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.728002548,0,0,-7.5,-0.199876785,0,False,False,0,5.895999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.932999610900879,0.6731300354003906,-4.317501068,-4.227419853,-7.816127777,-7.816127777,18,58,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119500,True
2026-03-01 03:28:04+00:00,4239,2134,6.25,-4.414999962,-4.051250458,-4.573749542,-4.452500343,-3.923749924,4.393749237060547,106.25,106.25,0,7,True,False,-7.028623581,-7.563001633,0,0,-7.5,-0.09862709,0,False,False,0,5.565999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.565999984741211,0.5156269073486328,-4.324081898,-4.224486351,-7.549875259,-7.549875259,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119500,True
2026-03-01 03:38:12+00:00,4240,2134,6.25,-4.397500038,-4.051250458,-4.578749657,-4.461250305,-3.854999542,4.450000762939453,106.25,106.25,0,7,True,False,-7.146747589,-7.849878311,0,0,-7.5,-0.34425354,0,False,False,0,5.944000244140625,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.946999549865723,0.6787548065185547,-4.314167976,-4.218465328,-7.825502396,-7.825502396,18,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119500,True
2026-03-01 03:48:18+00:00,4241,2134,6.25,-4.378749847,-4.047499657,-4.604999542,-4.479999542,-3.851249695,4.393749237060547,106.25,106.25,0,7,True,False,-7.159873962,-7.896753311,0,0,-7.5,-0.413627625,0,False,False,0,6.156000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.140999794006348,0.7800045013427734,-4.319103241,-4.220600128,-7.939878464,-7.939878464,18,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119500,True
2026-03-01 03:58:24+00:00,4242,2134,6.25,-4.362500191,-4.067500114,-4.625,-4.449999809,-3.864999771,4.331249237060547,106.25,106.25,0,7,True,False,-7.097997665,-7.819877625,0,0,-7.5,-0.318002701,0,False,False,0,5.949999809265137,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.951999664306641,0.7500038146972656,-4.316612244,-4.223473549,-7.819877625,-7.819877625,18,57,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119501,True
2026-03-01 04:08:29+00:00,4243,2134,6.25,-4.373749733,-3.995000839,-4.617500305,-4.458749771,-3.863750458,4.40625,106.25,106.25,0,7,True,False,-7.159873962,-7.87987709,0,0,-7.5,-0.385503769,0,False,False,0,5.913999557495117,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.024000168,0.7368793487548828,-4.32520628,-4.219986916,-7.894878387,-7.894878387,18,54,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119501,True
2026-03-01 04:18:36+00:00,4244,2134,6.25,-4.385000229,-4.050000191,-4.598750114,-4.470000267,-3.92124939,4.399999618530273,106.25,106.25,0,7,True,False,-7.034248352,-7.578001022,0,0,-7.5,-0.076126099,0,False,False,0,5.630999565124512,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.652000427246094,0.5625038146972656,-4.322460651,-4.215297699,-7.643627167,-7.643627167,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119501,True
2026-03-01 04:28:42+00:00,4245,2134,6.25,-4.34125042,-4.050000191,-4.604999542,-4.488750458,-3.928749084,4.40625,106.25,106.25,0,7,True,False,-7.178623199,-7.804878235,0,0,-7.5,-0.321752548,0,False,False,0,5.859999656677246,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.859999656677246,0.660003662,-4.319244385,-4.214591026,-7.825502396,-7.825502396,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119501,True
2026-03-01 04:38:49+00:00,4246,2134,6.25,-4.37749958,-4.050000191,-4.598750114,-4.458749771,-3.878749847,4.356250762939453,106.25,106.25,0,7,True,False,-7.084873199,-7.619251251,0,0,-7.5,-0.16050148,0,False,False,0,5.829000473022461,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.784000396728516,0.5231285095214844,-4.319103718,-4.208336353,-7.651126862,-7.651126862,18,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119501,True
2026-03-01 04:48:54+00:00,4247,2134,6.25,-4.37749958,-4.066249847,-4.630000114,-4.461250305,-3.876249313,4.337499618530273,106.25,106.25,0,7,True,False,-7.124248505,-7.909877777,0,0,-7.5,-0.400503159,0,False,False,0,6.184000015258789,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.178000450134277,0.7181282043457031,-4.313495159,-4.207421303,-7.872377396,-7.872377396,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119501,True
2026-03-01 04:59:00+00:00,4248,2134,6.25,-4.404999733,-4.047499657,-4.59375,-4.426250458,-3.876249313,4.368749618530273,106.25,106.25,0,7,True,False,-7.146747589,-7.911752701,0,0,-7.5,-0.413627625,0,False,False,0,6.194999694824219,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.225999832,0.7575054168701172,-4.301878929,-4.204949856,-7.887378693,-7.887378693,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119502,True
2026-03-01 05:09:06+00:00,4249,2134,6.25,-4.391249657,-4.022500038,-4.611249924,-4.418749809,-3.898750305,4.424999237060547,106.25,106.25,0,7,True,False,-7.131748199,-7.883628845,0,0,-7.5,-0.393003464,0,False,False,0,6.180999755859375,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.163999557495117,0.7331295013427734,-4.311549187,-4.196291924,-7.846128464,-7.846128464,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119502,True
2026-03-01 05:19:12+00:00,4250,2134,6.25,-4.340000153,-4.008749962,-4.606249809,-4.425000191,-3.873750687,4.456249237060547,106.25,106.25,0,7,True,False,-7.131748199,-7.836751938,0,0,-7.5,-0.374252319,0,False,False,0,6.156000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.159000396728516,0.7200050354003906,-4.308863163,-4.194684982,-7.842378616,-7.842378616,18,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119502,True
2026-03-01 05:29:18+00:00,4251,2134,6.25,-4.34125042,-4.021249771,-4.604999542,-4.460000038,-3.856250763,4.506250381469727,106.25,106.25,0,7,True,False,-7.112998962,-7.840503693,0,0,-7.5,-0.297376633,0,False,False,0,6.107000350952148,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.109999656677246,0.7312545776367188,-4.30826807,-4.200911999,-7.849878311,-7.849878311,18,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119502,True
2026-03-01 05:39:23+00:00,4252,2134,6.25,-4.366250038,-4.03374958,-4.604999542,-4.491250038,-3.907499313,4.443750381469727,106.25,106.25,0,7,True,False,-7.208623886,-7.926753998,0,0,-7.5,-0.439878464,0,False,False,0,6.189999580383301,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.189999580383301,0.7312545776367188,-4.309636593,-4.188811302,-7.924879074,-7.924879074,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119502,True
2026-03-01 05:49:29+00:00,4253,2134,6.25,-4.342499733,-4.023750305,-4.642499924,-4.443750381,-3.870000839,4.512500762939453,106.25,106.25,0,7,True,False,-7.124248505,-7.791751862,0,0,-7.5,-0.33300209,0,False,False,0,6.163000106811523,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.171999931335449,0.7293796539306641,-4.315397263,-4.187415123,-7.819877625,-7.819877625,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119502,True
2026-03-01 05:59:35+00:00,4254,2134,6.25,-4.388750076,-4.03374958,-4.604999542,-4.5,-3.881250381,4.450000762939453,106.25,106.25,0,7,True,False,-7.171123505,-7.909877777,0,0,-7.5,-0.415502548,0,False,False,0,6.184000015258789,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.173999786376953,0.7781295776367188,-4.313791752,-4.190974236,-7.90612793,-7.90612793,18,66,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119503,True
2026-03-01 06:09:41+00:00,4255,2134,6.25,-4.345000267,-4.007499695,-4.577500343,-4.451250076,-3.888750076,4.481250762939453,106.25,106.25,0,7,True,False,-7.306123734,-8.026128769,0,0,-7.5,-0.524253845,0,False,False,0,6.078000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.079999923706055,0.6937541961669922,-4.317749023,-4.191805363,-7.971754074,-7.971754074,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119503,True
2026-03-01 06:19:46+00:00,4256,2134,6.25,-4.373749733,-3.996250153,-4.606249809,-4.43999958,-3.868749619,4.487499237060547,106.25,106.25,0,7,True,False,-7.152374268,-7.806753159,0,0,-7.5,-0.299251556,0,False,False,0,5.875,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.864999771118164,0.660003662,-4.309894562,-4.19665432,-7.788002014,-7.788002014,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119503,True
2026-03-01 06:29:52+00:00,4257,2134,6.25,-4.380000114,-4.032500267,-4.617500305,-4.442500114,-3.854999542,4.450000762939453,106.25,106.25,0,7,True,False,-7.082998276,-7.791751862,0,0,-7.5,-0.301128387,0,False,False,0,6.159999847412109,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.163999557495117,0.723754883,-4.30417347,-4.190833092,-7.806753159,-7.806753159,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119503,True
2026-03-01 06:39:58+00:00,4258,2134,6.25,-4.366250038,-4.046250343,-4.592499733,-4.473750114,-3.853750229,4.450000762939453,106.25,106.25,0,7,True,False,-7.127998352,-7.904253006,0,0,-7.5,-0.415502548,0,False,False,0,6.229999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.232000350952148,0.7631301879882812,-4.304290295,-4.195776939,-7.885503769,-7.885503769,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119503,True
2026-03-01 06:50:04+00:00,4259,2134,6.25,-4.354999542,-4.036250114,-4.598750114,-4.443750381,-3.882499695,4.450000762939453,106.25,106.25,0,7,True,False,-7.099872589,-7.818002701,0,0,-7.5,-0.276752472,0,False,False,0,6.149999618530273,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.159000396728516,0.7181282043457031,-4.304943562,-4.203310013,-7.797376633,-7.797376633,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119503,True
2026-03-01 07:00:09+00:00,4260,2134,6.25,-4.409999847,-4.020000458,-4.603750229,-4.473750114,-3.866249084,4.518749237060547,106.25,106.25,0,7,True,False,-6.916122437,-7.61362648,0,0,-7.5,-0.121126175,0,False,False,0,5.706000328063965,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.725999832,0.6693782806396484,-4.306435108,-4.205602169,-7.619251251,-7.619251251,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119504,True
2026-03-01 07:10:15+00:00,4261,2134,6.25,-4.361249924,-4.037500381,-4.611249924,-4.460000038,-3.86000061,4.337499618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.699876785,0,0,-7.5,-0.198001862,0,False,False,0,5.579000473022461,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.581000328063965,0.6112537384033203,-4.315607071,-4.215927124,-7.681127548,-7.681127548,18,59,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119504,True
2026-03-01 07:20:21+00:00,4262,2134,6.25,-4.396249771,-4.053750038,-4.606249809,-4.4375,-3.863750458,4.506250381469727,106.25,106.25,0,7,True,False,-7.094247818,-7.649251938,0,0,-7.5,-0.173625946,0,False,False,0,5.66100025177002,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.690999984741211,0.6356277465820312,-4.311158657,-4.212362289,-7.795501709,-7.795501709,18,55,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119504,True
2026-03-01 07:30:27+00:00,4263,2134,6.25,-4.386249542,-4.021249771,-4.625,-4.46875,-3.851249695,4.40625,106.25,106.25,0,7,True,False,-7.06987381,-7.731752396,0,0,-7.5,-0.216751099,0,False,False,0,5.911999702453613,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.892000198364258,0.660003662,-4.318137646,-4.214336872,-7.729877472,-7.729877472,18,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119504,True
2026-03-01 07:40:33+00:00,4264,2134,6.25,-4.401249886,-4.026249886,-4.606249809,-4.43500042,-3.888750076,4.362499237060547,106.25,106.25,0,7,True,False,-7.097997665,-7.729877472,0,0,-7.5,-0.231752396,0,False,False,0,5.819000244140625,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.819000244140625,0.6375045776367188,-4.308393002,-4.217849731,-7.731752396,-7.731752396,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119504,True
2026-03-01 07:50:38+00:00,4265,2134,6.25,-4.413749695,-4.02875042,-4.586250305,-4.418749809,-3.873750687,4.40625,106.25,106.25,0,7,True,False,-7.099872589,-7.836751938,0,0,-7.5,-0.297376633,0,False,False,0,6.227999687194824,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.210000038146973,0.7125053405761719,-4.300598621,-4.216338158,-7.849878311,-7.849878311,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119504,True
2026-03-01 08:00:44+00:00,4266,2134,6.25,-4.369999886,-4.050000191,-4.579999924,-4.454999924,-3.866249084,4.337499618530273,106.25,106.25,0,7,True,False,-7.099872589,-7.831127167,0,0,-7.5,-0.321752548,0,False,False,0,6.121000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.204000473022461,0.6993789672851562,-4.306547165,-4.213798523,-7.818002701,-7.818002701,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119505,True
2026-03-01 08:11:32+00:00,4267,2134,6.25,-4.367500305,-4.027500153,-4.630000114,-4.425000191,-3.841249466,4.412500381469727,106.25,106.25,0,7,True,False,-7.187997818,-7.876127243,0,0,-7.5,-0.378002167,0,False,False,0,6.298999786376953,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.295999526977539,0.6993789672851562,-4.308430672,-4.207583427,-7.878002167,-7.878002167,18,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119505,True
2026-03-01 08:21:38+00:00,4268,2134,6.25,-4.358750343,-4.03125,-4.618749619,-4.438750267,-3.868749619,4.34375,106.25,106.25,0,7,True,False,-7.075498581,-7.643627167,0,0,-7.5,-0.143627167,0,False,False,0,5.803000450134277,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.838000297546387,0.5137538909912109,-4.313214779,-4.207590103,-7.662376404,-7.662376404,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119505,True
2026-03-01 08:31:44+00:00,4269,2134,6.25,-4.359999657,-4.026249886,-4.606249809,-4.477499962,-3.868749619,4.375,106.25,106.25,0,7,True,False,-7.097997665,-7.776752472,0,0,-7.5,-0.259878159,0,False,False,0,5.899999618530273,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.883000373840332,0.6450042724609375,-4.311894894,-4.209006786,-7.761753082,-7.761753082,18,58,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119505,True
2026-03-01 08:41:50+00:00,4270,2134,6.25,-4.373749733,-4.038749695,-4.604999542,-4.457500458,-3.854999542,4.412500381469727,106.25,106.25,0,7,True,False,-7.161748886,-7.758001328,0,0,-7.5,-0.28612709,0,False,False,0,5.956999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928999900817871,0.5962543487548828,-4.30290699,-4.207868576,-7.698001862,-7.698001862,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119505,True
2026-03-01 08:51:56+00:00,4271,2134,6.25,-4.383749962,-4.032500267,-4.598750114,-4.442500114,-3.836250305,4.356250762939453,106.25,106.25,0,7,True,False,-7.097997665,-7.722377777,0,0,-7.5,-0.246751785,0,False,False,0,6.0410003662109375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.017999649047852,0.6468791961669922,-4.303470612,-4.193206787,-7.746751785,-7.746751785,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119506,True
2026-03-01 09:02:02+00:00,4272,2134,6.25,-4.383749962,-4.052499771,-4.625,-4.473750114,-3.809999466,4.243749618530273,106.25,106.25,0,7,True,False,-6.914247513,-7.596752167,0,0,-7.5,-0.070501328,0,False,False,0,5.678999900817871,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.677000045776367,0.6900043487548828,-4.296784878,-4.202539444,-7.688627243,-7.557376862,18,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119506,True
2026-03-01 09:12:08+00:00,4273,2134,6.25,-4.388750076,-4.006250381,-4.625,-4.477499962,-3.832500458,4.306249618530273,106.25,106.25,0,7,True,False,-7.191749573,-7.881753922,0,0,-7.5,-0.411752701,0,False,False,0,6.324999809265137,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.345000267028809,0.6881294250488281,-4.304358006,-4.196600914,-7.83300209,-7.83300209,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119506,True
2026-03-01 09:22:13+00:00,4274,2134,6.25,-4.383749962,-4.007499695,-4.611249924,-4.454999924,-3.847499847,4.331249237060547,106.25,106.25,0,7,True,False,-7.144872665,-7.838626862,0,0,-7.5,-0.31237793,0,False,False,0,6.328000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.328000068664551,0.6806297302246094,-4.308046341,-4.194611549,-7.849878311,-7.849878311,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119506,True
2026-03-01 09:32:19+00:00,4275,2134,6.25,-4.351249695,-4.024999619,-4.604999542,-4.472499847,-3.837499619,4.375,106.25,106.25,0,7,True,False,-6.981746674,-7.521751404,0,0,-7.5,-0.036750793,0,False,False,0,5.746000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.734999656677246,0.5887546539306641,-4.306965351,-4.194910049,-7.574251175,-7.574251175,18,59,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119506,True
2026-03-01 09:42:25+00:00,4276,2134,6.25,-4.373749733,-3.975000381,-4.618749619,-4.418749809,-3.829999924,4.325000762939453,106.25,106.25,0,7,True,False,-6.587995529,-7.041748047,0,0,-7.5,0.4357528686523437,0,False,False,0,5.640000343322754,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.642999649047852,0.4500026702880859,-4.308773518,-4.19347477,-7.036123276,-7.036123276,18,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119506,True
2026-03-01 09:52:31+00:00,4277,2134,6.25,-4.385000229,-3.975000381,-4.592499733,-4.4375,-3.86000061,4.299999237060547,106.25,106.25,0,7,True,False,-6.46799469,-6.957372665,0,0,-7.5,0.5445022583007812,0,False,False,0,5.828000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.729999542236328,0.5100040435791016,-4.29647541,-4.191846848,-6.884246826,-6.884246826,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119507,True
2026-03-01 10:02:37+00:00,4278,2134,6.25,-4.353750229,-4.017499924,-4.557499886,-4.43500042,-3.837499619,4.306249618530273,106.25,106.25,0,7,True,False,-6.586120605,-7.216123581,0,0,-7.5,0.2820014953613281,0,False,False,0,6.125,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.102999687194824,0.6225032806396484,-4.284255981,-4.182470798,-7.142997742,-7.142997742,18,59,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119507,True
