timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-01 10:12:43+00:00,4279,2134,6.25,-4.338749886,-4.007499695,-4.536250114,-4.430000305,-3.852500916,4.25,106.25,106.25,0,7,True,False,-6.649869919,-7.315500259,0,0,-7.5,0.1638755798339843,0,False,False,0,6.350000381469727,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.352999687194824,0.6750049591064453,-4.274611473,-4.178871632,-7.319250107,-7.319250107,18,58,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119507,True
2026-03-01 10:22:48+00:00,4280,2134,6.25,-4.348750114,-4.032500267,-4.534999847,-4.432499886,-3.864999771,4.243749618530273,106.25,106.25,0,7,True,False,-6.516744614,-7.172998428,0,0,-7.5,0.3101253509521484,0,False,False,0,6.340000152587891,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.322999954223633,0.5850028991699219,-4.273916721,-4.176788807,-7.049247742,-7.049247742,18,65,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119507,True
2026-03-01 10:32:54+00:00,4281,2134,6.25,-4.351249695,-4.017499924,-4.538749695,-4.422499657,-3.842500687,4.337499618530273,106.25,106.25,0,7,True,False,-6.677995682,-7.330499649,0,0,-7.5,0.1920013427734375,0,False,False,0,6.628000259399414,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.633999824523926,0.6581306457519531,-4.262266159,-4.166261196,-7.354875565,-7.354875565,18,58,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119507,True
2026-03-01 10:43:00+00:00,4282,2134,6.25,-4.337499619,-3.971250534,-4.505000114,-4.409999847,-3.852500916,4.5625,106.25,106.25,0,7,True,False,-6.584245682,-7.35112381,0,0,-7.5,0.1526260375976562,0,False,False,0,6.723999977111816,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.706999778747559,0.7537555694580078,-4.242612362,-4.15910244,-7.371749878,-7.371749878,18,58,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119507,True
2026-03-01 10:53:06+00:00,4283,2134,6.25,-4.338749886,-3.986249924,-4.511249542,-4.409999847,-3.854999542,4.493749618530273,106.25,106.25,0,7,True,False,-6.518619537,-7.292999268,0,0,-7.5,0.2107505798339843,0,False,False,0,6.76099968,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.758000373840332,0.8306293487548828,-4.239290714,-4.154813766,-7.347373962,-7.347373962,18,58,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119508,True
2026-03-01 11:03:12+00:00,4284,2134,6.25,-4.287500381,-3.962499619,-4.486249924,-4.378749847,-3.808750153,4.71875,106.25,106.25,0,7,True,False,-6.509244919,-7.244249344,0,0,-7.5,0.253875732,0,False,False,0,6.781000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.779000282287598,0.7368793487548828,-4.232635975,-4.146608353,-7.246124268,-7.246124268,18,58,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119508,True
2026-03-01 11:13:18+00:00,4285,2134,6.25,-4.28374958,-3.995000839,-4.456250191,-4.397500038,-3.861249924,4.668750762939453,106.25,106.25,0,7,True,False,-6.437994003,-7.191749573,0,0,-7.5,0.2895011901855469,0,False,False,0,6.760000228881836,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.769000053405762,0.7256298065185547,-4.232477665,-4.144939899,-7.137372971,-7.137372971,18,60,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119508,True
2026-03-01 11:23:24+00:00,4286,2134,6.25,-4.289999962,-3.975000381,-4.422499657,-4.418749809,-3.826250076,4.787500381469727,106.25,106.25,0,7,True,False,-6.43611908,-7.219873428,0,0,-7.5,0.2820014953613281,0,False,False,0,6.815999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.819000244140625,0.7800045013427734,-4.233891964,-4.143331051,-7.219873428,-7.219873428,18,79,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119508,True
2026-03-01 11:33:30+00:00,4287,2134,6.25,-4.306249619,-3.991249084,-4.416250229,-4.375,-3.847499847,4.806249618530273,106.25,106.25,0,7,True,False,-6.419244766,-7.154249191,0,0,-7.5,0.3438758850097656,0,False,False,0,6.994000434875488,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.875,0.7443790435791016,-4.224414349,-4.140300274,-7.174873352,-7.174873352,18,82,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119508,True
2026-03-01 11:43:36+00:00,4288,2134,6.25,-4.266249657,-4.022500038,-4.436249733,-4.417499542,-3.853750229,4.799999237060547,106.25,106.25,0,7,True,False,-6.400493622,-7.124248505,0,0,-7.5,0.3551273345947265,0,False,False,0,6.9720001220703125,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.970000267028809,0.7200050354003906,-4.21814394,-4.143062592,-7.126123428,-7.126123428,18,75,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119508,True
2026-03-01 11:53:42+00:00,4289,2134,6.25,-4.28125,-3.981250763,-4.398750305,-4.396249771,-3.844999313,4.84375,106.25,106.25,0,7,True,False,-6.619869232,-7.510499954,0,0,-7.5,-0.006750107,0,False,False,0,7.621000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.612000465393066,0.9000072479248047,-4.21065855,-4.13313818,-7.516126633,-7.516126633,18,75,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119509,True
2026-03-01 12:03:48+00:00,4290,2134,6.25,-4.237500191,-4.010000229,-4.359999657,-4.363750458,-3.853750229,4.924999237060547,106.25,106.25,0,7,True,False,-6.56174469,-7.518001556,0,0,-7.5,0.017623901,0,False,False,0,7.935000419616699,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.918000221252441,0.8793811798095703,-4.17884016,-4.125620842,-7.454250336,-7.454250336,18,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119509,True
2026-03-01 12:13:54+00:00,4291,2134,6.25,-4.251250267,-4.015000343,-4.340000153,-4.361249924,-3.868749619,5.075000762939453,106.25,106.25,0,7,True,False,-6.612369537,-7.56675148,0,0,-7.5,-0.064876556,0,False,False,0,8.043000221252441,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.043000221252441,0.9431304931640624,-4.1754632,-4.121613503,-7.56675148,-7.56675148,18,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119509,True
2026-03-01 12:24:00+00:00,4292,2134,6.25,-4.225000381,-3.938749313,-4.358750343,-4.331250191,-3.846250534,5.087499618530273,106.25,106.25,0,7,True,False,-6.595495224,-7.574251175,0,0,-7.5,-0.100502014,0,False,False,0,8.003000259399414,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.019000053405762,1.0125045776367188,-4.173633099,-4.109289169,-7.594875336,-7.594875336,18,76,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119509,True
2026-03-01 12:34:06+00:00,4293,2134,6.25,-4.18500042,-3.972499847,-4.369999886,-4.350000381,-3.868749619,5.056249618530273,106.25,106.25,0,7,True,False,-6.587995529,-7.557376862,0,0,-7.5,-0.016126633,0,False,False,0,7.897000312805176,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.892000198364258,0.956256866455078,-4.193529606,-4.075897217,-7.525501251,-7.525501251,18,76,0,0,0,95,268431295,False,25,24,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,22,100,119509,True
2026-03-01 12:44:12+00:00,4294,2134,6.25,-4.212499619,-3.961250305,-4.332500458,-4.37250042,-3.931249619,5.081249237060547,106.25,106.25,0,7,True,False,-6.623620987,-7.553625107,0,0,-7.5,-0.078001022,0,False,False,0,7.890000343322754,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.901000022888184,0.9543819427490234,-4.202234268,-4.073348999,-7.574251175,-7.578001022,18,76,0,0,0,95,268431295,False,25,25,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119509,True
2026-03-01 12:54:18+00:00,4295,2134,6.25,-4.201250076,-3.923749924,-4.34125042,-4.331250191,-3.907499313,5.112499237060547,106.25,106.25,0,7,True,False,-6.647994995,-7.602376938,0,0,-7.5,-0.134250641,0,False,False,0,7.918000221252441,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.914999961853027,0.9300060272216796,-4.203534603,-4.094679832,-7.602376938,-7.602376938,18,76,0,0,0,95,268431295,False,25,24,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119510,True
2026-03-01 13:04:24+00:00,4296,2134,6.25,-4.164999962,-3.92250061,-4.308750153,-4.378749847,-3.89125061,5.193750381469727,106.25,106.25,0,7,True,False,-6.548620224,-7.548000336,0,0,-7.5,-0.046125412,0,False,False,0,7.984000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.982999801635742,0.9731311798095704,-4.212317467,-4.042591095,-7.548000336,-7.548000336,18,76,0,0,0,95,268431295,False,25,30,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,21,100,119510,True
2026-03-01 13:14:30+00:00,4297,2134,6.25,-4.166250229,-3.957500458,-4.388750076,-4.37749958,-3.918750763,5.206249237060547,106.25,106.25,0,7,True,False,-6.696744919,-7.604251862,0,0,-7.5,-0.11362648,0,False,False,0,8.052000045776367,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.074000358581543,0.946880340576172,-4.230435848,-4.068655014,-7.621126175,-7.621126175,18,76,0,0,0,95,268431295,False,25,28,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119510,True
2026-03-01 13:24:36+00:00,4298,2134,6.25,-4.182499886,-3.997499466,-4.342499733,-4.402500153,-3.88999939,5.200000762939453,106.25,106.25,0,7,True,False,-6.756746292,-7.656751633,0,0,-7.5,-0.156751633,0,False,False,0,8.01099968,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.020999908447266,0.9243812561035156,-4.226667404,-4.088978291,-7.651126862,-7.651126862,18,76,0,0,0,95,268431295,False,25,26,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119510,True
2026-03-01 13:34:42+00:00,4299,2134,6.25,-4.173749924,-4.017499924,-4.296250343,-4.368749619,-3.912500381,5.212499618530273,106.25,106.25,0,7,True,False,-6.57674408,-7.531126022,0,0,-7.5,-0.044250488,0,False,False,0,8.064000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.065999984741211,1.0012569427490234,-4.199605942,-4.112494469,-7.53487587,-7.53487587,18,76,0,0,0,95,268431295,False,25,24,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119510,True
2026-03-01 13:44:48+00:00,4300,2134,6.25,-4.192500114,-4.038749695,-4.316249847,-4.375,-3.927499771,5.1875,106.25,106.25,0,7,True,False,-6.574869156,-7.53487587,0,0,-7.5,-0.059251785,0,False,False,0,8.104999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.095999717712402,0.9881305694580078,-4.200922489,-4.122573853,-7.538625717,-7.538625717,18,76,0,0,0,95,268431295,False,25,24,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119510,True
2026-03-01 13:54:54+00:00,4301,2134,6.25,-4.236249924,-4.085000038,-4.265000343,-4.368749619,-3.908750534,5.212499618530273,106.25,106.25,0,7,True,False,-6.56174469,-7.510499954,0,0,-7.5,-0.008625031,0,False,False,0,8.128999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.128999710083008,0.9806308746337892,-4.196408272,-4.134949684,-7.529251099,-7.529251099,18,76,0,0,0,95,268431295,False,25,23,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119511,True
2026-03-01 14:05:00+00:00,4302,2134,6.25,-4.210000038,-4.061249733,-4.31499958,-4.375,-3.954999924,5.112499237060547,106.25,106.25,0,7,True,False,-6.587995529,-7.594875336,0,0,-7.5,-0.09862709,0,False,False,0,8.156000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.145999908447266,0.9600067138671876,-4.198316097,-4.126915455,-7.555501938,-7.555501938,18,76,0,0,0,95,268431295,False,25,24,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119511,True
2026-03-01 14:15:06+00:00,4303,2134,6.25,-4.243749619,-4.086250305,-4.288749695,-4.34624958,-3.979999542,5.0,106.25,106.25,0,7,True,False,-6.569244385,-7.521751404,0,0,-7.5,-0.029251099,0,False,False,0,8.175999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.182999610900879,1.0106315612792969,-4.196829319,-4.15573597,-7.559251785,-7.559251785,18,76,0,0,0,95,268431295,False,25,22,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119511,True
2026-03-01 14:25:12+00:00,4304,2134,6.25,-4.28125,-4.103750229,-4.345000267,-4.347499847,-3.934999466,5.043750762939453,106.25,106.25,0,7,True,False,-6.754871368,-7.686752319,0,0,-7.5,-0.183002472,0,False,False,0,8.119000434875488,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.137999534606934,0.9262561798095704,-4.217801094,-4.188445091,-7.679252625,-7.679252625,18,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119511,True
2026-03-01 14:35:17+00:00,4305,2134,6.25,-4.292499542,-4.15625,-4.364999771,-4.385000229,-3.956249237,5.056249618530273,106.25,106.25,0,7,True,False,-6.79237175,-7.724252701,0,0,-7.5,-0.224252701,0,False,False,0,8.059000015258789,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.046999931,0.9618797302246094,-4.22371912,-4.204544067,-7.75425148,-7.75425148,18,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119511,True
2026-03-01 14:45:23+00:00,4306,2134,6.25,-4.279999733,-4.145000458,-4.43500042,-4.359999657,-3.934999466,5.106250762939453,106.25,106.25,0,7,True,False,-6.938621521,-7.846128464,0,0,-7.5,-0.34425354,0,False,False,0,7.991999626159668,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.991999626159668,0.9318809509277344,-4.240720272,-4.233843327,-7.846128464,-7.846128464,18,76,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119511,True
2026-03-01 14:55:29+00:00,4307,2134,6.25,-4.336250305,-4.18500042,-4.521249771,-4.422499657,-3.988750458,5.149999618530273,106.25,106.25,0,7,True,False,-6.685495377,-7.444875717,0,0,-7.5,0.073875427,0,False,False,0,7.100000381469727,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.093000411987305,0.7537555694580078,-4.281220913,-4.253040314,-7.437376022,-7.437376022,18,80,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119512,True
2026-03-01 15:05:35+00:00,4308,2134,6.25,-4.362500191,-4.220000267,-4.536250114,-4.425000191,-4.021249771,5.081249237060547,106.25,106.25,0,7,True,False,-6.756746292,-7.433626175,0,0,-7.5,0.083250046,0,False,False,0,7.0889997482299805,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.081000328063965,0.6637535095214844,-4.314178944,-4.27234745,-7.420499802,-7.420499802,18,80,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119512,True
2026-03-01 15:15:42+00:00,4309,2134,6.25,-4.345000267,-4.204999924,-4.548749924,-4.451250076,-3.98500061,5.087499618530273,106.25,106.25,0,7,True,False,-6.788621902,-7.508625031,0,0,-7.5,-0.008625031,0,False,False,0,7.019000053405762,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.003999710083008,0.6993789672851562,-4.32285881,-4.277043819,-7.510499954,-7.510499954,18,80,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119512,True
2026-03-01 15:25:48+00:00,4310,2134,6.25,-4.322500229,-4.164999962,-4.529999733,-4.454999924,-3.942499161,5.131250381469727,106.25,106.25,0,7,True,False,-6.812995911,-7.53487587,0,0,-7.5,-0.036750793,0,False,False,0,6.975000381469727,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.963000297546387,0.7481288909912109,-4.328733921,-4.274463654,-7.540500641,-7.540500641,18,80,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119512,True
2026-03-01 15:35:53+00:00,4311,2134,6.25,-4.390000343,-4.167499542,-4.522500038,-4.467499733,-4.026249886,5.056249618530273,106.25,106.25,0,7,True,False,-6.788621902,-7.420499802,0,0,-7.5,0.085124969,0,False,False,0,6.958000183105469,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.958000183105469,0.6168785095214844,-4.330304623,-4.270718098,-7.420499802,-7.420499802,18,80,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119512,True
2026-03-01 15:45:59+00:00,4312,2134,6.25,-4.351249695,-4.197500229,-4.527500153,-4.46875,-3.998750687,5.0,106.25,106.25,0,7,True,False,-6.869247437,-7.594875336,0,0,-7.5,-0.042375565,0,False,False,0,6.916999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.935999870300293,0.7200050354003906,-4.332912445,-4.263021469,-7.574251175,-7.574251175,18,80,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119512,True
2026-03-01 15:56:05+00:00,4313,2134,6.25,-4.353750229,-4.178750038,-4.536250114,-4.396249771,-4.039999962,5.118749618530273,106.25,106.25,0,7,True,False,-6.857995987,-7.553625107,0,0,-7.5,-0.089250565,0,False,False,0,6.927000045776367,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.923999786376953,0.7387542724609375,-4.336738586,-4.253336906,-7.594875336,-7.594875336,18,80,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119513,True
2026-03-01 16:06:11+00:00,4314,2134,6.25,-4.345000267,-4.159999847,-4.542499542,-4.430000305,-3.995000839,5.043750762939453,106.25,106.25,0,7,True,False,-6.82424736,-7.594875336,0,0,-7.5,-0.096752167,0,False,False,0,6.9160003662109375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.895000457763672,0.7725048065185547,-4.330316544,-4.241926193,-7.594875336,-7.594875336,18,80,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119513,True
2026-03-01 16:16:16+00:00,4315,2134,6.25,-4.303750038,-4.119999886,-4.578749657,-4.451250076,-4.029999733,5.075000762939453,106.25,106.25,0,7,True,False,-6.677995682,-7.471124649,0,0,-7.5,0.032625198,0,False,False,0,6.956999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.953000068664551,0.7462558746337891,-4.332815647,-4.237101078,-7.444875717,-7.444875717,18,80,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119513,True
2026-03-01 16:26:23+00:00,4316,2134,6.25,-4.303750038,-4.104999542,-4.52875042,-4.433750153,-4.020000458,5.049999237060547,106.25,106.25,0,7,True,False,-6.7342453,-7.439250946,0,0,-7.5,0.0194988250732421,0,False,False,0,6.937999725341797,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.937999725341797,0.7462558746337891,-4.327879429,-4.215564728,-7.480501175,-7.480501175,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119513,True
2026-03-01 16:36:28+00:00,4317,2134,6.25,-4.345000267,-4.087499619,-4.553750038,-4.417499542,-4.008749962,4.96875,106.25,106.25,0,7,True,False,-6.709871292,-7.444875717,0,0,-7.5,0.0232486724853515,0,False,False,0,6.942000389099121,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.942000389099121,0.7125034332275391,-4.32856369,-4.210959911,-7.420499802,-7.420499802,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119513,True
2026-03-01 16:46:34+00:00,4318,2134,6.25,-4.306249619,-4.100000381,-4.542499542,-4.43999958,-3.982500076,4.9375,106.25,106.25,0,7,True,False,-6.621746063,-7.334249496,0,0,-7.5,0.1732501983642578,0,False,False,0,6.956000328063965,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.949999809265137,0.7087554931640625,-4.327427387,-4.19635725,-7.328624725,-7.328624725,18,80,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119513,True
2026-03-01 16:56:40+00:00,4319,2134,6.25,-4.277500153,-4.104999542,-4.536250114,-4.442500114,-4.013750076,4.899999618530273,106.25,106.25,0,7,True,False,-6.5467453,-7.266748428,0,0,-7.5,0.2107505798339843,0,False,False,0,6.937999725341797,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.927000045776367,0.7368793487548828,-4.329837322,-4.192942142,-7.25737381,-7.25737381,18,80,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119514,True
2026-03-01 17:06:46+00:00,4320,2134,6.25,-4.271249771,-4.088749886,-4.511249542,-4.418749809,-3.975000381,4.956249237060547,106.25,106.25,0,7,True,False,-6.520494461,-7.270498276,0,0,-7.5,0.207000732,0,False,False,0,6.8389997482299805,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.845000267028809,0.7425060272216797,-4.314264774,-4.175378323,-7.232999802,-7.232999802,18,80,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119514,True
2026-03-01 17:16:52+00:00,4321,2134,6.25,-4.241250038,-4.085000038,-4.510000229,-4.43500042,-4.0,4.943750381469727,106.25,106.25,0,7,True,False,-6.518619537,-7.277999878,0,0,-7.5,0.1863746643066406,0,False,False,0,6.810999870300293,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.805000305175781,0.8043804168701172,-4.310442448,-4.172626495,-7.324874878,-7.324874878,18,80,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119514,True
2026-03-01 17:26:57+00:00,4322,2134,6.25,-4.282500267,-4.12250042,-4.510000229,-4.423749924,-3.965000153,4.887500762939453,106.25,106.25,0,7,True,False,-6.507369995,-7.234874725,0,0,-7.5,0.2857513427734375,0,False,False,0,7.090999603271484,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.086000442504883,0.7687549591064453,-4.310324192,-4.174594879,-7.287374496,-7.287374496,18,79,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119514,True
2026-03-01 17:37:03+00:00,4323,2134,6.25,-4.279999733,-4.108750343,-4.503749847,-4.444999695,-4.024999619,4.918750762939453,106.25,106.25,0,7,True,False,-6.490493774,-7.270498276,0,0,-7.5,0.2332515716552734,0,False,False,0,6.737999916,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737999916,0.7837543487548828,-4.312276363,-4.172905922,-7.270498276,-7.270498276,18,74,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119514,True
2026-03-01 17:47:09+00:00,4324,2134,6.25,-4.296250343,-4.113750458,-4.510000229,-4.448749542,-4.015000343,4.850000381469727,106.25,106.25,0,7,True,False,-6.520494461,-7.321125031,0,0,-7.5,0.1957511901855468,0,False,False,0,6.685000419616699,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.7139997482299805,0.8118801116943359,-4.309529781,-4.178833008,-7.300498962,-7.300498962,18,74,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119514,True
2026-03-01 17:57:18+00:00,4325,2134,6.25,-4.271249771,-4.100000381,-4.478750229,-4.399999619,-4.015000343,4.912500381469727,106.25,106.25,0,7,True,False,-6.552370071,-7.360500336,0,0,-7.5,0.1526260375976562,0,False,False,0,6.675999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.690999984741211,0.8100051879882812,-4.306881428,-4.178017616,-7.324874878,-7.324874878,18,74,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119515,True
2026-03-01 18:07:24+00:00,4326,2134,6.25,-4.296250343,-4.09125042,-4.503749847,-4.436249733,-4.013750076,4.956249237060547,106.25,106.25,0,7,True,False,-6.466119766,-7.238624573,0,0,-7.5,0.2726268768310547,0,False,False,0,6.612000465393066,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.612000465393066,0.7725048065185547,-4.309304714,-4.18508482,-7.238624573,-7.238624573,18,74,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119515,True
2026-03-01 18:17:30+00:00,4327,2134,6.25,-4.260000229,-4.098750114,-4.49750042,-4.430000305,-3.944999695,4.943750381469727,106.25,106.25,0,7,True,False,-6.512994766,-7.324874878,0,0,-7.5,0.1582508087158203,0,False,False,0,6.920000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.848999977111816,0.8100051879882812,-4.306685925,-4.164433479,-7.28924942,-7.28924942,18,74,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119515,True
2026-03-01 18:27:35+00:00,4328,2134,6.25,-4.257499695,-4.097499847,-4.493749619,-4.423749924,-4.016249657,4.918750762939453,106.25,106.25,0,7,True,False,-6.434244156,-7.191749573,0,0,-7.5,0.3307514190673828,0,False,False,0,6.576000213623047,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.590999603271484,0.7743797302246094,-4.310841084,-4.162320614,-7.206748962,-7.206748962,18,73,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119515,True
2026-03-01 18:37:41+00:00,4329,2134,6.25,-4.125,-4.038749695,-4.491250038,-4.404999733,-3.986249924,4.887500762939453,106.25,106.25,0,7,True,False,-6.544870377,-7.437376022,0,0,-7.5,0.085124969,0,False,False,0,6.855999946594238,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.914999961853027,0.8700046539306641,-4.310356617,-4.099298477,-7.456125259,-7.456125259,18,73,0,0,0,70,268431295,False,25,26,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119515,True
2026-03-01 18:47:47+00:00,4330,2134,6.25,-4.09375,-3.98374939,-4.467499733,-4.422499657,-3.98374939,4.875,106.25,106.25,0,7,True,False,-6.702371597,-7.636125565,0,0,-7.5,-0.149251938,0,False,False,0,7.578000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.595999717712402,0.9431304931640624,-4.305030346,-4.027229309,-7.621126175,-7.621126175,18,76,0,0,0,95,268431295,False,25,33,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119515,True
2026-03-01 18:57:53+00:00,4331,2134,6.25,-4.027500153,-3.931249619,-4.517499924,-4.420000076,-4.003749847,4.887500762939453,106.25,106.25,0,7,True,False,-6.619869232,-7.596752167,0,0,-7.5,-0.119251251,0,False,False,0,7.555000305175781,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.553999900817871,0.975006104,-4.305049896,-4.005960464,-7.596752167,-7.596752167,18,76,0,0,0,95,268431295,False,25,36,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119516,True
2026-03-01 19:07:59+00:00,4332,2134,6.25,-4.06000042,-3.963750839,-4.548749924,-4.43500042,-4.027500153,4.837499618530273,106.25,106.25,0,7,True,False,-6.762371063,-7.746751785,0,0,-7.5,-0.241127014,0,False,False,0,7.501000404,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.515000343322754,1.003129959106445,-4.313847542,-4.003988743,-7.788002014,-7.788002014,18,76,0,0,0,95,268431295,False,25,38,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119516,True
2026-03-01 19:18:05+00:00,4333,2134,6.25,-4.113750458,-3.992500305,-4.548749924,-4.432499886,-4.02875042,4.831249237060547,106.25,106.25,0,7,True,False,-6.876747131,-7.868627548,0,0,-7.5,-0.37987709,0,False,False,0,7.392000198364258,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.397000312805176,0.997507095336914,-4.325676441,-4.023863792,-7.853628159,-7.853628159,18,76,0,0,0,95,268431295,False,25,37,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,21,100,119516,True
2026-03-01 19:28:10+00:00,4334,2134,6.25,-4.057499886,-4.042499542,-4.561249733,-4.46875,-4.02875042,4.743749618530273,106.25,106.25,0,7,True,False,-6.617994308,-7.384874344,0,0,-7.5,0.101999282836914,0,False,False,0,6.571999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.562000274658203,0.787506104,-4.34201479,-4.031130791,-7.435501099,-7.435501099,18,80,0,0,0,70,268431295,False,25,37,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119516,True
2026-03-01 19:38:16+00:00,4335,2134,6.25,-4.050000191,-4.057499886,-4.567500114,-4.478750229,-4.026249886,4.84375,106.25,106.25,0,7,True,False,-6.621746063,-7.416749954,0,0,-7.5,0.092624664,0,False,False,0,6.456999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.458000183105469,0.7500038146972656,-4.347720623,-4.051997185,-7.337999344,-7.337999344,18,80,0,0,0,70,268431295,False,25,36,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119516,True
2026-03-01 19:48:26+00:00,4336,2134,6.25,-4.102499962,-4.032500267,-4.534999847,-4.438750267,-3.975000381,4.818750381469727,106.25,106.25,0,7,True,False,-6.544870377,-7.324874878,0,0,-7.5,0.1807498931884765,0,False,False,0,6.454999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.454999923706055,0.770629883,-4.335779667,-4.064979076,-7.298624039,-7.298624039,18,80,0,0,0,70,268431295,False,25,35,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119516,True
2026-03-01 19:58:34+00:00,4337,2134,6.25,-4.126250267,-4.046250343,-4.553750038,-4.447500229,-3.987499237,4.918750762939453,106.25,106.25,0,7,True,False,-6.445493698,-7.214248657,0,0,-7.5,0.2857513427734375,0,False,False,0,6.454000473022461,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.456999778747559,0.7800045013427734,-4.323975563,-4.088055611,-7.214248657,-7.214248657,18,80,0,0,0,70,268431295,False,25,33,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119517,True
2026-03-01 20:08:40+00:00,4338,2134,6.25,-4.118749619,-4.066249847,-4.542499542,-4.454999924,-3.979999542,4.731250762939453,106.25,106.25,0,7,True,False,-6.426744461,-7.172998428,0,0,-7.5,0.3382511138916015,0,False,False,0,6.494000434875488,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.496999740600586,0.7818794250488281,-4.313121319,-4.088685989,-7.217998505,-7.217998505,18,74,0,0,0,70,268431295,False,25,34,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119517,True
2026-03-01 20:18:45+00:00,4339,2134,6.25,-4.086250305,-4.09624958,-4.513750076,-4.426250458,-4.005000114,4.78125,106.25,106.25,0,7,True,False,-6.372367859,-7.199249268,0,0,-7.5,0.3307514190673828,0,False,False,0,6.600000381469727,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.574000358581543,0.8062553405761719,-4.312782764,-4.085564613,-7.176748276,-7.176748276,18,81,0,0,0,95,268431295,False,25,35,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119517,True
2026-03-01 20:28:53+00:00,4340,2134,6.25,-4.135000229,-4.066249847,-4.486249924,-4.402500153,-3.948749542,4.768749237060547,106.25,106.25,0,7,True,False,-6.406118393,-7.246124268,0,0,-7.5,0.2501258850097656,0,False,False,0,6.335000038146973,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.3389997482299805,0.8418807983398438,-4.307849407,-4.094656944,-7.247999191,-7.247999191,18,75,0,0,0,70,268431295,False,25,34,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119517,True
2026-03-01 20:38:59+00:00,4341,2134,6.25,-4.052499771,-4.095000267,-4.529999733,-4.444999695,-4.016249657,4.818750381469727,106.25,106.25,0,7,True,False,-6.319868088,-7.154249191,0,0,-7.5,0.3382511138916015,0,False,False,0,6.303000450134277,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.293000221252441,0.8025054931640625,-4.300152302,-4.076031685,-7.11674881,-7.11674881,18,78,0,0,0,70,268431295,False,25,37,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119517,True
2026-03-01 20:49:05+00:00,4342,2134,6.25,-4.176250458,-4.167499542,-4.510000229,-4.369999886,-3.989999771,4.743749618530273,106.25,106.25,0,7,True,False,-6.466119766,-7.281749725,0,0,-7.5,0.2182502746582031,0,False,False,0,6.253999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.248000144958496,0.8437538146972656,-4.293370724,-4.150969505,-7.306123734,-7.306123734,18,75,0,0,0,70,268431295,False,25,30,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119517,True
2026-03-01 20:59:11+00:00,4343,2134,6.25,-4.246250153,-4.238750458,-4.461250305,-4.387499809,-4.042499542,4.912500381469727,106.25,106.25,0,7,True,False,-6.552370071,-7.369874954,0,0,-7.5,0.1319999694824218,0,False,False,0,6.109999656677246,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.126999855041504,0.753753662,-4.300411224,-4.226460457,-7.296749115,-7.296749115,18,75,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119518,True
2026-03-01 21:09:17+00:00,4344,2134,6.25,-4.286250114,-4.257499695,-4.506250381,-4.398750305,-4.003749847,4.84375,106.25,106.25,0,7,True,False,-6.707996368,-7.489875793,0,0,-7.5,0.0119991302490234,0,False,False,0,6.060999870300293,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.059000015258789,0.7612552642822266,-4.308483601,-4.272657394,-7.48800087,-7.48800087,18,75,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119518,True
2026-03-01 21:19:23+00:00,4345,2134,6.25,-4.31000042,-4.284999847,-4.538749695,-4.422499657,-4.018750191,4.731250762939453,106.25,106.25,0,7,True,False,-6.921747208,-7.69237709,0,0,-7.5,-0.198001862,0,False,False,0,6.012999534606934,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.012999534606934,0.7800045013427734,-4.314560413,-4.310976028,-7.699876785,-7.699876785,18,75,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119518,True
2026-03-01 21:29:29+00:00,4346,2134,6.25,-4.363750458,-4.332500458,-4.567500114,-4.417499542,-4.034999847,4.793750762939453,106.25,106.25,0,7,True,False,-7.05862236,-7.819877625,0,0,-7.5,-0.319877625,0,False,False,0,5.906000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.906000137329102,0.7650032043457031,-4.324897289,-4.33413887,-7.799251556,-7.799251556,18,75,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119518,True
2026-03-01 21:39:35+00:00,4347,2134,6.25,-4.386249542,-4.331250191,-4.579999924,-4.428750038,-3.996250153,4.799999237060547,106.25,106.25,0,7,True,False,-7.214248657,-7.973628998,0,0,-7.5,-0.443628311,0,False,False,0,5.831999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.871999740600586,0.7556304931640625,-4.331717968,-4.349340439,-7.96987915,-7.96987915,18,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119518,True
2026-03-01 21:49:41+00:00,4348,2134,6.25,-4.43500042,-4.351249695,-4.626250267,-4.475000381,-4.02875042,4.737499237060547,106.25,106.25,0,7,True,False,-7.216123581,-7.90612793,0,0,-7.5,-0.413627625,0,False,False,0,5.524000168,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.598999977111816,0.6187534332275391,-4.352282524,-4.369935989,-7.834877014,-7.834877014,18,53,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119518,True
2026-03-01 21:59:47+00:00,4349,2134,6.25,-4.454999924,-4.305000305,-4.618749619,-4.430000305,-4.0,4.662500381469727,106.25,106.25,0,7,True,False,-7.306123734,-7.996128082,0,0,-7.5,-0.496128082,0,False,False,0,5.6660003662109375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.673000335693359,0.6581287384033203,-4.358457088,-4.379453182,-7.93800354,-7.93800354,18,62,0,0,0,70,268431295,False,25,3,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119519,True
2026-03-01 22:09:53+00:00,4350,2134,6.25,-4.443750381,-4.308750153,-4.604999542,-4.420000076,-4.02875042,4.662500381469727,106.25,106.25,0,7,True,False,-7.375499725,-7.975503922,0,0,-7.5,-0.48487854,0,False,False,0,5.414999961853027,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.418000221252441,0.6093788146972656,-4.365647793,-4.385358334,-7.98487854,-7.98487854,13,56,0,0,0,70,268431295,False,25,2,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119519,True
2026-03-01 22:19:58+00:00,4351,2134,6.25,-4.436249733,-4.305000305,-4.630000114,-4.452500343,-4.015000343,4.662500381469727,106.25,106.25,0,7,True,False,-6.87112236,-7.311750412,0,0,-7.5,0.1826248168945312,0,False,False,0,6.784000396728516,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737000465393066,0.4593791961669922,-4.367190838,-4.374505043,-7.317375183,-7.317375183,9,59,0,0,0,45,268431295,False,0,2,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119519,True
2026-03-01 22:30:04+00:00,4352,2134,6.25,-4.496250153,-4.28125,-4.626250267,-4.481249809,-3.978750229,4.631250381469727,106.25,106.25,0,7,True,False,-7.024871826,-7.529251099,0,0,-7.5,-0.025501251,0,False,False,0,6.569999694824219,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.586000442504883,0.5475025177001953,-4.364981174,-4.370620728,-7.548000336,-7.548000336,19,55,0,0,0,70,268431295,False,25,1,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119519,True
2026-03-01 22:40:10+00:00,4353,2134,6.25,-4.421250343,-4.317500114,-4.606249809,-4.453749657,-3.988750458,4.493749618530273,106.25,106.25,0,7,True,False,-7.281749725,-7.831127167,0,0,-7.5,-0.319877625,0,False,False,0,5.076000213623047,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.116000175476074,0.566253662,-4.355443478,-4.349218845,-7.902378082,-7.902378082,16,54,0,0,0,45,268431295,False,25,3,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119519,True
2026-03-01 22:50:17+00:00,4354,2134,6.25,-4.386249542,-4.244999886,-4.618749619,-4.436249733,-3.944999695,4.5,106.25,106.25,0,7,True,False,-7.199249268,-7.872377396,0,0,-7.5,-0.378002167,0,False,False,0,6.651000022888184,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.711000442504883,0.6806297302246094,-4.347700596,-4.334984779,-7.893003464,-7.893003464,19,61,0,0,0,70,268431295,False,25,3,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119519,True
2026-03-01 23:00:23+00:00,4355,2134,6.25,-4.388750076,-4.233750343,-4.648750305,-4.442500114,-3.9375,4.450000762939453,106.25,106.25,0,7,True,False,-7.281749725,-7.986753464,0,0,-7.5,-0.473628998,0,False,False,0,5.343999862670898,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.336000442504883,0.6918792724609375,-4.346204281,-4.323404312,-7.973628998,-7.973628998,19,54,0,0,0,45,268431295,False,25,4,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119520,True
2026-03-01 23:10:28+00:00,4356,2134,6.25,-4.383749962,-4.197500229,-4.635000229,-4.427499771,-3.966249466,4.4375,106.25,106.25,0,7,True,False,-7.186122894,-7.771127701,0,0,-7.5,-0.276752472,0,False,False,0,7.612000465393066,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.626000404,0.6056289672851562,-4.352676868,-4.299606323,-7.83300209,-7.83300209,8,59,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119520,True
2026-03-01 23:20:34+00:00,4357,2134,6.25,-4.351249695,-4.15375042,-4.694999695,-4.524999619,-3.998750687,4.337499618530273,106.25,106.25,0,7,True,False,-7.276124954,-7.919252396,0,0,-7.5,-0.43800354,0,False,False,0,5.496000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.498999596,0.6693782806396484,-4.361129761,-4.284627914,-7.915502548,-7.915502548,19,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119520,True
2026-03-01 23:30:40+00:00,4358,2134,6.25,-4.399999619,-4.116250038,-4.662500381,-4.444999695,-3.959999084,4.412500381469727,106.25,106.25,0,7,True,False,-7.107372284,-7.746751785,0,0,-7.5,-0.246751785,0,False,False,0,9.145999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.116000175476074,0.6412544250488281,-4.358305931,-4.264895916,-7.746751785,-7.746751785,12,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119520,True
2026-03-01 23:40:46+00:00,4359,2134,6.25,-4.353750229,-4.09125042,-4.675000191,-4.456250191,-3.942499161,4.40625,106.25,106.25,0,7,True,False,-7.019247055,-7.638002396,0,0,-7.5,-0.124876022,0,False,False,0,4.935999870300293,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.939000129699707,0.5925025939941406,-4.359951019,-4.255574226,-7.626750946,-7.626750946,16,58,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119520,True
2026-03-01 23:50:52+00:00,4360,2134,6.25,-4.345000267,-4.159999847,-4.632499695,-4.454999924,-3.943750381,4.243749618530273,106.25,106.25,0,7,True,False,-7.208623886,-7.855503082,0,0,-7.5,-0.349878311,0,False,False,0,7.392999649047852,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.281000137329102,0.6656303405761719,-4.359882832,-4.247284889,-7.849878311,-7.849878311,9,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119520,True
2026-03-02 00:00:58+00:00,4361,2134,6.25,-4.375,-4.103750229,-4.6875,-4.444999695,-3.927499771,4.28125,106.25,106.25,0,7,True,False,-7.043622971,-7.61362648,0,0,-7.5,-0.158626556,0,False,False,0,5.185999870300293,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.119000434875488,0.5625038146972656,-4.356628418,-4.246549606,-7.61362648,-7.61362648,19,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119521,True
2026-03-02 00:11:06+00:00,4362,2134,6.25,-4.398750305,-4.119999886,-4.693750381,-4.413749695,-3.907499313,4.25,106.25,106.25,0,7,True,False,-7.034248352,-7.624876022,0,0,-7.5,-0.123001099,0,False,False,0,6.0229997634887695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.003000259399414,0.5943775177001953,-4.353069305,-4.249647141,-7.662376404,-7.662376404,9,57,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119521,True
