timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-02 00:21:12+00:00,4363,2134,6.25,-4.383749962,-4.090000153,-4.706250191,-4.447500229,-3.930000305,4.206249237060547,106.25,106.25,0,7,True,False,-7.221748352,-7.902378082,0,0,-7.5,-0.402378082,0,False,False,0,5.638999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.668000221252441,0.6656284332275391,-4.359578133,-4.252169609,-7.855503082,-7.855503082,19,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119521,True
2026-03-02 00:31:17+00:00,4364,2134,6.25,-4.392499924,-4.143750191,-4.686249733,-4.454999924,-3.875,4.25,106.25,106.25,0,7,True,False,-7.096122742,-7.679252625,0,0,-7.5,-0.205501556,0,False,False,0,5.020999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.001000404,0.5400028228759766,-4.354721069,-4.257114887,-7.594875336,-7.594875336,14,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119521,True
2026-03-02 00:41:23+00:00,4365,2134,6.25,-4.404999733,-4.113750458,-4.706250191,-4.470000267,-3.897499084,4.256250381469727,106.25,106.25,0,7,True,False,-7.148622513,-7.782377243,0,0,-7.5,-0.288002014,0,False,False,0,6.670000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.654999732971191,0.6318798065185547,-4.352873802,-4.252316952,-7.780502319,-7.780502319,20,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119521,True
2026-03-02 00:51:29+00:00,4366,2134,6.25,-4.393750191,-4.133749962,-4.6875,-4.461250305,-3.920000076,4.274999618530273,106.25,106.25,0,7,True,False,-7.193624496,-7.838626862,0,0,-7.5,-0.336751938,0,False,False,0,6.6479997634887695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.543000221252441,0.6712532043457031,-4.350426674,-4.260259628,-7.797376633,-7.797376633,9,61,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119522,True
2026-03-02 01:01:35+00:00,4367,2134,6.25,-4.391249657,-4.12749958,-4.675000191,-4.472499847,-3.931249619,4.193750381469727,106.25,106.25,0,7,True,False,-7.302373886,-7.992378235,0,0,-7.5,-0.490503311,0,False,False,0,5.725999832,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.725000381469727,0.6825046539306641,-4.35418129,-4.262459278,-7.988628387,-7.988628387,19,58,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119522,True
2026-03-02 01:11:41+00:00,4368,2134,6.25,-4.436249733,-4.109999657,-4.698749542,-4.456250191,-3.924999237,4.143749237060547,106.25,106.25,0,7,True,False,-7.189874649,-7.746751785,0,0,-7.5,-0.248626709,0,False,False,0,5.220999717712402,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.178999900817871,0.4893779754638672,-4.357008457,-4.265489578,-7.589250565,-7.589250565,14,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119522,True
2026-03-02 01:21:47+00:00,4369,2134,6.25,-4.433750153,-4.103750229,-4.731249809,-4.447500229,-3.95249939,4.112499237060547,106.25,106.25,0,7,True,False,-6.82424736,-7.33612442,0,0,-7.5,0.1545009613037109,0,False,False,0,8.029999732971191,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.055000305175781,0.5475025177001953,-4.352876663,-4.269335747,-7.345499039,-7.345499039,8,53,0,0,0,45,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119522,True
2026-03-02 01:31:53+00:00,4370,2134,6.25,-4.423749924,-4.12749958,-4.678750038,-4.462499619,-3.887500763,4.168750762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.529251099,0,0,-7.5,-0.042375565,0,False,False,0,5.486000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.484999656677246,0.4950027465820312,-4.351070404,-4.268250465,-7.529251099,-7.529251099,19,65,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119522,True
2026-03-02 01:41:59+00:00,4371,2134,6.25,-4.417499542,-4.074999809,-4.675000191,-4.472499847,-3.881250381,4.243749618530273,106.25,106.25,0,7,True,False,-7.148622513,-7.701751709,0,0,-7.5,-0.216751099,0,False,False,0,5.029000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.034999847412109,0.5512523651123047,-4.339663982,-4.256900787,-7.748626709,-7.748626709,15,56,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119522,True
2026-03-02 01:52:05+00:00,4372,2134,6.25,-4.398750305,-4.076250076,-4.706250191,-4.454999924,-3.867500305,4.149999618530273,106.25,106.25,0,7,True,False,-6.974246979,-7.491750717,0,0,-7.5,0.0307502746582031,0,False,False,0,7.218000411987305,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.206000328063965,0.4968776702880859,-4.339693069,-4.240373611,-7.499250412,-7.499250412,19,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119523,True
2026-03-02 02:02:10+00:00,4373,2134,6.25,-4.371250153,-4.043749809,-4.6875,-4.430000305,-3.825000763,4.143749237060547,106.25,106.25,0,7,True,False,-7.066122055,-7.630500793,0,0,-7.5,-0.126750946,0,False,False,0,5.102000236511231,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.161999702453613,0.5925045013427734,-4.337751865,-4.234743595,-7.722377777,-7.722377777,18,55,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119523,True
2026-03-02 02:12:16+00:00,4374,2134,6.25,-4.369999886,-4.082500458,-4.6875,-4.428750038,-3.851249695,4.118749618530273,106.25,106.25,0,7,True,False,-6.732370377,-7.309873581,0,0,-7.5,0.1713752746582031,0,False,False,0,8.690999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.673000336,0.5812530517578125,-4.33811903,-4.226911545,-7.287374496,-7.287374496,9,60,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119523,True
2026-03-02 02:22:22+00:00,4375,2134,6.25,-4.395000458,-4.090000153,-4.668749809,-4.436249733,-3.883750916,4.087499618530273,106.25,106.25,0,7,True,False,-7.189874649,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,5.501999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.571999549865723,0.6562538146972656,-4.330157757,-4.220940113,-7.806753159,-7.806753159,18,53,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119523,True
2026-03-02 02:32:28+00:00,4376,2134,6.25,-4.373749733,-4.039999962,-4.706250191,-4.413749695,-3.832500458,4.125,106.25,106.25,0,7,True,False,-7.067998886,-7.746751785,0,0,-7.5,-0.246751785,0,False,False,0,5.798000335693359,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.789999961853027,0.6787528991699219,-4.318378925,-4.218883514,-7.756126404,-7.756126404,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119523,True
2026-03-02 02:42:33+00:00,4377,2134,6.25,-4.345000267,-4.026249886,-4.727499962,-4.417499542,-3.846250534,4.168750762939453,106.25,106.25,0,7,True,False,-7.094247818,-7.864877701,0,0,-7.5,-0.348003387,0,False,False,0,5.706000328063965,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.706000328063965,0.7575054168701172,-4.325046062,-4.20720768,-7.855503082,-7.855503082,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119523,True
2026-03-02 02:52:39+00:00,4378,2134,6.25,-4.348750114,-4.069999695,-4.743749619,-4.426250458,-3.834999084,4.087499618530273,106.25,106.25,0,7,True,False,-6.974246979,-7.714876175,0,0,-7.5,-0.220502853,0,False,False,0,5.498999596,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.487999916,0.7293796539306641,-4.329096794,-4.204110622,-7.673625946,-7.673625946,18,61,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119524,True
2026-03-02 03:02:44+00:00,4379,2134,6.25,-4.383749962,-4.024999619,-4.698749542,-4.43999958,-3.840000153,4.125,106.25,106.25,0,7,True,False,-7.071748734,-7.62862587,0,0,-7.5,-0.126750946,0,False,False,0,5.413000106811523,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.406000137329102,0.5456275939941406,-4.331568241,-4.204341888,-7.632375717,-7.632375717,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119524,True
2026-03-02 03:12:50+00:00,4380,2134,6.25,-4.375,-4.042499542,-4.707500458,-4.414999962,-3.840000153,4.112499237060547,106.25,106.25,0,7,True,False,-6.996747971,-7.546125412,0,0,-7.5,-0.029251099,0,False,False,0,5.251999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.265000343322754,0.5437526702880859,-4.329665661,-4.211552143,-7.61362648,-7.61362648,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119524,True
2026-03-02 03:22:56+00:00,4381,2134,6.25,-4.387499809,-4.073749542,-4.71875,-4.433750153,-3.816249847,4.21875,106.25,106.25,0,7,True,False,-7.028623581,-7.649251938,0,0,-7.5,-0.149251938,0,False,False,0,5.463000297546387,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.456999778747559,0.6243782043457031,-4.333717346,-4.211763382,-7.624876022,-7.624876022,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119524,True
2026-03-02 03:33:02+00:00,4382,2134,6.25,-4.411250114,-4.038749695,-4.720000267,-4.421250343,-3.803749084,4.268749237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.776752472,0,0,-7.5,-0.278627396,0,False,False,0,5.609999656677246,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.529999732971191,0.5850048065185547,-4.326196194,-4.213585854,-7.649251938,-7.649251938,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119524,True
2026-03-02 03:43:08+00:00,4383,2134,6.25,-4.367500305,-4.042499542,-4.699999809,-4.430000305,-3.815000534,4.200000762939453,106.25,106.25,0,7,True,False,-7.030498505,-7.638002396,0,0,-7.5,-0.16050148,0,False,False,0,5.258000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.274000168,0.5943775177001953,-4.328633785,-4.218470573,-7.623001099,-7.623001099,18,59,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119524,True
2026-03-02 03:53:14+00:00,4384,2134,6.25,-4.398750305,-4.022500038,-4.707500458,-4.449999809,-3.801250458,4.206249237060547,106.25,106.25,0,7,True,False,-6.944246292,-7.504875183,0,0,-7.5,-0.004875183,0,False,False,0,5.328000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.328000068664551,0.5587520599365234,-4.320104599,-4.217900276,-7.504875183,-7.504875183,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119525,True
2026-03-02 04:03:20+00:00,4385,2134,6.25,-4.418749809,-4.057499886,-4.706250191,-4.430000305,-3.848749161,4.25,106.25,106.25,0,7,True,False,-6.736120224,-7.277999878,0,0,-7.5,0.2220001220703125,0,False,False,0,8.571000099182129,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.529000282287598,0.566253662,-4.323391438,-4.221317291,-7.300498962,-7.300498962,9,60,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119525,True
2026-03-02 04:13:26+00:00,4386,2134,6.25,-4.391249657,-4.090000153,-4.698749542,-4.407500267,-3.788749695,4.200000762939453,106.25,106.25,0,7,True,False,-6.884246826,-7.450500488,0,0,-7.5,0.0607490539550781,0,False,False,0,5.402999877929688,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.366999626159668,0.5381278991699219,-4.311830997,-4.225120544,-7.456125259,-7.456125259,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119525,True
2026-03-02 04:23:32+00:00,4387,2134,6.25,-4.376250267,-4.052499771,-4.707500458,-4.417499542,-3.808750153,4.268749237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.808628082,0,0,-7.5,-0.318002701,0,False,False,0,5.621999740600586,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.61400032,0.7368793487548828,-4.306200981,-4.215211868,-7.771127701,-7.771127701,18,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119525,True
2026-03-02 04:33:37+00:00,4388,2134,6.25,-4.385000229,-4.020000458,-4.706250191,-4.40874958,-3.826250076,4.200000762939453,106.25,106.25,0,7,True,False,-6.996747971,-7.70737648,0,0,-7.5,-0.190502167,0,False,False,0,5.501000404,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.543999671936035,0.7443790435791016,-4.309127331,-4.225139141,-7.73925209,-7.73925209,18,58,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119525,True
2026-03-02 04:43:43+00:00,4389,2134,6.25,-4.422499657,-4.079999924,-4.725000381,-4.423749924,-3.813749313,4.21875,106.25,106.25,0,7,True,False,-7.161748886,-7.909877777,0,0,-7.5,-0.426753998,0,False,False,0,5.829000473022461,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.831000328063965,0.7481288909912109,-4.317230701,-4.22585535,-7.915502548,-7.915502548,18,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119525,True
2026-03-02 04:53:49+00:00,4390,2134,6.25,-4.364999771,-4.032500267,-4.743749619,-4.393750191,-3.867500305,4.243749618530273,106.25,106.25,0,7,True,False,-7.315500259,-7.977378845,0,0,-7.5,-0.503629684,0,False,False,0,5.744000434875488,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.722999572753906,0.6731300354003906,-4.322903633,-4.224933624,-7.977378845,-7.977378845,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119526,True
2026-03-02 05:03:55+00:00,4391,2134,6.25,-4.382499695,-4.048749924,-4.710000038,-4.417499542,-3.783750534,4.200000762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.56675148,0,0,-7.5,-0.06675148,0,False,False,0,5.5,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.491000175476074,0.5212535858154297,-4.319591999,-4.222189903,-7.568626404,-7.568626404,18,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119526,True
2026-03-02 05:14:01+00:00,4392,2134,6.25,-4.407500267,-4.050000191,-4.712499619,-4.420000076,-3.825000763,4.231250762939453,106.25,106.25,0,7,True,False,-7.097997665,-7.73925209,0,0,-7.5,-0.244876862,0,False,False,0,5.454999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.395999908447266,0.6150035858154297,-4.317110062,-4.217752457,-7.61362648,-7.61362648,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119526,True
2026-03-02 05:24:07+00:00,4393,2134,6.25,-4.366250038,-4.072500229,-4.71875,-4.442500114,-3.787500381,4.206249237060547,106.25,106.25,0,7,True,False,-7.25737381,-7.945503235,0,0,-7.5,-0.456752777,0,False,False,0,5.663000106811523,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.647000312805176,0.6656284332275391,-4.318280697,-4.230446815,-7.900503159,-7.900503159,18,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119526,True
2026-03-02 05:34:12+00:00,4394,2134,6.25,-4.418749809,-4.043749809,-4.711250305,-4.454999924,-3.78125,4.200000762939453,106.25,106.25,0,7,True,False,-7.129873276,-7.831127167,0,0,-7.5,-0.310503006,0,False,False,0,5.600000381469727,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.61400032,0.6825027465820312,-4.305100918,-4.212656021,-7.819877625,-7.819877625,18,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119526,True
2026-03-02 05:44:18+00:00,4395,2134,6.25,-4.373749733,-4.039999962,-4.701250076,-4.383749962,-3.799999237,4.318750381469727,106.25,106.25,0,7,True,False,-6.88612175,-7.478626251,0,0,-7.5,0.000749588,0,False,False,0,5.480999946594238,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.432000160217285,0.5700035095214844,-4.307683945,-4.214025497,-7.458000183,-7.458000183,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119526,True
2026-03-02 05:54:24+00:00,4396,2134,6.25,-4.373749733,-4.038749695,-4.712499619,-4.432499886,-3.78125,4.325000762939453,106.25,106.25,0,7,True,False,-7.184247971,-7.894878387,0,0,-7.5,-0.411752701,0,False,False,0,5.847999572753906,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.845999717712402,0.7162551879882812,-4.308601856,-4.211627483,-7.883628845,-7.883628845,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119527,True
2026-03-02 06:04:30+00:00,4397,2134,6.25,-4.391249657,-4.03125,-4.717499733,-4.402500153,-3.825000763,4.25,106.25,106.25,0,7,True,False,-6.76049614,-7.300498962,0,0,-7.5,0.2013759613037109,0,False,False,0,4.977000236511231,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.970000267028809,0.5550022125244141,-4.318005085,-4.21029377,-7.347373962,-7.347373962,17,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119527,True
2026-03-02 06:14:36+00:00,4398,2134,6.25,-4.342499733,-4.032500267,-4.71875,-4.430000305,-3.780000687,4.325000762939453,106.25,106.25,0,7,True,False,-6.7342453,-7.253623962,0,0,-7.5,0.2332515716552734,0,False,False,0,8.045000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.163000106811523,0.5625038146972656,-4.30480051,-4.207363605,-7.294874191,-7.294874191,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119527,True
2026-03-02 06:24:42+00:00,4399,2134,6.25,-4.375,-4.06000042,-4.65874958,-4.420000076,-3.831249237,4.293750762939453,106.25,106.25,0,7,True,False,-7.157999039,-7.855503082,0,0,-7.5,-0.383628845,0,False,False,0,5.888999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.913999557495117,0.7256298065185547,-4.302168369,-4.209317207,-7.883628845,-7.881753922,18,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119527,True
2026-03-02 06:34:48+00:00,4400,2134,6.25,-4.396249771,-4.037500381,-4.6875,-4.396249771,-3.782499313,4.28125,106.25,106.25,0,7,True,False,-6.914247513,-7.587375641,0,0,-7.5,-0.06675148,0,False,False,0,5.651000022888184,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.628000259399414,0.6637535095214844,-4.294701099,-4.196478367,-7.632375717,-7.632375717,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119527,True
2026-03-02 06:44:54+00:00,4401,2134,6.25,-4.342499733,-4.041250229,-4.675000191,-4.449999809,-3.823749542,4.299999237060547,106.25,106.25,0,7,True,False,-7.097997665,-7.831127167,0,0,-7.5,-0.353628159,0,False,False,0,5.984000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.984000205993652,0.7331295013427734,-4.299733639,-4.190291405,-7.831127167,-7.831127167,18,57,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119527,True
2026-03-02 06:55:00+00:00,4402,2134,6.25,-4.358750343,-4.016249657,-4.707500458,-4.404999733,-3.852500916,4.262500762939453,106.25,106.25,0,7,True,False,-7.030498505,-7.720502853,0,0,-7.5,-0.231752396,0,False,False,0,5.579999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.548999786376953,0.6581287384033203,-4.307854176,-4.190502167,-7.658626556,-7.658626556,18,59,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119528,True
2026-03-02 07:05:05+00:00,4403,2134,6.25,-4.366250038,-4.06499958,-4.693750381,-4.43500042,-3.818750381,4.212499618530273,106.25,106.25,0,7,True,False,-6.619869232,-7.172998428,0,0,-7.5,0.3382511138916015,0,False,False,0,5.027999877929688,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.031999588012695,0.4950027465820312,-4.304829597,-4.192243576,-7.127998352,-7.127998352,18,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119528,True
2026-03-02 07:15:11+00:00,4404,2134,6.25,-4.351249695,-4.023750305,-4.662500381,-4.399999619,-3.809999466,4.287500381469727,106.25,106.25,0,7,True,False,-6.777370453,-7.384874344,0,0,-7.5,0.098249435,0,False,False,0,5.626999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.5920000076293945,0.5868797302246094,-4.295625687,-4.192103386,-7.317375183,-7.317375183,18,58,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119528,True
2026-03-02 07:25:17+00:00,4405,2134,6.25,-4.34375,-4.018750191,-4.642499924,-4.393750191,-3.763750076,4.318750381469727,106.25,106.25,0,7,True,False,-6.79237175,-7.461750031,0,0,-7.5,-0.003000259,0,False,False,0,5.934000015258789,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.920999526977539,0.723754883,-4.281984806,-4.193911076,-7.516126633,-7.516126633,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119528,True
2026-03-02 07:35:23+00:00,4406,2134,6.25,-4.376250267,-3.98500061,-4.630000114,-4.395000458,-3.767499924,4.293750762939453,106.25,106.25,0,7,True,False,-6.91799736,-7.716751099,0,0,-7.5,-0.20737648,0,False,False,0,6.038999557495117,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.034000396728516,0.7818794250488281,-4.271221161,-4.180297852,-7.713001251,-7.713001251,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119528,True
2026-03-02 07:45:29+00:00,4407,2134,6.25,-4.342499733,-4.00249958,-4.649999619,-4.371250153,-3.777500153,4.318750381469727,106.25,106.25,0,7,True,False,-6.91799736,-7.703626633,0,0,-7.5,-0.211126328,0,False,False,0,6.031000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998000144958496,0.7631301879882812,-4.275491714,-4.177897453,-7.666126251,-7.666126251,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119528,True
2026-03-02 07:55:35+00:00,4408,2134,6.25,-4.348750114,-3.98500061,-4.662500381,-4.386249542,-3.8125,4.299999237060547,106.25,106.25,0,7,True,False,-6.914247513,-7.716751099,0,0,-7.5,-0.211126328,0,False,False,0,6.013999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.015000343322754,0.7912540435791016,-4.28510046,-4.177424431,-7.70737648,-7.70737648,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119529,True
2026-03-02 08:05:41+00:00,4409,2134,6.25,-4.335000038,-3.998750687,-4.668749809,-4.387499809,-3.808750153,4.399999618530273,106.25,106.25,0,7,True,False,-6.82424736,-7.431749344,0,0,-7.5,0.066373825,0,False,False,0,5.696999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.649999618530273,0.5906295776367188,-4.298139572,-4.185938835,-7.443000793,-7.443000793,18,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119529,True
2026-03-02 08:15:47+00:00,4410,2134,6.25,-4.380000114,-4.066249847,-4.643750191,-4.376250267,-3.805000305,4.299999237060547,106.25,106.25,0,7,True,False,-7.034248352,-7.759878159,0,0,-7.5,-0.243001938,0,False,False,0,5.598999977111816,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.630999565124512,0.7368793487548828,-4.295250416,-4.190778732,-7.769252777,-7.769252777,18,53,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119529,True
2026-03-02 08:25:52+00:00,4411,2134,6.25,-4.373749733,-4.043749809,-4.6875,-4.407500267,-3.8125,4.393749237060547,106.25,106.25,0,7,True,False,-7.124248505,-7.848003387,0,0,-7.5,-0.349878311,0,False,False,0,5.921999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.899999618530273,0.6843795776367188,-4.298696995,-4.186397076,-7.782377243,-7.782377243,18,65,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119529,True
2026-03-02 08:35:58+00:00,4412,2134,6.25,-4.357500076,-4.055000305,-4.693750381,-4.413749695,-3.864999771,4.381250381469727,106.25,106.25,0,7,True,False,-7.189874649,-7.930503845,0,0,-7.5,-0.445503235,0,False,False,0,6.020999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.022000312805176,0.7256278991699219,-4.299543381,-4.190923691,-7.915502548,-7.915502548,18,57,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119529,True
2026-03-02 08:46:04+00:00,4413,2134,6.25,-4.361249924,-4.063750267,-4.681249619,-4.364999771,-3.806249619,4.237499237060547,106.25,106.25,0,7,True,False,-7.077373505,-7.743001938,0,0,-7.5,-0.231752396,0,False,False,0,5.675999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.675999641418457,0.6487541198730469,-4.303926468,-4.203323364,-7.743001938,-7.743001938,18,59,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119529,True
2026-03-02 08:56:10+00:00,4414,2134,6.25,-4.373749733,-4.042499542,-4.675000191,-4.37749958,-3.787500381,4.387500762939453,106.25,106.25,0,7,True,False,-7.238624573,-7.93800354,0,0,-7.5,-0.45300293,0,False,False,0,5.9670000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.060000419616699,0.7425041198730469,-4.295561314,-4.207751274,-7.979253769,-7.979253769,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119530,True
2026-03-02 09:06:15+00:00,4415,2134,6.25,-4.358750343,-4.050000191,-4.662500381,-4.409999847,-3.803749084,4.40625,106.25,106.25,0,7,True,False,-7.129873276,-7.825502396,0,0,-7.5,-0.306753159,0,False,False,0,5.758000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.769000053405762,0.6825027465820312,-4.304540157,-4.220338821,-7.836751938,-7.836751938,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119530,True
2026-03-02 09:16:22+00:00,4416,2134,6.25,-4.381250381,-4.083749771,-4.668749809,-4.430000305,-3.832500458,4.331249237060547,106.25,106.25,0,7,True,False,-7.000497818,-7.677375793,0,0,-7.5,-0.209251404,0,False,False,0,5.656999588012695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.628999710083008,0.6375026702880859,-4.29338026,-4.220849037,-7.593000412,-7.593000412,18,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119530,True
2026-03-02 09:26:27+00:00,4417,2134,6.25,-4.43500042,-4.039999962,-4.668749809,-4.398750305,-3.79750061,4.418750762939453,106.25,106.25,0,7,True,False,-7.216123581,-7.939878464,0,0,-7.5,-0.460502625,0,False,False,0,5.852999687194824,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.836000442504883,0.7293796539306641,-4.290525436,-4.221425056,-7.945503235,-7.945503235,18,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119530,True
2026-03-02 09:36:34+00:00,4418,2134,6.25,-4.380000114,-4.06000042,-4.704999924,-4.386249542,-3.75,4.375,106.25,106.25,0,7,True,False,-7.000497818,-7.733627319,0,0,-7.5,-0.274877548,0,False,False,0,6.043999671936035,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.043999671936035,0.7106304168701172,-4.270551205,-4.216920853,-7.733627319,-7.733627319,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119530,True
2026-03-02 09:46:40+00:00,4419,2134,6.25,-4.404999733,-4.055000305,-4.667499542,-4.373749733,-3.743749619,4.487499237060547,106.25,106.25,0,7,True,False,-7.000497818,-7.741127014,0,0,-7.5,-0.246751785,0,False,False,0,6.043000221252441,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.041999816894531,0.7893810272216797,-4.278051853,-4.215545654,-7.761753082,-7.761753082,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119530,True
2026-03-02 09:56:46+00:00,4420,2134,6.25,-4.350000381,-4.041250229,-4.611249924,-4.407500267,-3.752500534,4.518749237060547,106.25,106.25,0,7,True,False,-7.002372742,-7.763628006,0,0,-7.5,-0.304878235,0,False,False,0,6.074999809265137,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.071000099182129,0.7931308746337891,-4.25830555,-4.214735031,-7.767377853,-7.767377853,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119531,True
2026-03-02 10:06:52+00:00,4421,2134,6.25,-4.378749847,-4.013750076,-4.542499542,-4.362500191,-3.792499542,4.331249237060547,106.25,106.25,0,7,True,False,-6.889871597,-7.698001862,0,0,-7.5,-0.179252625,0,False,False,0,6.093999862670898,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0920000076293945,0.7612552642822266,-4.238342762,-4.210724831,-7.643627167,-7.643627167,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119531,True
2026-03-02 10:16:57+00:00,4422,2134,6.25,-4.353750229,-4.032500267,-4.49750042,-4.395000458,-3.809999466,4.5,106.25,106.25,0,7,True,False,-6.822370529,-7.61362648,0,0,-7.5,-0.094875336,0,False,False,0,6.164999961853027,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.156000137329102,0.7912559509277344,-4.225422382,-4.212856293,-7.639877319,-7.639877319,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119531,True
2026-03-02 10:27:03+00:00,4423,2134,6.25,-4.40625,-4.03125,-4.428750038,-4.391249657,-3.822500229,4.4375,106.25,106.25,0,7,True,False,-6.732370377,-7.56675148,0,0,-7.5,-0.048000336,0,False,False,0,6.168000221252441,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1660003662109375,0.8250064849853516,-4.21195364,-4.205446243,-7.557376862,-7.557376862,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119531,True
2026-03-02 10:37:09+00:00,4424,2134,6.25,-4.37749958,-4.037500381,-4.414999962,-4.390000343,-3.8125,4.443750381469727,106.25,106.25,0,7,True,False,-6.707996368,-7.48800087,0,0,-7.5,0.0119991302490234,0,False,False,0,6.189000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.218999862670898,0.7931289672851562,-4.209170818,-4.200298786,-7.503000259,-7.503000259,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119531,True
2026-03-02 10:47:15+00:00,4425,2134,6.25,-4.358750343,-4.020000458,-4.368749619,-4.397500038,-3.854999542,4.450000762939453,106.25,106.25,0,7,True,False,-6.602994919,-7.401750565,0,0,-7.5,0.1170005798339843,0,False,False,0,6.211000442504883,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.206000328063965,0.787506104,-4.208425045,-4.188313961,-7.405500412,-7.405500412,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119531,True
2026-03-02 10:57:21+00:00,4426,2134,6.25,-4.366250038,-3.997499466,-4.385000229,-4.366250038,-3.888750076,4.46875,106.25,106.25,0,7,True,False,-6.617994308,-7.39425087,0,0,-7.5,0.1095008850097656,0,False,False,0,6.276000022888184,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.274999618530273,0.7518806457519531,-4.220311642,-4.186890602,-7.371749878,-7.371749878,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119532,True
2026-03-02 11:07:27+00:00,4427,2134,6.25,-4.327500343,-4.039999962,-4.34125042,-4.420000076,-3.846250534,4.5625,106.25,106.25,0,7,True,False,-6.52986908,-7.341749191,0,0,-7.5,0.1582508087158203,0,False,False,0,6.303000450134277,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.286999702453613,0.7912540435791016,-4.203391075,-4.183849812,-7.337999344,-7.337999344,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119532,True
2026-03-02 11:17:33+00:00,4428,2134,6.25,-4.303750038,-4.053750038,-4.289999962,-4.40375042,-3.857500076,4.549999237060547,106.25,106.25,0,7,True,False,-6.466119766,-7.272375107,0,0,-7.5,0.2688751220703125,0,False,False,0,6.265999794006348,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.265000343322754,0.7987556457519531,-4.195556641,-4.176929474,-7.229248047,-7.229248047,18,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119532,True
2026-03-02 11:27:39+00:00,4429,2134,6.25,-4.305000305,-3.975000381,-4.308750153,-4.388750076,-3.882499695,4.53125,106.25,106.25,0,7,True,False,-6.419244766,-7.182373047,0,0,-7.5,0.3120021820068359,0,False,False,0,6.218999862670898,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2139997482299805,0.7968807220458984,-4.197456837,-4.168460846,-7.246124268,-7.246124268,18,64,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119532,True
2026-03-02 11:37:44+00:00,4430,2134,6.25,-4.321249962,-4.006250381,-4.296250343,-4.421250343,-3.940000534,4.5,106.25,106.25,0,7,True,False,-6.46799469,-7.294874191,0,0,-7.5,0.2182502746582031,0,False,False,0,6.36400032,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.36400032,0.8362541198730469,-4.200316906,-4.161019325,-7.300498962,-7.300498962,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119532,True
2026-03-02 11:47:50+00:00,4431,2134,6.25,-4.3125,-4.00249958,-4.227499962,-4.380000114,-3.946250916,4.487499237060547,106.25,106.25,0,7,True,False,-6.43611908,-7.24237442,0,0,-7.5,0.2201251983642578,0,False,False,0,6.458999633789063,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.383999824523926,0.8568820953369141,-4.19329071,-4.159011841,-7.231124878,-7.231124878,18,78,0,0,0,95,268431295,False,25,13,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119532,True
2026-03-02 11:57:56+00:00,4432,2134,6.25,-4.295000076,-4.027500153,-4.212499619,-4.436249733,-3.908750534,4.59375,106.25,106.25,0,7,True,False,-6.353618622,-7.187997818,0,0,-7.5,0.3138771057128906,0,False,False,0,6.2220001220703125,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.211999893188477,0.8156318664550781,-4.191246033,-4.150792599,-7.189874649,-7.189874649,18,73,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119533,True
2026-03-02 12:08:03+00:00,4433,2134,6.25,-4.286250114,-4.026249886,-4.291250229,-4.380000114,-3.944999695,4.487499237060547,106.25,106.25,0,7,True,False,-6.492368698,-7.285499573,0,0,-7.5,0.1957511901855468,0,False,False,0,6.602000236511231,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.602999687194824,0.834381104,-4.209091187,-4.146796703,-7.322999954,-7.300498962,18,75,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119533,True
2026-03-02 12:18:08+00:00,4434,2134,6.25,-4.291250229,-4.020000458,-4.321249962,-4.431249619,-3.995000839,4.487499237060547,106.25,106.25,0,7,True,False,-6.5467453,-7.339874268,0,0,-7.5,0.1545009613037109,0,False,False,0,6.326999664306641,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.343999862670898,0.7968788146972656,-4.238024712,-4.154511929,-7.339874268,-7.339874268,18,75,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119533,True
2026-03-02 12:28:14+00:00,4435,2134,6.25,-4.271249771,-4.017499924,-4.37250042,-4.442500114,-3.958749771,4.5,106.25,106.25,0,7,True,False,-6.527994156,-7.334249496,0,0,-7.5,0.1863746643066406,0,False,False,0,6.315999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.317999839782715,0.8043804168701172,-4.257297993,-4.156497955,-7.324874878,-7.324874878,18,75,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119533,True
2026-03-02 12:38:20+00:00,4436,2134,6.25,-4.303750038,-4.012499809,-4.37749958,-4.402500153,-4.010000229,4.493749618530273,106.25,106.25,0,7,True,False,-6.527994156,-7.25737381,0,0,-7.5,0.2407512664794922,0,False,False,0,6.314999580383301,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.305000305175781,0.723754883,-4.270296574,-4.160881519,-7.311750412,-7.311750412,18,75,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119533,True
2026-03-02 12:48:26+00:00,4437,2134,6.25,-4.316249847,-4.022500038,-4.397500038,-4.431249619,-3.978750229,4.568750381469727,106.25,106.25,0,7,True,False,-6.617994308,-7.369874954,0,0,-7.5,0.1282501220703125,0,False,False,0,6.321999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.324999809265137,0.7631301879882812,-4.281496048,-4.174904823,-7.379249573,-7.379249573,18,75,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119533,True
2026-03-02 12:58:32+00:00,4438,2134,6.25,-4.270000458,-4.056249619,-4.421250343,-4.46625042,-4.003749847,4.518749237060547,106.25,106.25,0,7,True,False,-6.634870529,-7.416749954,0,0,-7.5,0.077625275,0,False,False,0,6.338000297546387,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.331000328063965,0.7200050354003906,-4.294941425,-4.173177719,-7.337999344,-7.337999344,18,75,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119534,True
2026-03-02 13:08:38+00:00,4439,2134,6.25,-4.292499542,-4.067500114,-4.465000153,-4.444999695,-4.016249657,4.556249618530273,106.25,106.25,0,7,True,False,-6.732370377,-7.529251099,0,0,-7.5,-0.023626328,0,False,False,0,6.284000396728516,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.274000168,0.7800045013427734,-4.300821304,-4.179786682,-7.512374878,-7.512374878,18,75,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119534,True
2026-03-02 13:18:44+00:00,4440,2134,6.25,-4.335000038,-4.067500114,-4.486249924,-4.436249733,-3.988750458,4.556249618530273,106.25,106.25,0,7,True,False,-6.767995834,-7.540500641,0,0,-7.5,-0.036750793,0,False,False,0,6.239999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.239999771118164,0.7725048065185547,-4.306830883,-4.189011097,-7.531126022,-7.531126022,18,75,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119534,True
2026-03-02 13:28:50+00:00,4441,2134,6.25,-4.34375,-4.039999962,-4.486249924,-4.463749886,-3.982500076,4.568750381469727,106.25,106.25,0,7,True,False,-6.82424736,-7.559251785,0,0,-7.5,-0.059251785,0,False,False,0,6.262999534606934,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.251999855041504,0.7593784332275391,-4.319647312,-4.191574097,-7.551750183,-7.551750183,18,75,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119534,True
2026-03-02 13:38:55+00:00,4442,2134,6.25,-4.317500114,-4.0625,-4.511249542,-4.452500343,-4.018750191,4.537500381469727,106.25,106.25,0,7,True,False,-6.850496292,-7.589250565,0,0,-7.5,-0.108001709,0,False,False,0,6.211999893188477,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.208999633789063,0.7425041198730469,-4.325927734,-4.200845718,-7.589250565,-7.589250565,18,75,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119534,True
2026-03-02 13:49:01+00:00,4443,2134,6.25,-4.316249847,-4.076250076,-4.529999733,-4.486249924,-3.978750229,4.549999237060547,106.25,106.25,0,7,True,False,-6.91799736,-7.651126862,0,0,-7.5,-0.186752319,0,False,False,0,6.197999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.194000244140625,0.7462539672851562,-4.328403473,-4.202249527,-7.664251328,-7.664251328,18,75,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119534,True
2026-03-02 13:59:07+00:00,4444,2134,6.25,-4.34624958,-4.102499962,-4.558750153,-4.472499847,-4.018750191,4.4375,106.25,106.25,0,7,True,False,-6.97987175,-7.73925209,0,0,-7.5,-0.252376556,0,False,False,0,6.192000389099121,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.182000160217285,0.7650051116943359,-4.33565855,-4.211566925,-7.761753082,-7.761753082,18,75,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119535,True
2026-03-02 14:09:13+00:00,4445,2134,6.25,-4.332500458,-4.126250267,-4.542499542,-4.476249695,-3.997499466,4.450000762939453,106.25,106.25,0,7,True,False,-7.077373505,-7.883628845,0,0,-7.5,-0.385503769,0,False,False,0,6.210000038146973,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.206000328063965,0.8081302642822266,-4.340590954,-4.215596199,-7.885503769,-7.885503769,18,75,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119535,True
2026-03-02 14:19:19+00:00,4446,2134,6.25,-4.327500343,-4.107500076,-4.5625,-4.510000229,-4.003749847,4.5,106.25,106.25,0,7,True,False,-6.944246292,-7.666126251,0,0,-7.5,-0.138002396,0,False,False,0,6.041999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998000144958496,0.7106285095214844,-4.346971035,-4.223542213,-7.656751633,-7.656751633,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119535,True
