timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-02 14:29:25+00:00,4447,2134,6.25,-4.34375,-4.104999542,-4.555000305,-4.515000343,-3.963750839,4.493749618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.767377853,0,0,-7.5,-0.261753082,0,False,False,0,5.993000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.987000465393066,0.7031288146972656,-4.351770878,-4.238098621,-7.773002625,-7.773002625,18,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119535,True
2026-03-02 14:39:31+00:00,4448,2134,6.25,-4.353750229,-4.072500229,-4.561249733,-4.505000114,-3.971250534,4.512500762939453,106.25,106.25,0,7,True,False,-7.157999039,-7.861127853,0,0,-7.5,-0.383628845,0,False,False,0,6.109999656677246,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.107000350952148,0.7050037384033203,-4.355938911,-4.243195534,-7.866752625,-7.866752625,18,64,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119535,True
2026-03-02 14:49:37+00:00,4449,2134,6.25,-4.363750458,-4.123749733,-4.579999924,-4.457500458,-3.995000839,4.5,106.25,106.25,0,7,True,False,-7.347373962,-8.028003693,0,0,-7.5,-0.554254532,0,False,False,0,6.081999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.079000473022461,0.6750049591064453,-4.354368687,-4.246422768,-8.024253845,-8.024253845,18,54,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119535,True
2026-03-02 14:59:44+00:00,4450,2134,6.25,-4.367500305,-4.082500458,-4.611249924,-4.506250381,-3.951250076,4.493749618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.686752319,0,0,-7.5,-0.143627167,0,False,False,0,5.671999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.664999961853027,0.566253662,-4.352470398,-4.243917942,-7.66050148,-7.66050148,18,58,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119536,True
2026-03-02 15:09:49+00:00,4451,2134,6.25,-4.37250042,-4.114999771,-4.606249809,-4.460000038,-3.979999542,4.431249618530273,106.25,106.25,0,7,True,False,-7.067998886,-7.632375717,0,0,-7.5,-0.132375717,0,False,False,0,5.541999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.574000358581543,0.5550041198730469,-4.346637249,-4.245310307,-7.649251938,-7.649251938,18,57,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119536,True
2026-03-02 15:19:55+00:00,4452,2134,6.25,-4.383749962,-4.133749962,-4.62749958,-4.484999657,-3.944999695,4.4375,106.25,106.25,0,7,True,False,-6.994873047,-7.589250565,0,0,-7.5,-0.089250565,0,False,False,0,5.623000144958496,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.616999626159668,0.5550022125244141,-4.345508099,-4.237930775,-7.553625107,-7.553625107,18,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119536,True
2026-03-02 15:30:01+00:00,4453,2134,6.25,-4.40375042,-4.079999924,-4.606249809,-4.481249809,-3.927499771,4.512500762939453,106.25,106.25,0,7,True,False,-6.914247513,-7.39425087,0,0,-7.5,0.118875503540039,0,False,False,0,5.383000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.401000022888184,0.4950027465820312,-4.3422966,-4.233050346,-7.456125259,-7.456125259,18,60,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119536,True
2026-03-02 15:40:07+00:00,4454,2134,6.25,-4.373749733,-4.063750267,-4.567500114,-4.472499847,-3.930000305,4.456249237060547,106.25,106.25,0,7,True,False,-6.647994995,-7.193624496,0,0,-7.5,0.3026256561279297,0,False,False,0,5.251999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.258000373840332,0.4950027465820312,-4.338404179,-4.230045319,-7.118623734,-7.118623734,18,52,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119536,True
2026-03-02 15:50:12+00:00,4455,2134,6.25,-4.396249771,-4.082500458,-4.534999847,-4.453749657,-3.948749542,4.4375,106.25,106.25,0,7,True,False,-6.827997208,-7.51987648,0,0,-7.5,0.0157489776611328,0,False,False,0,6.057000160217285,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.060999870300293,0.6731300354003906,-4.321573257,-4.21997118,-7.493625641,-7.493625641,18,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119536,True
2026-03-02 16:00:18+00:00,4456,2134,6.25,-4.361249924,-4.069999695,-4.553750038,-4.46875,-3.895000458,4.487499237060547,106.25,106.25,0,7,True,False,-6.432369232,-7.007997513,0,0,-7.5,0.5013771057128906,0,False,False,0,5.486000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.491999626159668,0.6018791198730469,-4.311891556,-4.208745956,-7.036123276,-7.036123276,18,59,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119537,True
2026-03-02 16:10:24+00:00,4457,2134,6.25,-4.338749886,-4.026249886,-4.529999733,-4.418749809,-3.902500153,4.518749237060547,106.25,106.25,0,7,True,False,-6.595495224,-7.268623352,0,0,-7.5,0.2426261901855468,0,False,False,0,5.916999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.916999816894531,0.6825027465820312,-4.300304413,-4.196634293,-7.268623352,-7.268623352,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119537,True
2026-03-02 16:20:30+00:00,4458,2134,6.25,-4.347499847,-4.041250229,-4.524999619,-4.4375,-3.908750534,4.443750381469727,106.25,106.25,0,7,True,False,-6.76049614,-7.516126633,0,0,-7.5,-0.018001556,0,False,False,0,6.196999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2170000076293945,0.7575054168701172,-4.295547962,-4.171775818,-7.536750793,-7.536750793,18,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119537,True
2026-03-02 16:30:36+00:00,4459,2134,6.25,-4.300000191,-4.027500153,-4.510000229,-4.395000458,-3.944999695,4.487499237060547,106.25,106.25,0,7,True,False,-6.696744919,-7.390499115,0,0,-7.5,0.1057491302490234,0,False,False,0,6.279000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.269000053405762,0.7031288146972656,-4.293375015,-4.160936356,-7.381124496,-7.381124496,18,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119537,True
2026-03-02 16:40:42+00:00,4460,2134,6.25,-4.305000305,-3.988750458,-4.541250229,-4.40874958,-3.927499771,4.512500762939453,106.25,106.25,0,7,True,False,-6.857995987,-7.668001175,0,0,-7.5,-0.168001175,0,False,False,0,6.230999946594238,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.229999542236328,0.7387542724609375,-4.305985928,-4.148684502,-7.594875336,-7.594875336,18,55,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119537,True
2026-03-02 16:50:48+00:00,4461,2134,6.25,-4.284999847,-3.986249924,-4.548749924,-4.467499733,-3.907499313,4.443750381469727,106.25,106.25,0,7,True,False,-6.895496368,-7.673625946,0,0,-7.5,-0.199876785,0,False,False,0,6.223999977111816,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.23900032,0.7350044250488281,-4.307501793,-4.146036148,-7.621126175,-7.621126175,18,55,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119537,True
2026-03-02 17:00:54+00:00,4462,2134,6.25,-4.323749542,-4.029999733,-4.555000305,-4.462499619,-3.951250076,4.506250381469727,106.25,106.25,0,7,True,False,-6.977996826,-7.684877396,0,0,-7.5,-0.231752396,0,False,False,0,6.166999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.168999671936035,0.7800045013427734,-4.311843872,-4.148498058,-7.698001862,-7.698001862,18,55,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119538,True
2026-03-02 17:11:04+00:00,4463,2134,6.25,-4.31499958,-4.027500153,-4.529999733,-4.462499619,-3.909999847,4.5625,106.25,106.25,0,7,True,False,-6.887996674,-7.643627167,0,0,-7.5,-0.162376404,0,False,False,0,6.175999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.175999641418457,0.7631301879882812,-4.311384678,-4.158579826,-7.64550209,-7.64550209,18,55,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119538,True
2026-03-02 17:21:09+00:00,4464,2134,6.25,-4.324999809,-3.963750839,-4.536250114,-4.417499542,-3.934999466,4.568750381469727,106.25,106.25,0,7,True,False,-6.914247513,-7.701751709,0,0,-7.5,-0.201751709,0,False,False,0,6.177000045776367,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.189999580383301,0.7856292724609375,-4.307067394,-4.154413223,-7.671751022,-7.671751022,18,55,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119538,True
2026-03-02 17:31:15+00:00,4465,2134,6.25,-4.328749657,-4.043749809,-4.573749542,-4.444999695,-3.916250229,4.493749618530273,106.25,106.25,0,7,True,False,-6.869247437,-7.669876099,0,0,-7.5,-0.169876099,0,False,False,0,6.1660003662109375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1660003662109375,0.8156299591064453,-4.308777332,-4.172047615,-7.671751022,-7.671751022,18,55,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119538,True
2026-03-02 17:41:21+00:00,4466,2134,6.25,-4.298749924,-4.008749962,-4.573749542,-4.398750305,-3.92124939,4.506250381469727,106.25,106.25,0,7,True,False,-6.826122284,-7.585500717,0,0,-7.5,-0.074251175,0,False,False,0,6.163000106811523,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.159000396728516,0.7931308746337891,-4.304264069,-4.162261963,-7.649251938,-7.649251938,18,55,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119538,True
2026-03-02 17:51:27+00:00,4467,2134,6.25,-4.305000305,-4.0,-4.573749542,-4.421250343,-3.920000076,4.481250762939453,106.25,106.25,0,7,True,False,-6.71362114,-7.486125946,0,0,-7.5,0.0194988250732421,0,False,False,0,6.211000442504883,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.215000152587891,0.7931308746337891,-4.304002285,-4.143057823,-7.518001556,-7.518001556,18,55,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119538,True
2026-03-02 18:01:33+00:00,4468,2134,6.25,-4.272500038,-4.051250458,-4.586250305,-4.413749695,-3.951250076,4.606250762939453,106.25,106.25,0,7,True,False,-6.707996368,-7.516126633,0,0,-7.5,-0.021751404,0,False,False,0,6.177000045776367,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.182999610900879,0.7818794250488281,-4.301861286,-4.162312508,-7.538625717,-7.538625717,18,55,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119539,True
2026-03-02 18:11:39+00:00,4469,2134,6.25,-4.316249847,-4.067500114,-4.548749924,-4.448749542,-3.926250458,4.493749618530273,106.25,106.25,0,7,True,False,-6.730495453,-7.489875793,0,0,-7.5,0.008249283,0,False,False,0,6.189999580383301,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.201999664306641,0.7781295776367188,-4.2982831,-4.16740799,-7.456125259,-7.456125259,18,55,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119539,True
2026-03-02 18:21:50+00:00,4470,2134,6.25,-4.361249924,-4.050000191,-4.453749657,-4.426250458,-3.942499161,4.59375,106.25,106.25,0,7,True,False,-6.636745453,-7.368000031,0,0,-7.5,0.1095008850097656,0,False,False,0,6.229000091552734,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.234000205993652,0.7762565612792969,-4.263639927,-4.183633804,-7.396125793,-7.396125793,18,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119539,True
2026-03-02 18:31:56+00:00,4471,2134,6.25,-4.297499657,-4.069999695,-4.385000229,-4.350000381,-3.886249542,4.731250762939453,106.25,106.25,0,7,True,False,-6.494243622,-7.311750412,0,0,-7.5,0.1882495880126953,0,False,False,0,6.317000389099121,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.321000099182129,0.7912540435791016,-4.233669758,-4.185865402,-7.309873581,-7.309873581,18,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119539,True
2026-03-02 18:42:01+00:00,4472,2134,6.25,-4.148750305,-3.956249237,-4.31499958,-4.350000381,-3.888750076,4.53125,106.25,106.25,0,7,True,False,-6.147367477,-6.974246979,0,0,-7.5,0.5295028686523438,0,False,False,0,6.305999755859375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.286999702453613,0.7781295776367188,-4.177585602,-4.078156948,-6.912372589,-6.912372589,18,70,0,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119539,True
2026-03-02 18:52:07+00:00,4473,2134,6.25,-4.092499733,-3.926250458,-4.289999962,-4.329999924,-3.886249542,4.325000762939453,106.25,106.25,0,7,True,False,-6.336744308,-7.322999954,0,0,-7.5,0.1882495880126953,0,False,False,0,7.277999877929687,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.274999618530273,0.997507095336914,-4.166948318,-4.021063805,-7.324874878,-7.324874878,18,81,0,0,0,95,268431295,False,25,31,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,21,100,119540,True
2026-03-02 19:02:13+00:00,4474,2134,6.25,-4.106249809,-3.852500916,-4.239999771,-4.260000229,-3.888750076,4.506250381469727,106.25,106.25,0,7,True,False,-6.325492859,-7.311750412,0,0,-7.5,0.1882495880126953,0,False,False,0,7.293000221252441,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.2910003662109375,0.986257553100586,-4.143145561,-3.990186691,-7.311750412,-7.311750412,18,91,0,0,0,95,268431295,False,25,35,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,21,100,119540,True
2026-03-02 19:12:19+00:00,4475,2134,6.25,-4.012499809,-3.901250839,-4.232500076,-4.27875042,-3.861249924,4.518749237060547,106.25,106.25,0,7,True,False,-6.406118393,-7.559251785,0,0,-7.5,-0.076126099,0,False,False,0,8.109000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.090999603271484,1.1475067138671875,-4.127501965,-3.959668159,-7.551750183,-7.551750183,18,93,0,0,0,95,268431295,False,25,39,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,37,100,119540,True
2026-03-02 19:22:25+00:00,4476,2134,6.25,-4.029999733,-3.887500763,-4.25249958,-4.3125,-3.84375,4.368749618530273,106.25,106.25,0,7,True,False,-6.520494461,-7.671751022,0,0,-7.5,-0.154876709,0,False,False,0,8.052000045776367,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.046999931,1.1325054168701172,-4.137914658,-3.9699018,-7.673625946,-7.673625946,18,93,0,0,0,95,268431295,False,25,39,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,75,100,119540,True
2026-03-02 19:32:36+00:00,4477,2134,6.25,-4.100000381,-3.90625,-4.25249958,-4.302499771,-3.862499237,4.243749618530273,106.25,106.25,0,7,True,False,-6.5936203,-7.737377167,0,0,-7.5,-0.248626709,0,False,False,0,8.050000190734863,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.057999610900879,1.1475067138671875,-4.145448208,-3.991251469,-7.729877472,-7.729877472,18,93,0,0,0,95,268431295,False,25,38,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,90,100,119540,True
2026-03-02 19:42:42+00:00,4478,2134,6.25,-4.079999924,-3.948749542,-4.220000267,-4.332500458,-3.913749695,4.475000381469727,106.25,106.25,0,7,True,False,-6.672370911,-7.818002701,0,0,-7.5,-0.318002701,0,False,False,0,8.062000274658203,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.079999923706055,1.134382247924805,-4.144030094,-4.017601967,-7.819877625,-7.819877625,18,93,0,0,0,95,268431295,False,25,37,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,90,100,119540,True
2026-03-02 19:52:47+00:00,4479,2134,6.25,-4.074999809,-3.979999542,-4.288749695,-4.362500191,-3.996250153,4.5,106.25,106.25,0,7,True,False,-6.841121674,-7.941753387,0,0,-7.5,-0.445503235,0,False,False,0,8.083000183105469,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.102999687194824,1.1287574768066406,-4.190216541,-4.014138222,-7.941753387,-7.941753387,18,85,0,0,0,95,268431295,False,25,38,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,90,100,119541,True
2026-03-02 20:02:53+00:00,4480,2134,6.25,-4.119999886,-3.971250534,-4.276249886,-4.411250114,-4.034999847,4.518749237060547,106.25,106.25,0,7,True,False,-6.71362114,-7.711126328,0,0,-7.5,-0.196126938,0,False,False,0,7.081999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.079000473022461,0.9768810272216796,-4.225967407,-4.04338789,-7.701751709,-7.701751709,18,72,0,0,0,70,268431295,False,25,36,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,87,100,119541,True
2026-03-02 20:13:00+00:00,4481,2134,6.25,-4.167499542,-4.012499809,-4.296250343,-4.387499809,-4.013750076,4.543750762939453,106.25,106.25,0,7,True,False,-6.721120834,-7.653001785,0,0,-7.5,-0.171751022,0,False,False,0,7.097999572753906,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.097999572753906,0.9075069427490234,-4.244249344,-4.079270363,-7.608001709,-7.608001709,18,63,0,0,0,70,268431295,False,25,33,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,76,100,119541,True
2026-03-02 20:23:05+00:00,4482,2134,6.25,-4.132499695,-4.020000458,-4.279999733,-4.382499695,-4.051250458,4.5625,106.25,106.25,0,7,True,False,-6.537368774,-7.317375183,0,0,-7.5,0.1301250457763672,0,False,False,0,6.508999824523926,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.522000312805176,0.7931308746337891,-4.252858639,-4.071023941,-7.317375183,-7.317375183,18,59,5,0,0,45,268431295,False,25,34,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,48,100,119541,True
2026-03-02 20:33:11+00:00,4483,2134,6.25,-4.161250114,-4.055000305,-4.233750343,-4.416250229,-4.022500038,4.518749237060547,106.25,106.25,0,7,True,False,-6.45674324,-7.300498962,0,0,-7.5,0.2013759613037109,0,False,False,0,7.020999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.005999565124512,0.9487552642822266,-4.234506607,-4.114423752,-7.345499039,-7.345499039,18,56,0,0,0,70,268431295,False,25,31,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,21,100,119541,True
2026-03-02 20:43:17+00:00,4484,2134,6.25,-4.128749847,-4.076250076,-4.302499771,-4.361249924,-3.963750839,4.518749237060547,106.25,106.25,0,7,True,False,-6.484869003,-7.437376022,0,0,-7.5,0.0607490539550781,0,False,False,0,7.2910003662109375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.269000053405762,0.9787559509277344,-4.210179806,-4.133304119,-7.482376099,-7.482376099,18,60,0,0,0,70,268431295,False,25,29,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119541,True
2026-03-02 20:53:23+00:00,4485,2134,6.25,-4.116250038,-4.073749542,-4.215000153,-4.295000076,-3.928749084,4.28125,106.25,106.25,0,7,True,False,-6.361118317,-7.371749878,0,0,-7.5,0.1282501220703125,0,False,False,0,7.26099968,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.269000053405762,1.0106315612792969,-4.151079655,-4.113741875,-7.371749878,-7.371749878,18,70,12,0,0,70,268431295,False,25,31,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,100,119542,True
2026-03-02 21:03:29+00:00,4486,2134,6.25,-4.183750153,-4.114999771,-4.237500191,-4.31000042,-3.918750763,4.331249237060547,106.25,106.25,0,7,True,False,-6.374242783,-7.300498962,0,0,-7.5,0.1451244354248047,0,False,False,0,7.315999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.348999977111816,0.9543819427490234,-4.153831959,-4.146256447,-7.324874878,-7.324874878,18,75,14,0,0,70,268431295,False,25,29,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,100,119542,True
2026-03-02 21:13:36+00:00,4487,2134,6.25,-4.180000305,-4.081250191,-4.244999886,-4.284999847,-3.977500916,4.356250762939453,106.25,106.25,0,7,True,False,-6.34236908,-7.324874878,0,0,-7.5,0.1995010375976562,0,False,False,0,7.352999687194824,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.361000061035156,0.9787578582763672,-4.154667854,-4.127603054,-7.311750412,-7.311750412,18,75,14,0,0,70,268431295,False,25,31,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,21,100,119542,True
2026-03-02 21:23:42+00:00,4488,2134,6.25,-4.157500267,-4.098750114,-4.220000267,-4.307499886,-3.933750153,4.225000381469727,106.25,106.25,0,7,True,False,-6.299243927,-7.240499496,0,0,-7.5,0.2670001983642578,0,False,False,0,7.300999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.2910003662109375,0.9618797302246094,-4.133942127,-4.120691776,-7.266748428,-7.266748428,18,75,14,0,0,70,268431295,False,25,32,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,100,119542,True
2026-03-02 21:33:48+00:00,4489,2134,6.25,-4.175000191,-4.133749962,-4.213749886,-4.31000042,-3.941249847,4.274999618530273,106.25,106.25,0,7,True,False,-6.291742325,-7.25737381,0,0,-7.5,0.2426261901855468,0,False,False,0,7.315999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.319000244140625,0.9843807220458984,-4.136339188,-4.131894112,-7.307998657,-7.307998657,18,75,14,0,0,70,268431295,False,25,31,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,21,100,119542,True
2026-03-02 21:43:54+00:00,4490,2134,6.25,-4.18999958,-4.132499695,-4.207500458,-4.297499657,-3.897499084,4.337499618530273,106.25,106.25,0,7,True,False,-6.276742935,-7.25737381,0,0,-7.5,0.2426261901855468,0,False,False,0,7.274999618530273,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.281999588012695,0.9656314849853516,-4.133286953,-4.155875683,-7.25737381,-7.25737381,18,75,14,0,0,70,268431295,False,25,29,True,-4.199999809,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,21,100,119542,True
2026-03-02 21:54:00+00:00,4491,2134,6.25,-4.176250458,-4.126250267,-4.196249962,-4.28125,-3.946250916,4.231250762939453,106.25,106.25,0,7,True,False,-6.239242554,-7.240499496,0,0,-7.5,0.2726268768310547,0,False,False,0,7.276000022888184,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.310000419616699,1.0293807983398438,-4.136131287,-4.151511192,-7.251749039,-7.251749039,18,75,14,0,0,70,268431295,False,25,30,True,-4.199999809,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,21,100,119543,True
2026-03-02 22:04:06+00:00,4492,2134,6.25,-4.146249771,-4.113750458,-4.207500458,-4.267499924,-3.881250381,4.287500381469727,106.25,106.25,0,7,True,False,-6.297369003,-7.240499496,0,0,-7.5,0.2463760375976562,0,False,False,0,7.296999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.286999702453613,0.9656314849853516,-4.128554344,-4.154356956,-7.236749649,-7.236749649,18,75,14,0,0,70,268431295,False,25,30,True,-4.199999809,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,21,100,119543,True
2026-03-02 22:14:11+00:00,4493,2134,6.25,-4.181249619,-4.15874958,-4.227499962,-4.34125042,-3.967500687,4.268749237060547,106.25,106.25,0,7,True,False,-6.332992554,-7.266748428,0,0,-7.5,0.2276248931884765,0,False,False,0,7.239999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.236000061035156,0.9262542724609376,-4.16701746,-4.138830185,-7.266748428,-7.266748428,18,75,14,0,0,70,268431295,False,25,31,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,100,119543,True
2026-03-02 22:24:18+00:00,4494,2134,6.25,-4.258749962,-4.215000153,-4.277500153,-4.37749958,-4.046250343,4.46875,106.25,106.25,0,7,True,False,-6.479244232,-7.459875107,0,0,-7.5,0.081375122,0,False,False,0,7.293000221252441,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.300000190734863,0.9412555694580078,-4.220927715,-4.194458008,-7.409250259,-7.409250259,18,75,14,0,0,70,268431295,False,25,26,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,100,119543,True
2026-03-02 22:34:24+00:00,4495,2134,6.25,-4.308750153,-4.253749847,-4.28374958,-4.411250114,-4.0625,4.600000381469727,106.25,106.25,0,7,True,False,-6.679870605,-7.594875336,0,0,-7.5,-0.094875336,0,False,False,0,7.263999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.262999534606934,0.9037551879882812,-4.265329838,-4.262527466,-7.594875336,-7.594875336,18,75,14,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119543,True
2026-03-02 22:44:30+00:00,4496,2134,6.25,-4.342499733,-4.272500038,-4.385000229,-4.451250076,-4.118749619,4.731250762939453,106.25,106.25,0,7,True,False,-6.93299675,-7.808628082,0,0,-7.5,-0.306753159,0,False,False,0,7.2270002365112305,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.220999717712402,0.864379883,-4.306391239,-4.303646088,-7.797376633,-7.797376633,18,75,14,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119543,True
2026-03-02 22:54:37+00:00,4497,2134,6.25,-4.37250042,-4.333749771,-4.412500381,-4.477499962,-4.172499657,4.662500381469727,106.25,106.25,0,7,True,False,-7.036123276,-7.842378616,0,0,-7.5,-0.318002701,0,False,False,0,6.696000099182129,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.713000297546387,0.8325061798095703,-4.353990078,-4.342998505,-7.885503769,-7.885503769,18,55,2,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119544,True
2026-03-02 23:04:43+00:00,4498,2134,6.25,-4.409999847,-4.345000267,-4.473750114,-4.53374958,-4.164999962,4.693750381469727,106.25,106.25,0,7,True,False,-6.959247589,-7.638002396,0,0,-7.5,-0.143627167,0,False,False,0,6.307999610900879,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.321000099182129,0.6843795776367188,-4.386325836,-4.361347675,-7.643627167,-7.643627167,18,50,2,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119544,True
2026-03-02 23:14:49+00:00,4499,2134,6.25,-4.428750038,-4.368749619,-4.491250038,-4.539999962,-4.228750229,4.662500381469727,106.25,106.25,0,7,True,False,-7.017372131,-7.726127625,0,0,-7.5,-0.222377777,0,False,False,0,6.267000198364258,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.284000396728516,0.6937541961669922,-4.404495716,-4.385750294,-7.763628006,-7.763628006,18,35,0,0,0,45,268431295,False,25,4,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119544,True
2026-03-02 23:24:55+00:00,4500,2134,6.25,-4.442500114,-4.363750458,-4.511249542,-4.556249619,-4.203749657,4.65625,106.25,106.25,0,7,True,False,-7.154249191,-7.864877701,0,0,-7.5,-0.331127167,0,False,False,0,6.208000183105469,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.208999633789063,0.6750030517578125,-4.41339016,-4.386826038,-7.872377396,-7.872377396,18,43,6,0,0,45,268431295,False,25,3,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119544,True
2026-03-02 23:35:01+00:00,4501,2134,6.25,-4.447500229,-4.347499847,-4.536250114,-4.539999962,-4.21625042,4.662500381469727,106.25,106.25,0,7,True,False,-7.202999115,-7.823627472,0,0,-7.5,-0.304878235,0,False,False,0,6.050999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.062000274658203,0.6618785858154297,-4.429576397,-4.392075539,-7.782377243,-7.782377243,18,45,18,0,0,45,268431295,False,25,2,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119544,True
2026-03-02 23:45:07+00:00,4502,2134,6.25,-4.476249695,-4.348750114,-4.553750038,-4.56499958,-4.206250191,4.674999237060547,106.25,106.25,0,7,True,False,-7.071748734,-7.666126251,0,0,-7.5,-0.123001099,0,False,False,0,5.562000274658203,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.579999923706055,0.5475044250488281,-4.433917999,-4.388095856,-7.639877319,-7.639877319,18,35,11,0,0,20,268431295,False,25,1,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119544,True
2026-03-02 23:55:12+00:00,4503,2134,6.25,-4.433750153,-4.3125,-4.532500267,-4.558750153,-4.145000458,4.674999237060547,106.25,106.25,0,7,True,False,-6.696744919,-7.114873886,0,0,-7.5,0.3457508087158203,0,False,False,0,5.718000411987305,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.751000404,0.4237518310546875,-4.427091122,-4.375666618,-7.086748123,-7.086748123,18,34,7,0,0,20,268431295,False,25,1,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119545,True
2026-03-03 00:05:18+00:00,4504,2134,6.25,-4.422499657,-4.306249619,-4.516249657,-4.534999847,-4.198749542,4.674999237060547,106.25,106.25,0,7,True,False,-6.726745605,-7.298624039,0,0,-7.5,0.207000732,0,False,False,0,6.017000198364258,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.968000411987305,0.5437545776367188,-4.419597149,-4.353173256,-7.236749649,-7.236749649,18,33,0,0,0,20,268431295,False,25,3,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119545,True
2026-03-03 00:15:25+00:00,4505,2134,6.25,-4.40874958,-4.244999886,-4.491250038,-4.563750267,-4.15375042,4.662500381469727,106.25,106.25,0,7,True,False,-6.66674614,-7.161748886,0,0,-7.5,0.323251724243164,0,False,False,0,5.795999526977539,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.795999526977539,0.4893779754638672,-4.412452221,-4.331432819,-7.161748886,-7.161748886,18,40,5,0,0,20,268431295,False,25,4,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119545,True
2026-03-03 00:25:30+00:00,4506,2134,6.25,-4.40625,-4.202500343,-4.484999657,-4.541250229,-4.152500153,4.637500762939453,106.25,106.25,0,7,True,False,-6.874872208,-7.456125259,0,0,-7.5,0.043874741,0,False,False,0,6.564000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.605999946594238,0.5531291961669922,-4.389643192,-4.311369896,-7.401750565,-7.401750565,18,36,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119545,True
2026-03-03 00:35:37+00:00,4507,2134,6.25,-4.366250038,-4.175000191,-4.49750042,-4.53125,-4.113750458,4.600000381469727,106.25,106.25,0,7,True,False,-6.756746292,-7.458000183,0,0,-7.5,0.025123596,0,False,False,0,6.5889997482299805,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.578000068664551,0.6937541961669922,-4.387640476,-4.280804634,-7.439250946,-7.439250946,18,36,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119545,True
2026-03-03 00:45:43+00:00,4508,2134,6.25,-4.367500305,-4.162500381,-4.521249771,-4.486249924,-4.170000076,4.65625,106.25,106.25,0,7,True,False,-6.692995071,-7.403625488,0,0,-7.5,0.1338748931884765,0,False,False,0,6.5920000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.574999809265137,0.7331295013427734,-4.391776562,-4.255877972,-7.454250336,-7.454250336,18,36,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119545,True
2026-03-03 00:55:48+00:00,4509,2134,6.25,-4.331250191,-4.141249657,-4.486249924,-4.543749809,-4.131250381,4.674999237060547,106.25,106.25,0,7,True,False,-6.921747208,-7.583625793,0,0,-7.5,-0.096752167,0,False,False,0,6.631999969482422,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.619999885559082,0.6806297302246094,-4.387559891,-4.243313313,-7.585500717,-7.585500717,18,36,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119546,True
2026-03-03 01:05:54+00:00,4510,2134,6.25,-4.352499962,-4.074999809,-4.473750114,-4.521249771,-4.09624958,4.606250762939453,106.25,106.25,0,7,True,False,-6.818620682,-7.450500488,0,0,-7.5,-0.029251099,0,False,False,0,6.663000106811523,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.666999816894531,0.6843795776367188,-4.377493382,-4.231125355,-7.493625641,-7.493625641,18,36,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119546,True
2026-03-03 01:16:00+00:00,4511,2134,6.25,-4.324999809,-4.090000153,-4.491250038,-4.50249958,-4.111249924,4.643749237060547,106.25,106.25,0,7,True,False,-6.841121674,-7.538625717,0,0,-7.5,-0.027376175,0,False,False,0,6.631999969482422,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628000259399414,0.6562538146972656,-4.383347034,-4.227575302,-7.514249802,-7.514249802,18,36,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119546,True
2026-03-03 01:26:06+00:00,4512,2134,6.25,-4.34624958,-4.146249771,-4.49750042,-4.506250381,-4.112500191,4.600000381469727,106.25,106.25,0,7,True,False,-6.799871445,-7.533000946,0,0,-7.5,-0.027376175,0,False,False,0,6.668999671936035,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.680000305175781,0.6843795776367188,-4.378961086,-4.225410461,-7.486125946,-7.486125946,18,36,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119546,True
2026-03-03 01:36:12+00:00,4513,2134,6.25,-4.329999924,-4.09125042,-4.49750042,-4.515000343,-4.100000381,4.649999618530273,106.25,106.25,0,7,True,False,-6.751121521,-7.463624954,0,0,-7.5,0.055124283,0,False,False,0,6.708999633789063,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.727999687194824,0.6543788909912109,-4.367133617,-4.21614933,-7.399875641,-7.399875641,18,36,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119546,True
2026-03-03 01:46:18+00:00,4514,2134,6.25,-4.345000267,-4.137499809,-4.460000038,-4.518750191,-4.063750267,4.643749237060547,106.25,106.25,0,7,True,False,-6.606744766,-7.360500336,0,0,-7.5,0.1451244354248047,0,False,False,0,6.696999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.706999778747559,0.6675033569335938,-4.359266281,-4.21783638,-7.298624039,-7.298624039,18,36,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119546,True
2026-03-03 01:56:24+00:00,4515,2134,6.25,-4.327500343,-4.12250042,-4.484999657,-4.486249924,-4.085000038,4.618749618530273,106.25,106.25,0,7,True,False,-6.582370758,-7.251749039,0,0,-7.5,0.1807498931884765,0,False,False,0,6.710000038146973,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.7170000076293945,0.7368793487548828,-4.356348991,-4.218357086,-7.319250107,-7.319250107,18,36,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119547,True
2026-03-03 02:06:30+00:00,4516,2134,6.25,-4.359999657,-4.088749886,-4.465000153,-4.507499695,-4.056249619,4.700000762939453,106.25,106.25,0,7,True,False,-6.526119232,-7.25737381,0,0,-7.5,0.2370014190673828,0,False,False,0,6.720999717712402,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.704000473022461,0.6975059509277344,-4.357785702,-4.213637352,-7.231124878,-7.231124878,18,36,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119547,True
2026-03-03 02:16:35+00:00,4517,2134,6.25,-4.358750343,-4.135000229,-4.46625042,-4.515000343,-4.066249847,4.649999618530273,106.25,106.25,0,7,True,False,-6.591745377,-7.294874191,0,0,-7.5,0.2051258087158203,0,False,False,0,6.746000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737000465393066,0.7218799591064453,-4.34885931,-4.220009804,-7.291124344,-7.291124344,18,36,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119547,True
2026-03-03 02:26:41+00:00,4518,2134,6.25,-4.323749542,-4.133749962,-4.472499847,-4.524999619,-4.083749771,4.674999237060547,106.25,106.25,0,7,True,False,-6.381744385,-7.002372742,0,0,-7.5,0.5257530212402344,0,False,False,0,6.390999794006348,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.298999786376953,0.5437545776367188,-4.350477219,-4.219322205,-6.949872971,-6.949872971,18,42,8,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119547,True
2026-03-03 02:36:47+00:00,4519,2134,6.25,-4.371250153,-4.140000343,-4.4375,-4.505000114,-4.100000381,4.59375,106.25,106.25,0,7,True,False,-6.580495834,-7.274250031,0,0,-7.5,0.207000732,0,False,False,0,6.729000091552734,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.732999801635742,0.7443790435791016,-4.343788624,-4.221827507,-7.28924942,-7.28924942,18,50,11,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119547,True
2026-03-03 02:46:52+00:00,4520,2134,6.25,-4.347499847,-4.068750381,-4.416250229,-4.5,-4.055000305,4.674999237060547,106.25,106.25,0,7,True,False,-6.623620987,-7.322999954,0,0,-7.5,0.1807498931884765,0,False,False,0,6.805000305175781,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.793000221252441,0.7312545776367188,-4.340766907,-4.219494343,-7.324874878,-7.324874878,18,54,11,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119547,True
2026-03-03 02:56:58+00:00,4521,2134,6.25,-4.335000038,-4.081250191,-4.453749657,-4.5,-4.061249733,4.662500381469727,106.25,106.25,0,7,True,False,-6.612369537,-7.347373962,0,0,-7.5,0.1526260375976562,0,False,False,0,6.701000213623047,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.699999809265137,0.6956291198730469,-4.338912487,-4.214255333,-7.349248886,-7.349248886,18,54,11,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119548,True
2026-03-03 03:07:04+00:00,4522,2134,6.25,-4.329999924,-4.081250191,-4.4375,-4.508749962,-4.063750267,4.537500381469727,106.25,106.25,0,7,True,False,-6.664871216,-7.426124573,0,0,-7.5,0.066373825,0,False,False,0,6.861000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.854000091552734,0.7856292724609375,-4.343175411,-4.216782093,-7.431749344,-7.431749344,18,51,2,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119548,True
2026-03-03 03:17:10+00:00,4523,2134,6.25,-4.311249733,-4.12250042,-4.43500042,-4.524999619,-4.09125042,4.612499237060547,106.25,106.25,0,7,True,False,-6.526119232,-7.208623886,0,0,-7.5,0.2670001983642578,0,False,False,0,6.7170000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.720000267028809,0.6956291198730469,-4.336760998,-4.212795258,-7.261123657,-7.261123657,18,51,2,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119548,True
2026-03-03 03:27:16+00:00,4524,2134,6.25,-4.351249695,-4.100000381,-4.447500229,-4.513750076,-4.090000153,4.512500762939453,106.25,106.25,0,7,True,False,-6.479244232,-7.172998428,0,0,-7.5,0.3401260375976562,0,False,False,0,6.685000419616699,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.684000015258789,0.6581287384033203,-4.339894772,-4.212705612,-7.184247971,-7.184247971,18,51,2,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119548,True
2026-03-03 03:37:22+00:00,4525,2134,6.25,-4.317500114,-4.086250305,-4.460000038,-4.508749962,-4.057499886,4.637500762939453,106.25,106.25,0,7,True,False,-6.516744614,-7.129873276,0,0,-7.5,0.3813762664794922,0,False,False,0,6.706000328063965,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.687000274658203,0.6618804931640625,-4.338683605,-4.213289738,-7.197374344,-7.197374344,18,51,2,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119548,True
2026-03-03 03:47:28+00:00,4526,2134,6.25,-4.352499962,-4.109999657,-4.433750153,-4.507499695,-4.109999657,4.512500762939453,106.25,106.25,0,7,True,False,-6.526119232,-7.270498276,0,0,-7.5,0.253875732,0,False,False,0,6.66100025177002,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.668999671936035,0.7106304168701172,-4.336513519,-4.210371971,-7.238624573,-7.238624573,18,52,1,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119548,True
2026-03-03 03:57:33+00:00,4527,2134,6.25,-4.295000076,-4.077500343,-4.433750153,-4.467499733,-4.048749924,4.59375,106.25,106.25,0,7,True,False,-6.587995529,-7.353000641,0,0,-7.5,0.1507511138916015,0,False,False,0,6.727000236511231,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.720999717712402,0.7593784332275391,-4.333709717,-4.208552361,-7.347373962,-7.347373962,18,54,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119549,True
2026-03-03 04:07:39+00:00,4528,2134,6.25,-4.327500343,-4.072500229,-4.451250076,-4.493749619,-4.113750458,4.518749237060547,106.25,106.25,0,7,True,False,-6.578619003,-7.324874878,0,0,-7.5,0.2051258087158203,0,False,False,0,6.678999900817871,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.696999549865723,0.7350044250488281,-4.336604595,-4.212557793,-7.266748428,-7.266748428,18,54,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119549,True
2026-03-03 04:17:45+00:00,4529,2134,6.25,-4.305000305,-4.102499962,-4.43500042,-4.493749619,-4.056249619,4.568750381469727,106.25,106.25,0,7,True,False,-6.739870071,-7.420499802,0,0,-7.5,0.079500198,0,False,False,0,6.621999740600586,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.619000434875488,0.6937541961669922,-4.330931187,-4.217130184,-7.42987442,-7.42987442,18,54,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119549,True
