timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-03 04:27:51+00:00,4530,2134,6.25,-4.331250191,-4.09375,-4.441249847,-4.493749619,-4.085000038,4.524999618530273,106.25,106.25,0,7,True,False,-6.706121445,-7.403625488,0,0,-7.5,0.094499588,0,False,False,0,6.612000465393066,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.619999885559082,0.7200050354003906,-4.331421375,-4.219416618,-7.439250946,-7.439250946,18,54,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119549,True
2026-03-03 04:37:57+00:00,4531,2134,6.25,-4.308750153,-4.102499962,-4.441249847,-4.473750114,-4.071249962,4.549999237060547,106.25,106.25,0,7,True,False,-6.52986908,-7.292999268,0,0,-7.5,0.2107505798339843,0,False,False,0,6.633000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.630000114440918,0.7668800354003906,-4.32402277,-4.214621544,-7.294874191,-7.294874191,18,54,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119549,True
2026-03-03 04:48:03+00:00,4532,2134,6.25,-4.321249962,-4.121250153,-4.453749657,-4.463749886,-4.005000114,4.575000762939453,106.25,106.25,0,7,True,False,-6.531744003,-7.24237442,0,0,-7.5,0.2576255798339844,0,False,False,0,6.715000152587891,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.694000244140625,0.6881294250488281,-4.325699329,-4.21576786,-7.236749649,-7.236749649,18,54,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119549,True
2026-03-03 04:58:09+00:00,4533,2134,6.25,-4.340000153,-4.107500076,-4.441249847,-4.458749771,-4.045000076,4.5,106.25,106.25,0,7,True,False,-6.552370071,-7.232999802,0,0,-7.5,0.2670001983642578,0,False,False,0,6.692999839782715,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.694999694824219,0.7368793487548828,-4.326482773,-4.221936703,-7.324874878,-7.324874878,18,56,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119550,True
2026-03-03 05:08:15+00:00,4534,2134,6.25,-4.298749924,-4.077500343,-4.416250229,-4.425000191,-4.058750153,4.674999237060547,106.25,106.25,0,7,True,False,-6.646120071,-7.300498962,0,0,-7.5,0.2088756561279297,0,False,False,0,6.734999656677246,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.734999656677246,0.6525039672851562,-4.32231617,-4.217307568,-7.300498962,-7.300498962,18,53,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119550,True
2026-03-03 05:18:21+00:00,4535,2134,6.25,-4.308750153,-4.092499733,-4.396249771,-4.487500191,-4.039999962,4.8125,106.25,106.25,0,7,True,False,-6.520494461,-7.246124268,0,0,-7.5,0.229501724243164,0,False,False,0,6.729999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737000465393066,0.753753662,-4.317435741,-4.210194588,-7.25737381,-7.25737381,18,53,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119550,True
2026-03-03 05:28:26+00:00,4536,2134,6.25,-4.326250076,-4.069999695,-4.409999847,-4.491250038,-4.047499657,4.893749237060547,106.25,106.25,0,7,True,False,-6.460494995,-7.206748962,0,0,-7.5,0.3026256561279297,0,False,False,0,6.661999702453613,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.666999816894531,0.7500057220458984,-4.304434299,-4.193853855,-7.199249268,-7.199249268,18,50,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119550,True
2026-03-03 05:38:32+00:00,4537,2134,6.25,-4.292499542,-4.032500267,-4.43500042,-4.425000191,-3.993749619,5.075000762939453,106.25,106.25,0,7,True,False,-6.469869614,-7.236749649,0,0,-7.5,0.2726268768310547,0,False,False,0,6.876999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.911999702453613,0.7743797302246094,-4.291505814,-4.174356461,-7.232999802,-7.232999802,18,54,0,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119550,True
2026-03-03 05:48:38+00:00,4538,2134,6.25,-4.272500038,-4.056249619,-4.393750191,-4.461250305,-3.969999313,5.106250762939453,106.25,106.25,0,7,True,False,-6.627370834,-7.469249725,0,0,-7.5,0.0307502746582031,0,False,False,0,7.208000183105469,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.194000244140625,0.8025054931640625,-4.292532444,-4.169833183,-7.420499802,-7.420499802,18,56,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119550,True
2026-03-03 05:58:44+00:00,4539,2134,6.25,-4.267499924,-4.055000305,-4.428750038,-4.441249847,-4.011249542,5.299999237060547,106.25,106.25,0,7,True,False,-6.387369156,-7.171123505,0,0,-7.5,0.3326263427734375,0,False,False,0,6.722999572753906,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.720999717712402,0.7856292724609375,-4.290337086,-4.157211304,-7.169248581,-7.169248581,18,58,3,0,0,45,268431295,False,25,18,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119551,True
2026-03-03 06:08:50+00:00,4540,2134,6.25,-4.279999733,-4.03125,-4.378749847,-4.40625,-3.957500458,5.3125,106.25,106.25,0,7,True,False,-6.685495377,-7.579875946,0,0,-7.5,-0.068626404,0,False,False,0,7.602999687194824,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.569000244140625,0.9131298065185548,-4.286379337,-4.143656731,-7.619251251,-7.619251251,18,55,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119551,True
2026-03-03 06:18:56+00:00,4541,2134,6.25,-4.255000114,-3.996250153,-4.40874958,-4.422499657,-4.00249958,5.362499237060547,106.25,106.25,0,7,True,False,-6.811120987,-7.694252014,0,0,-7.5,-0.194252014,0,False,False,0,7.479000091552734,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.477999687194824,0.8906307220458984,-4.295677185,-4.139428139,-7.694252014,-7.694252014,18,55,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119551,True
2026-03-03 06:29:02+00:00,4542,2134,6.25,-4.255000114,-4.007499695,-4.478750229,-4.443750381,-3.992500305,5.325000762939453,106.25,106.25,0,7,True,False,-6.856121063,-7.62862587,0,0,-7.5,-0.143627167,0,False,False,0,6.916999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.980999946594238,0.8025054931640625,-4.304737568,-4.138277531,-7.639877319,-7.639877319,18,59,10,0,0,45,268431295,False,25,21,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119551,True
2026-03-03 06:39:08+00:00,4543,2134,6.25,-4.246250153,-4.021249771,-4.491250038,-4.511249542,-4.037500381,5.306249618530273,106.25,106.25,0,7,True,False,-6.616119385,-7.381124496,0,0,-7.5,0.092624664,0,False,False,0,6.447999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.461999893188477,0.7912559509277344,-4.313846588,-4.148269653,-7.398000717,-7.398000717,18,60,14,0,0,45,268431295,False,25,20,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119551,True
2026-03-03 06:49:13+00:00,4544,2134,6.25,-4.302499771,-4.036250114,-4.47124958,-4.487500191,-4.039999962,5.475000381469727,106.25,106.25,0,7,True,False,-6.503620148,-7.212373734,0,0,-7.5,0.2613754272460937,0,False,False,0,6.498999596,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.505000114440918,0.7893791198730469,-4.324216843,-4.156894207,-7.292999268,-7.292999268,18,60,14,0,0,45,268431295,False,25,19,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119551,True
2026-03-03 06:59:19+00:00,4545,2134,6.25,-4.305000305,-4.036250114,-4.453749657,-4.486249924,-3.988750458,5.462499618530273,106.25,106.25,0,7,True,False,-6.512994766,-7.24237442,0,0,-7.5,0.2613754272460937,0,False,False,0,6.593999862670898,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.574999809265137,0.7143783569335938,-4.317370892,-4.173558235,-7.266748428,-7.266748428,18,60,14,0,0,45,268431295,False,25,18,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119552,True
2026-03-03 07:09:24+00:00,4546,2134,6.25,-4.273750305,-4.038749695,-4.43500042,-4.451250076,-4.00249958,5.15625,106.25,106.25,0,7,True,False,-6.38924408,-7.197374344,0,0,-7.5,0.2988758087158203,0,False,False,0,6.562000274658203,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.562000274658203,0.8118801116943359,-4.307813168,-4.18253231,-7.197374344,-7.197374344,18,60,14,0,0,45,268431295,False,25,17,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119552,True
2026-03-03 07:19:30+00:00,4547,2134,6.25,-4.287500381,-4.072500229,-4.397500038,-4.46625042,-3.966249466,5.087499618530273,106.25,106.25,0,7,True,False,-6.477369308,-7.232999802,0,0,-7.5,0.2613754272460937,0,False,False,0,6.562999725341797,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.548000335693359,0.7500038146972656,-4.29888773,-4.192328453,-7.217998505,-7.217998505,18,54,0,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119552,True
2026-03-03 07:29:36+00:00,4548,2134,6.25,-4.322500229,-4.051250458,-4.428750038,-4.482500076,-3.998750687,4.975000381469727,106.25,106.25,0,7,True,False,-6.503620148,-7.311750412,0,0,-7.5,0.1788749694824218,0,False,False,0,6.793999671936035,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.798999786376953,0.7368793487548828,-4.296364307,-4.193850517,-7.251749039,-7.251749039,18,54,0,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119552,True
2026-03-03 07:39:42+00:00,4549,2134,6.25,-4.348750114,-4.125,-4.460000038,-4.451250076,-4.020000458,4.887500762939453,106.25,106.25,0,7,True,False,-6.589870453,-7.309873581,0,0,-7.5,0.207000732,0,False,False,0,6.486000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.515999794006348,0.7500038146972656,-4.303129196,-4.211489677,-7.345499039,-7.345499039,18,54,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119552,True
2026-03-03 07:49:48+00:00,4550,2134,6.25,-4.354999542,-4.098750114,-4.441249847,-4.442500114,-4.022500038,4.743749618530273,106.25,106.25,0,7,True,False,-6.629245758,-7.330499649,0,0,-7.5,0.1451244354248047,0,False,False,0,6.486000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.4720001220703125,0.7050037384033203,-4.306553364,-4.225516319,-7.33612442,-7.33612442,18,54,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119552,True
2026-03-03 07:59:53+00:00,4551,2134,6.25,-4.375,-4.15625,-4.433750153,-4.432499886,-4.046250343,4.75,106.25,106.25,0,7,True,False,-6.60861969,-7.343624115,0,0,-7.5,0.1751251220703125,0,False,False,0,6.479999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.482000350952148,0.7162551879882812,-4.306436062,-4.241593361,-7.324874878,-7.324874878,18,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119553,True
2026-03-03 08:09:59+00:00,4552,2134,6.25,-4.354999542,-4.137499809,-4.431249619,-4.451250076,-4.032500267,4.78125,106.25,106.25,0,7,True,False,-6.531744003,-7.251749039,0,0,-7.5,0.2182502746582031,0,False,False,0,6.541999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.524000168,0.7293796539306641,-4.305524826,-4.238847256,-7.232999802,-7.232999802,18,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119553,True
2026-03-03 08:20:05+00:00,4553,2134,6.25,-4.336250305,-4.06499958,-4.43500042,-4.452500343,-4.050000191,4.806249618530273,106.25,106.25,0,7,True,False,-6.71362114,-7.366125107,0,0,-7.5,0.098249435,0,False,False,0,6.531000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.534999847412109,0.6918792724609375,-4.309855938,-4.24773407,-7.384874344,-7.384874344,18,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119553,True
2026-03-03 08:30:11+00:00,4554,2134,6.25,-4.347499847,-4.108750343,-4.453749657,-4.4375,-4.016249657,4.731250762939453,106.25,106.25,0,7,True,False,-6.683620453,-7.416749954,0,0,-7.5,0.1095008850097656,0,False,False,0,6.538999557495117,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.557999610900879,0.7556304931640625,-4.308077335,-4.243335724,-7.456125259,-7.456125259,18,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119553,True
2026-03-03 08:40:17+00:00,4555,2134,6.25,-4.37250042,-4.157500267,-4.449999809,-4.491250038,-4.027500153,4.631250381469727,106.25,106.25,0,7,True,False,-6.6873703,-7.437376022,0,0,-7.5,0.062623978,0,False,False,0,6.571000099182129,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.557000160217285,0.7256298065185547,-4.304489613,-4.253905296,-7.433626175,-7.433626175,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119553,True
2026-03-03 08:50:23+00:00,4556,2134,6.25,-4.390000343,-4.146249771,-4.46625042,-4.467499733,-4.006250381,4.600000381469727,106.25,106.25,0,7,True,False,-6.706121445,-7.437376022,0,0,-7.5,0.047624588,0,False,False,0,6.619999885559082,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.609000205993652,0.723754883,-4.308433056,-4.249444962,-7.439250946,-7.439250946,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119553,True
2026-03-03 09:00:29+00:00,4557,2134,6.25,-4.357500076,-4.114999771,-4.460000038,-4.463749886,-3.977500916,4.674999237060547,106.25,106.25,0,7,True,False,-6.647994995,-7.373624802,0,0,-7.5,0.098249435,0,False,False,0,6.640999794006348,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.63599968,0.7500038146972656,-4.312084198,-4.250812531,-7.377374649,-7.377374649,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119554,True
2026-03-03 09:10:52+00:00,4558,2134,6.25,-4.367500305,-4.103750229,-4.4375,-4.465000153,-4.020000458,4.668750762939453,106.25,106.25,0,7,True,False,-6.749246597,-7.444875717,0,0,-7.5,0.055124283,0,False,False,0,6.593000411987305,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.604000091552734,0.6468772888183594,-4.311396122,-4.245125771,-7.392374039,-7.392374039,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119554,True
2026-03-03 09:20:58+00:00,4559,2134,6.25,-4.350000381,-4.117500305,-4.433750153,-4.472499847,-4.007499695,4.600000381469727,106.25,106.25,0,7,True,False,-6.659244537,-7.345499039,0,0,-7.5,0.143249512,0,False,False,0,6.545000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.569999694824219,0.5775032043457031,-4.302958965,-4.237356186,-7.238624573,-7.238624573,18,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119554,True
2026-03-03 09:31:03+00:00,4560,2134,6.25,-4.34624958,-4.125,-4.43500042,-4.476249695,-4.016249657,4.612499237060547,106.25,106.25,0,7,True,False,-6.653619766,-7.375499725,0,0,-7.5,0.1226253509521484,0,False,False,0,6.618000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.619999885559082,0.723754883,-4.301588058,-4.228248596,-7.377374649,-7.377374649,18,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119554,True
2026-03-03 09:41:10+00:00,4561,2134,6.25,-4.326250076,-4.066249847,-4.453749657,-4.448749542,-4.03374958,4.71875,106.25,106.25,0,7,True,False,-6.597370148,-7.339874268,0,0,-7.5,0.1751251220703125,0,False,False,0,6.654000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.645999908447266,0.7481288909912109,-4.299240589,-4.221959114,-7.341749191,-7.341749191,18,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119554,True
2026-03-03 09:51:15+00:00,4562,2134,6.25,-4.340000153,-4.072500229,-4.40874958,-4.486249924,-3.989999771,4.868749618530273,106.25,106.25,0,7,True,False,-6.541120529,-7.240499496,0,0,-7.5,0.270751953,0,False,False,0,6.696999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.689000129699707,0.6937541961669922,-4.296373844,-4.206300259,-7.266748428,-7.266748428,18,56,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119554,True
2026-03-03 10:01:21+00:00,4563,2134,6.25,-4.331250191,-4.045000076,-4.40874958,-4.46875,-4.001250267,4.950000762939453,106.25,106.25,0,7,True,False,-6.503620148,-7.236749649,0,0,-7.5,0.2426261901855468,0,False,False,0,6.838000297546387,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.833999633789063,0.7293796539306641,-4.289680958,-4.198605537,-7.232999802,-7.232999802,18,52,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119555,True
2026-03-03 10:11:28+00:00,4564,2134,6.25,-4.303750038,-4.085000038,-4.416250229,-4.441249847,-3.951250076,5.0625,106.25,106.25,0,7,True,False,-6.621746063,-7.443000793,0,0,-7.5,0.0607490539550781,0,False,False,0,7.421999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.407999992370605,0.8437557220458984,-4.284173012,-4.182630539,-7.414875031,-7.414875031,18,54,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119555,True
2026-03-03 10:21:34+00:00,4565,2134,6.25,-4.267499924,-4.022500038,-4.40874958,-4.43999958,-3.977500916,5.081249237060547,106.25,106.25,0,7,True,False,-6.775495529,-7.686752319,0,0,-7.5,-0.168001175,0,False,False,0,7.796999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.802000045776367,0.8925056457519531,-4.282666206,-4.151619911,-7.668001175,-7.668001175,18,55,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119555,True
2026-03-03 10:31:40+00:00,4566,2134,6.25,-4.222499847,-3.986249924,-4.441249847,-4.457500458,-3.96875,5.100000381469727,106.25,106.25,0,7,True,False,-6.829872131,-7.778627396,0,0,-7.5,-0.263628006,0,False,False,0,7.776000022888184,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.753999710083008,0.922504425048828,-4.288070202,-4.133367538,-7.75425148,-7.75425148,18,55,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119555,True
2026-03-03 10:41:45+00:00,4567,2134,6.25,-4.176250458,-3.991249084,-4.453749657,-4.477499962,-3.981250763,5.206249237060547,106.25,106.25,0,7,True,False,-6.777370453,-7.632375717,0,0,-7.5,-0.121126175,0,False,False,0,8.071999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.064000129699707,0.8587551116943359,-4.298449039,-4.105165005,-7.632375717,-7.632375717,18,55,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119555,True
2026-03-03 10:51:52+00:00,4568,2134,6.25,-4.241250038,-4.005000114,-4.420000076,-4.430000305,-3.976249695,5.193750381469727,106.25,106.25,0,7,True,False,-6.887996674,-7.733627319,0,0,-7.5,-0.23925209,0,False,False,0,8.029999732971191,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.029999732971191,0.864379883,-4.306499958,-4.099701881,-7.705501556,-7.705501556,18,55,0,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119556,True
2026-03-03 11:01:57+00:00,4569,2134,6.25,-4.232500076,-4.053750038,-4.460000038,-4.475000381,-4.003749847,5.3125,106.25,106.25,0,7,True,False,-6.919872284,-7.78612709,0,0,-7.5,-0.267377853,0,False,False,0,8.013999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.019000053405762,0.8418807983398438,-4.307137012,-4.116277695,-7.737377167,-7.737377167,18,55,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119556,True
2026-03-03 11:12:03+00:00,4570,2134,6.25,-4.244999886,-4.051250458,-4.49750042,-4.461250305,-4.056249619,5.293750762939453,106.25,106.25,0,7,True,False,-6.951747894,-7.855503082,0,0,-7.5,-0.349878311,0,False,False,0,8.102999687194824,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.11400032,0.8793811798095703,-4.315494061,-4.120201111,-7.848003387,-7.848003387,18,55,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119556,True
2026-03-03 11:22:09+00:00,4571,2134,6.25,-4.173749924,-4.045000076,-4.470000267,-4.472499847,-4.026249886,5.431249618530273,106.25,106.25,0,7,True,False,-6.811120987,-7.608001709,0,0,-7.5,-0.108001709,0,False,False,0,7.545999526977539,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.581999778747559,0.7687549591064453,-4.321950912,-4.114860058,-7.626750946,-7.626750946,18,60,10,0,0,45,268431295,False,25,24,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119556,True
2026-03-03 11:32:15+00:00,4572,2134,6.25,-4.228750229,-4.03374958,-4.491250038,-4.461250305,-3.993749619,5.475000381469727,106.25,106.25,0,7,True,False,-6.938621521,-7.814252853,0,0,-7.5,-0.342378616,0,False,False,0,8.102000237,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.102000237,0.8531303405761719,-4.318275928,-4.136254311,-7.814252853,-7.814252853,18,61,13,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119556,True
2026-03-03 11:42:21+00:00,4573,2134,6.25,-4.225000381,-4.077500343,-4.503749847,-4.479999542,-4.00249958,5.475000381469727,106.25,106.25,0,7,True,False,-6.829872131,-7.594875336,0,0,-7.5,-0.083625793,0,False,False,0,7.784999847412109,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.807000160217285,0.7818794250488281,-4.316917896,-4.15782547,-7.617376328,-7.617376328,18,60,16,0,0,45,268431295,False,25,21,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119556,True
2026-03-03 11:52:27+00:00,4574,2134,6.25,-4.193750381,-4.146249771,-4.484999657,-4.496250153,-3.988750458,5.462499618530273,106.25,106.25,0,7,True,False,-6.97987175,-7.804878235,0,0,-7.5,-0.299251556,0,False,False,0,8.522000312805176,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.534999847,0.8043785095214844,-4.316532612,-4.154515266,-7.795501709,-7.795501709,18,61,20,0,0,70,268431295,False,25,21,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119557,True
2026-03-03 12:02:33+00:00,4575,2134,6.25,-4.25,-4.146249771,-4.491250038,-4.446249962,-4.0,5.543750762939453,106.25,106.25,0,7,True,False,-6.936746597,-7.767377853,0,0,-7.5,-0.26550293,0,False,False,0,8.506999969482422,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.527000427246094,0.8437557220458984,-4.310844421,-4.183447838,-7.769252777,-7.769252777,18,62,28,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119557,True
2026-03-03 12:12:39+00:00,4576,2134,6.25,-4.300000191,-4.128749847,-4.478750229,-4.482500076,-3.986249924,5.75,106.25,106.25,0,7,True,False,-6.957372665,-7.795501709,0,0,-7.5,-0.301128387,0,False,False,0,8.612000465393066,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.604999542236328,0.8550052642822266,-4.312808514,-4.212036133,-7.793626785,-7.793626785,18,62,28,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119557,True
2026-03-03 12:22:45+00:00,4577,2134,6.25,-4.274999619,-4.176250458,-4.49750042,-4.436249733,-3.976249695,5.700000762939453,106.25,106.25,0,7,True,False,-6.927371979,-7.594875336,0,0,-7.5,-0.085500717,0,False,False,0,7.767999649047852,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.767999649047852,0.6881275177001953,-4.321194172,-4.236639977,-7.594875336,-7.594875336,18,58,28,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119557,True
2026-03-03 12:32:51+00:00,4578,2134,6.25,-4.324999809,-4.181249619,-4.486249924,-4.433750153,-4.026249886,5.737499237060547,106.25,106.25,0,7,True,False,-6.938621521,-7.690502167,0,0,-7.5,-0.179252625,0,False,False,0,7.970999717712402,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.986000061035156,0.7350044250488281,-4.312713146,-4.249877453,-7.677375793,-7.677375793,18,57,32,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119557,True
2026-03-03 12:42:57+00:00,4579,2134,6.25,-4.333749771,-4.170000076,-4.484999657,-4.50249958,-3.989999771,5.706249237060547,106.25,106.25,0,7,True,False,-7.077373505,-7.973628998,0,0,-7.5,-0.447378159,0,False,False,0,8.758999824523926,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.748000144958496,0.8718795776367188,-4.306010246,-4.258528233,-7.943628311,-7.943628311,18,54,33,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119557,True
2026-03-03 12:53:03+00:00,4580,2134,6.25,-4.37250042,-4.15625,-4.479999542,-4.458749771,-3.973749161,5.75,106.25,106.25,0,7,True,False,-7.009872437,-7.836751938,0,0,-7.5,-0.323627472,0,False,False,0,8.663999557495117,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.677000045776367,0.787506104,-4.299808025,-4.26218605,-7.767377853,-7.767377853,18,58,43,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119558,True
2026-03-03 13:03:08+00:00,4581,2134,6.25,-4.348750114,-4.161250114,-4.46625042,-4.462499619,-4.013750076,5.768749237060547,106.25,106.25,0,7,True,False,-7.000497818,-7.81237793,0,0,-7.5,-0.334877014,0,False,False,0,8.387999534606934,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.430000305175781,0.8381290435791016,-4.300789356,-4.256811142,-7.831127167,-7.831127167,18,47,34,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119558,True
2026-03-03 13:13:16+00:00,4582,2134,6.25,-4.321249962,-4.118749619,-4.465000153,-4.456250191,-3.975000381,5.712499618530273,106.25,106.25,0,7,True,False,-7.180498123,-7.981128693,0,0,-7.5,-0.509254456,0,False,False,0,8.713999748,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.725999832,0.8175067901611328,-4.307236671,-4.240385056,-7.964254379,-7.964254379,18,46,37,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119558,True
2026-03-03 13:23:23+00:00,4583,2134,6.25,-4.327500343,-4.126250267,-4.477499962,-4.494999886,-3.977500916,5.806249618530273,106.25,106.25,0,7,True,False,-6.876747131,-7.626750946,0,0,-7.5,-0.17550087,0,False,False,0,8.432999610900879,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.413999557495117,0.7650051116943359,-4.293228626,-4.223809242,-7.617376328,-7.617376328,18,41,36,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119558,True
2026-03-03 13:33:29+00:00,4584,2134,6.25,-4.308750153,-4.09125042,-4.436249733,-4.491250038,-3.954999924,5.875,106.25,106.25,0,7,True,False,-7.017372131,-7.87987709,0,0,-7.5,-0.357378006,0,False,False,0,8.708000183105469,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.720999717712402,0.8606300354003906,-4.293102741,-4.227433205,-7.83300209,-7.83300209,18,44,43,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119558,True
2026-03-03 13:43:35+00:00,4585,2134,6.25,-4.306249619,-4.097499847,-4.473750114,-4.479999542,-3.979999542,5.84375,106.25,106.25,0,8,True,False,-6.882371902,-7.73925209,0,0,-7.5,-0.20737648,0,False,False,0,8.505000114440918,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.505000114440918,0.8587551116943359,-4.294718266,-4.212143898,-7.73925209,-7.73925209,18,42,47,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119558,True
2026-03-03 13:53:41+00:00,4586,2134,6.25,-4.306249619,-4.092499733,-4.505000114,-4.50249958,-3.962499619,5.856250762939453,106.25,106.25,0,7,True,False,-6.961122513,-7.825502396,0,0,-7.5,-0.33300209,0,False,False,0,8.782999992370605,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.770000457763672,0.8531303405761719,-4.296165943,-4.206978798,-7.791751862,-7.791751862,18,42,47,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119559,True
2026-03-03 14:03:47+00:00,4587,2134,6.25,-4.274999619,-4.103750229,-4.446249962,-4.423749924,-3.957500458,5.90625,106.25,106.25,0,7,True,False,-6.981746674,-7.808628082,0,0,-7.5,-0.308628082,0,False,False,0,8.829999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.824000358581543,0.8512554168701172,-4.290939331,-4.196890354,-7.81237793,-7.81237793,18,42,47,0,0,45,268431295,False,25,15,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119559,True
2026-03-03 14:13:53+00:00,4588,2134,6.25,-4.31000042,-4.069999695,-4.411250114,-4.463749886,-3.989999771,5.912500381469727,106.25,106.25,0,8,True,False,-6.910497665,-7.776752472,0,0,-7.5,-0.293626785,0,False,False,0,8.838999748,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.833999633789062,0.8700046539306641,-4.299796104,-4.190052986,-7.784252167,-7.784252167,18,42,47,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119559,True
2026-03-03 14:23:58+00:00,4589,2134,6.25,-4.291250229,-4.06000042,-4.453749657,-4.511249542,-3.926250458,5.850000381469727,106.25,106.25,0,8,True,False,-6.906747818,-7.776752472,0,0,-7.5,-0.289876938,0,False,False,0,8.810999870300293,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.807000160217285,0.8868808746337891,-4.290378571,-4.184020042,-7.763628006,-7.763628006,18,42,47,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119559,True
2026-03-03 14:34:05+00:00,4590,2134,6.25,-4.25249958,-4.081250191,-4.453749657,-4.460000038,-4.007499695,5.856250762939453,106.25,106.25,0,8,True,False,-6.899246216,-7.716751099,0,0,-7.5,-0.258001328,0,False,False,0,8.906000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.906000137329102,0.8325042724609375,-4.296877384,-4.189266682,-7.716751099,-7.716751099,18,42,47,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119559,True
2026-03-03 14:44:11+00:00,4591,2134,6.25,-4.274999619,-4.100000381,-4.433750153,-4.481249809,-4.008749962,5.875,106.25,106.25,0,7,True,False,-6.841121674,-7.699876785,0,0,-7.5,-0.224252701,0,False,False,0,8.777999877929688,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.765000343322754,0.8718814849853516,-4.294577122,-4.193898201,-7.71862793,-7.71862793,18,42,47,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119559,True
2026-03-03 14:54:16+00:00,4592,2134,6.25,-4.288749695,-4.06499958,-4.453749657,-4.470000267,-3.996250153,5.881250381469727,106.25,106.25,0,7,True,False,-6.861745834,-7.76550293,0,0,-7.5,-0.246751785,0,False,False,0,8.916999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.909999847,0.8362560272216797,-4.297391415,-4.195960045,-7.73925209,-7.73925209,18,42,47,0,0,45,268431295,False,25,15,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119560,True
2026-03-03 15:04:23+00:00,4593,2134,6.25,-4.297499657,-4.107500076,-4.460000038,-4.46875,-3.988750458,5.75,106.25,106.25,0,8,True,False,-6.968622208,-7.861127853,0,0,-7.5,-0.325502396,0,False,False,0,8.920999526977539,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.93999958,0.8437557220458984,-4.294429302,-4.206263542,-7.810503006,-7.810503006,18,42,47,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119560,True
2026-03-03 15:14:33+00:00,4594,2134,6.25,-4.295000076,-4.130000114,-4.441249847,-4.478750229,-3.954999924,5.768749237060547,106.25,106.25,0,7,True,False,-7.015497208,-7.874252319,0,0,-7.5,-0.355503082,0,False,False,0,8.991000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.994999885559082,0.8100051879882812,-4.2991395,-4.21105957,-7.84425354,-7.84425354,23,42,47,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119560,True
2026-03-03 15:24:41+00:00,4595,2134,6.25,-4.298749924,-4.145000458,-4.465000153,-4.511249542,-3.979999542,5.643749237060547,106.25,106.25,0,7,True,False,-6.876747131,-7.62862587,0,0,-7.5,-0.126750946,0,False,False,0,6.616999626159668,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.640000343322754,0.7725048065185547,-4.298906803,-4.214647293,-7.656751633,-7.656751633,41,38,47,0,0,20,268431295,False,50,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119560,True
2026-03-03 15:34:47+00:00,4596,2134,6.25,-4.338749886,-4.12250042,-4.447500229,-4.467499733,-3.98374939,5.668750762939453,106.25,106.25,0,7,True,False,-6.93299675,-7.773002625,0,0,-7.5,-0.280502319,0,False,False,0,6.854999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.855999946594238,0.8043804168701172,-4.301393986,-4.222665787,-7.761753082,-7.761753082,41,42,60,0,0,45,268431295,False,50,12,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119560,True
2026-03-03 15:44:53+00:00,4597,2134,6.25,-4.335000038,-4.102499962,-4.449999809,-4.493749619,-3.98500061,5.725000381469727,106.25,106.25,0,7,True,False,-6.872997284,-7.624876022,0,0,-7.5,-0.14550209,0,False,False,0,6.524999618530273,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.538999557495117,0.7181301116943359,-4.30116272,-4.230841637,-7.564876556,-7.564876556,41,36,59,0,0,20,268431295,False,50,12,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119560,True
2026-03-03 15:54:59+00:00,4598,2134,6.25,-4.358750343,-4.164999962,-4.453749657,-4.494999886,-3.998750687,5.643749237060547,106.25,106.25,0,7,True,False,-6.726745605,-7.413000107,0,0,-7.5,0.0307502746582031,0,False,False,0,6.480999946594238,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.470000267028809,0.7518806457519531,-4.293548107,-4.231330872,-7.409250259,-7.409250259,41,38,63,0,0,20,268431295,False,50,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119561,True
2026-03-03 16:05:05+00:00,4599,2134,6.25,-4.328749657,-4.162500381,-4.383749962,-4.478750229,-3.969999313,5.600000381469727,106.25,106.25,0,7,True,False,-6.565494537,-7.291124344,0,0,-7.5,0.2032508850097656,0,False,False,0,6.449999809265137,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.454000473022461,0.723754883,-4.282910824,-4.232354164,-7.292999268,-7.292999268,41,38,63,0,0,20,268431295,False,50,11,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119561,True
2026-03-03 16:15:11+00:00,4600,2134,6.25,-4.323749542,-4.109999657,-4.366250038,-4.431249619,-3.959999084,5.625,106.25,106.25,0,7,True,False,-6.4998703,-7.240499496,0,0,-7.5,0.2576255798339844,0,False,False,0,6.496000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.477000236511231,0.6993789672851562,-4.26658392,-4.215319633,-7.184247971,-7.184247971,41,38,63,0,0,20,268431295,False,50,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119561,True
2026-03-03 16:25:17+00:00,4601,2134,6.25,-4.313750267,-4.114999771,-4.37749958,-4.481249809,-3.976249695,5.575000762939453,106.25,106.25,0,7,True,False,-6.464244843,-7.11674881,0,0,-7.5,0.3495006561279297,0,False,False,0,6.458999633789063,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.461999893188477,0.6881294250488281,-4.255205154,-4.20386219,-7.154249191,-7.154249191,41,32,50,0,0,20,268431295,False,50,14,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119561,True
2026-03-03 16:35:22+00:00,4602,2134,6.25,-4.274999619,-4.09624958,-4.34624958,-4.425000191,-3.934999466,5.725000381469727,106.25,106.25,0,7,True,False,-6.473619461,-7.261123657,0,0,-7.5,0.2238750457763672,0,False,False,0,6.604999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.5920000076293945,0.8025054931640625,-4.233205318,-4.202178001,-7.324874878,-7.324874878,41,34,45,0,0,20,268431295,False,50,14,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119561,True
2026-03-03 16:45:28+00:00,4603,2134,6.25,-4.288749695,-4.066249847,-4.308750153,-4.458749771,-3.951250076,5.65625,106.25,106.25,0,7,True,False,-6.471744537,-7.292999268,0,0,-7.5,0.1751251220703125,0,False,False,0,6.8389997482299805,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.819000244140625,0.8475055694580078,-4.228744984,-4.196681023,-7.296749115,-7.296749115,41,38,46,0,0,45,268431295,False,50,14,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119561,True
2026-03-03 16:55:35+00:00,4604,2134,6.25,-4.279999733,-4.107500076,-4.271249771,-4.43500042,-3.98500061,5.806249618530273,106.25,106.25,0,7,True,False,-6.287992477,-7.015497208,0,0,-7.5,0.4788780212402344,0,False,False,0,6.359000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.359000205993652,0.7481288909912109,-4.226343155,-4.182824135,-7.015497208,-7.015497208,41,38,44,0,0,20,268431295,False,50,16,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119562,True
2026-03-03 17:05:41+00:00,4605,2134,6.25,-4.267499924,-4.066249847,-4.1875,-4.380000114,-3.951250076,5.862499237060547,106.25,106.25,0,7,True,False,-6.559869766,-7.486125946,0,0,-7.5,-0.008625031,0,False,False,0,6.810999870300293,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.8389997482299805,0.8925056457519531,-4.19933176,-4.166871071,-7.444875717,-7.444875717,41,37,35,0,0,45,268431295,False,50,18,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119562,True
2026-03-03 17:15:47+00:00,4606,2134,6.25,-4.226249695,-4.053750038,-4.125,-4.423749924,-3.981250763,5.875,106.25,106.25,0,7,True,False,-6.404243469,-7.341749191,0,0,-7.5,0.1713752746582031,0,False,False,0,6.796999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.78600025177002,0.9093799591064452,-4.177503586,-4.155012131,-7.294874191,-7.294874191,41,44,38,0,0,45,268431295,False,50,19,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119562,True
2026-03-03 17:25:53+00:00,4607,2134,6.25,-4.225000381,-4.090000153,-4.143750191,-4.422499657,-3.989999771,5.799999237060547,106.25,106.25,0,7,True,False,-6.449243546,-7.450500488,0,0,-7.5,0.040124893,0,False,False,0,6.829999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.843000411987305,0.9375057220458984,-4.182132721,-4.143232346,-7.426124573,-7.426124573,41,45,37,0,0,45,268431295,False,50,20,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119562,True
2026-03-03 17:35:59+00:00,4608,2134,6.25,-4.246250153,-4.071249962,-4.157500267,-4.427499771,-3.967500687,5.668750762939453,106.25,106.25,0,7,True,False,-6.520494461,-7.508625031,0,0,-7.5,-0.010499954,0,False,False,0,6.746000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.734000205993652,1.0106315612792969,-4.18454504,-4.139927864,-7.523626328,-7.523626328,41,45,36,0,0,45,268431295,False,50,21,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,21,100,119562,True
2026-03-03 17:46:04+00:00,4609,2134,6.25,-4.18500042,-4.020000458,-4.131250381,-4.4375,-4.017499924,5.618749618530273,106.25,106.25,0,7,True,False,-6.535493851,-7.570501328,0,0,-7.5,-0.078001022,0,False,False,0,6.614999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.614999771118164,1.0293807983398438,-4.194820404,-4.129051208,-7.585500717,-7.585500717,41,45,36,0,0,45,268431295,False,50,22,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,22,100,119562,True
2026-03-03 17:56:10+00:00,4610,2134,6.25,-4.171250343,-4.076250076,-4.143750191,-4.418749809,-4.055000305,5.587499618530273,106.25,106.25,0,7,True,False,-6.589870453,-7.548000336,0,0,-7.5,-0.049875259,0,False,False,0,6.652000427246094,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.645000457763672,0.9543800354003906,-4.209235668,-4.131297112,-7.536750793,-7.536750793,41,45,36,0,0,45,268431295,False,50,23,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,22,100,119563,True
2026-03-03 18:06:16+00:00,4611,2134,6.25,-4.098750114,-4.052499771,-4.199999809,-4.421250343,-4.042499542,5.59375,106.25,106.25,0,7,True,False,-6.574869156,-7.570501328,0,0,-7.5,-0.048000336,0,False,False,0,6.578000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.574000358581543,1.0181312561035156,-4.221976757,-4.08060503,-7.600502014,-7.600502014,41,45,36,0,0,45,268431295,False,50,28,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,22,100,119563,True
2026-03-03 18:16:22+00:00,4612,2134,6.25,-4.132499695,-4.071249962,-4.182499886,-4.441249847,-4.046250343,5.524999618530273,106.25,106.25,0,7,True,False,-6.6404953,-7.619251251,0,0,-7.5,-0.106126785,0,False,False,0,6.631999969482422,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.630000114440918,0.9806308746337892,-4.233537674,-4.096764565,-7.64550209,-7.64550209,41,45,36,0,0,45,268431295,False,50,27,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,24,100,119563,True
2026-03-03 18:26:29+00:00,4613,2134,6.25,-4.109999657,-4.027500153,-4.182499886,-4.461250305,-4.061249733,5.487499237060547,106.25,106.25,0,7,True,False,-6.586120605,-7.578001022,0,0,-7.5,-0.083625793,0,False,False,0,6.630999565124512,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.652000427246094,0.9975051879882812,-4.239878178,-4.079618931,-7.583625793,-7.583625793,41,45,36,0,0,45,268431295,False,50,29,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,24,100,119563,True
