timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-03 18:36:35+00:00,4614,2134,6.25,-4.102499962,-3.956249237,-4.313750267,-4.456250191,-4.083749771,5.53125,106.25,106.25,0,7,True,False,-6.619869232,-7.611751556,0,0,-7.5,-0.117376328,0,False,False,0,6.590999603271484,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.590999603271484,0.997507095336914,-4.271078587,-4.052165031,-7.617376328,-7.617376328,41,45,36,0,0,45,268431295,False,50,33,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,23,100,119563,True
2026-03-03 18:46:41+00:00,4615,2134,6.25,-4.058750153,-4.032500267,-4.433750153,-4.472499847,-4.097499847,5.450000762939453,106.25,106.25,0,7,True,False,-6.7342453,-7.752376556,0,0,-7.5,-0.259878159,0,False,False,0,6.642999649047852,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.670000076293945,0.9787559509277344,-4.317733288,-4.036579132,-7.722377777,-7.722377777,41,45,36,0,0,45,268431295,False,50,35,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,23,100,119563,True
2026-03-03 18:56:46+00:00,4616,2134,6.25,-4.071249962,-4.02875042,-4.433750153,-4.477499962,-4.097499847,5.431249618530273,106.25,106.25,0,7,True,False,-6.829872131,-7.819877625,0,0,-7.5,-0.318002701,0,False,False,0,6.416999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.414999961853027,1.0237579345703125,-4.337734699,-4.050111771,-7.842378616,-7.842378616,41,45,36,0,0,45,268431295,False,50,35,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,23,100,119564,True
2026-03-03 19:06:53+00:00,4617,2134,6.25,-4.087499619,-4.023750305,-4.460000038,-4.417499542,-4.09125042,5.362499237060547,106.25,106.25,0,7,True,False,-6.799871445,-7.746751785,0,0,-7.5,-0.220502853,0,False,False,0,6.256999969482422,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2220001220703125,0.946880340576172,-4.341095924,-4.058746815,-7.714876175,-7.714876175,41,41,36,0,0,45,268431295,False,50,34,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119564,True
2026-03-03 19:16:59+00:00,4618,2134,6.25,-4.123749733,-4.095000267,-4.40874958,-4.427499771,-4.078749657,5.331249237060547,106.25,106.25,0,7,True,False,-6.74549675,-7.744876862,0,0,-7.5,-0.258001328,0,False,False,0,6.519000053405762,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.517999649047852,0.997507095336914,-4.309331894,-4.116736412,-7.737377167,-7.737377167,41,44,42,0,0,45,268431295,False,50,29,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,21,100,119564,True
2026-03-03 19:27:04+00:00,4619,2134,6.25,-4.183750153,-4.100000381,-4.371250153,-4.487500191,-4.09624958,5.450000762939453,106.25,106.25,0,7,True,False,-6.827997208,-7.81237793,0,0,-7.5,-0.323627472,0,False,False,0,6.512000084,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.512999534606934,0.9693813323974608,-4.307339191,-4.153456688,-7.814252853,-7.814252853,41,44,42,0,0,45,268431295,False,50,26,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,23,100,119564,True
2026-03-03 19:37:10+00:00,4620,2134,6.25,-4.208749771,-4.145000458,-4.407500267,-4.511249542,-4.09375,5.399999618530273,106.25,106.25,0,7,True,False,-6.852371216,-7.799251556,0,0,-7.5,-0.31237793,0,False,False,0,6.23900032,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.237000465393066,0.9037551879882812,-4.316524029,-4.15280962,-7.73925209,-7.73925209,41,45,49,0,0,45,268431295,False,50,26,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119564,True
2026-03-03 19:47:16+00:00,4621,2134,6.25,-4.204999924,-4.12749958,-4.345000267,-4.486249924,-4.102499962,5.356250762939453,106.25,106.25,0,7,True,False,-6.711746216,-7.557376862,0,0,-7.5,-0.051750183,0,False,False,0,5.928999900817871,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928000450134277,0.8925037384033203,-4.312479019,-4.165366173,-7.594875336,-7.594875336,41,39,49,0,0,20,268431295,False,50,25,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119564,True
2026-03-03 19:57:22+00:00,4622,2134,6.25,-4.210000038,-4.102499962,-4.308750153,-4.517499924,-4.100000381,5.299999237060547,106.25,106.25,0,7,True,False,-6.85424614,-7.846128464,0,0,-7.5,-0.327377319,0,False,False,0,6.380000114440918,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.404000282287598,0.9693813323974608,-4.299577713,-4.152795792,-7.825502396,-7.825502396,41,41,52,0,0,45,268431295,False,50,26,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119565,True
2026-03-03 20:07:28+00:00,4623,2134,6.25,-4.177499771,-4.202500343,-4.327500343,-4.40874958,-4.106249809,5.225000381469727,106.25,106.25,0,7,True,False,-6.76049614,-7.677375793,0,0,-7.5,-0.188627243,0,False,False,0,6.133000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.100999832,0.8962554931640625,-4.295839787,-4.196406364,-7.664251328,-7.664251328,41,40,55,0,0,45,268431295,False,50,22,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119565,True
2026-03-03 20:17:34+00:00,4624,2134,6.25,-4.265000343,-4.201250076,-4.313750267,-4.461250305,-4.126250267,5.206249237060547,106.25,106.25,0,7,True,False,-6.884246826,-7.746751785,0,0,-7.5,-0.241127014,0,False,False,0,6.279000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.274999618530273,0.8737545013427734,-4.300937176,-4.234814167,-7.752376556,-7.752376556,41,36,56,0,0,20,268431295,False,50,18,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119565,True
2026-03-03 20:27:40+00:00,4625,2134,6.25,-4.277500153,-4.226249695,-4.352499962,-4.46875,-4.121250153,5.212499618530273,106.25,106.25,0,7,True,False,-6.556119919,-7.28924942,0,0,-7.5,0.2032508850097656,0,False,False,0,5.887999534606934,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.878000259399414,0.7143783569335938,-4.307814121,-4.233056068,-7.270498276,-7.270498276,41,40,64,0,0,20,268431295,False,50,18,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119565,True
2026-03-03 20:37:46+00:00,4626,2134,6.25,-4.274999619,-4.18500042,-4.31499958,-4.492500305,-4.076250076,5.131250381469727,106.25,106.25,0,7,True,False,-6.544870377,-7.341749191,0,0,-7.5,0.1938762664794922,0,False,False,0,5.895999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.895999908447266,0.7668800354003906,-4.296993732,-4.229456902,-7.324874878,-7.324874878,41,40,64,0,0,20,268431295,False,50,19,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119565,True
2026-03-03 20:47:52+00:00,4627,2134,6.25,-4.306249619,-4.220000267,-4.321249962,-4.448749542,-4.057499886,5.056249618530273,106.25,106.25,0,7,True,False,-6.406118393,-7.191749573,0,0,-7.5,0.2970008850097656,0,False,False,0,5.831999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.826999664306641,0.7837562561035156,-4.277581692,-4.241051197,-7.232999802,-7.232999802,41,40,64,0,0,20,268431295,False,50,17,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119565,True
2026-03-03 20:57:57+00:00,4628,2134,6.25,-4.28374958,-4.211250305,-4.257499695,-4.404999733,-4.063750267,5.056249618530273,106.25,106.25,0,7,True,False,-6.477369308,-7.281749725,0,0,-7.5,0.1957511901855468,0,False,False,0,5.977999687194824,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.977000236511231,0.8156299591064453,-4.25991106,-4.244151115,-7.294874191,-7.294874191,41,34,52,0,0,20,268431295,False,50,17,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119566,True
2026-03-03 21:08:03+00:00,4629,2134,6.25,-4.266249657,-4.207500458,-4.271249771,-4.383749962,-4.029999733,5.024999618530273,106.25,106.25,0,7,True,False,-6.338619232,-7.165498734,0,0,-7.5,0.3157520294189453,0,False,False,0,5.769000053405762,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.803000450134277,0.8231315612792969,-4.24464035,-4.231770039,-7.157999039,-7.157999039,41,40,57,0,0,20,268431295,False,50,18,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119566,True
2026-03-03 21:18:09+00:00,4630,2134,6.25,-4.233750343,-4.140000343,-4.257499695,-4.40874958,-4.022500038,5.081249237060547,106.25,106.25,0,7,True,False,-6.278617859,-7.007997513,0,0,-7.5,0.475128174,0,False,False,0,5.765999794006348,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.767999649047852,0.7687549591064453,-4.233450413,-4.208222389,-7.084873199,-7.084873199,41,37,49,0,0,20,268431295,False,50,20,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119566,True
2026-03-03 21:28:15+00:00,4631,2134,6.25,-4.239999771,-4.121250153,-4.276249886,-4.418749809,-4.02875042,5.075000762939453,106.25,106.25,0,7,True,False,-6.338619232,-7.16362381,0,0,-7.5,0.3382511138916015,0,False,False,0,5.795999526977539,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.795999526977539,0.8250045776367188,-4.239065647,-4.18367672,-7.16362381,-7.16362381,41,34,39,0,0,20,268431295,False,50,22,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119566,True
2026-03-03 21:38:21+00:00,4632,2134,6.25,-4.267499924,-4.133749962,-4.272500038,-4.391249657,-4.039999962,5.118749618530273,106.25,106.25,0,7,True,False,-6.43611908,-7.315500259,0,0,-7.5,0.1995010375976562,0,False,False,0,5.694999694824219,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.810000419616699,0.8718795776367188,-4.253092289,-4.20587492,-7.296749115,-7.296749115,41,30,25,0,0,20,268431295,False,50,20,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119566,True
2026-03-03 21:48:26+00:00,4633,2134,6.25,-4.279999733,-4.226249695,-4.288749695,-4.454999924,-4.071249962,5.056249618530273,106.25,106.25,0,7,True,False,-6.646120071,-7.504875183,0,0,-7.5,0.0213737487792968,0,False,False,0,6.184000015258789,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.185000419616699,0.8400058746337891,-4.269132137,-4.248351097,-7.439250946,-7.439250946,41,42,35,0,0,45,268431295,False,50,16,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119566,True
2026-03-03 21:58:32+00:00,4634,2134,6.25,-4.363750458,-4.238750458,-4.31499958,-4.443750381,-4.121250153,5.018749237060547,106.25,106.25,0,7,True,False,-6.505495071,-7.311750412,0,0,-7.5,0.1882495880126953,0,False,False,0,5.743000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.743000030517578,0.7725048065185547,-4.284148693,-4.267303944,-7.302373886,-7.302373886,41,41,33,0,0,45,268431295,False,50,14,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119567,True
2026-03-03 22:08:38+00:00,4635,2134,6.25,-4.350000381,-4.244999886,-4.302499771,-4.448749542,-4.112500191,5.006250381469727,106.25,106.25,0,7,True,False,-6.653619766,-7.401750565,0,0,-7.5,0.098249435,0,False,False,0,5.784999847412109,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.791999816894531,0.7987556457519531,-4.300780773,-4.281712532,-7.405500412,-7.405500412,41,41,33,0,0,45,268431295,False,50,12,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119567,True
2026-03-03 22:18:44+00:00,4636,2134,6.25,-4.345000267,-4.239999771,-4.340000153,-4.507499695,-4.101249695,5.081249237060547,106.25,106.25,0,7,True,False,-6.700494766,-7.448625565,0,0,-7.5,0.025123596,0,False,False,0,5.595000267028809,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.588000297546387,0.7331295013427734,-4.316381454,-4.296580791,-7.444875717,-7.444875717,41,41,33,0,0,45,268431295,False,50,10,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119567,True
2026-03-03 22:28:50+00:00,4637,2134,6.25,-4.340000153,-4.277500153,-4.37250042,-4.532500267,-4.116250038,4.956249237060547,106.25,106.25,0,7,True,False,-6.805496216,-7.568626404,0,0,-7.5,-0.053625107,0,False,False,0,5.744999885559082,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.743000030517578,0.7668800354003906,-4.32401228,-4.304424286,-7.59862709,-7.59862709,41,41,33,0,0,45,268431295,False,50,8,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119567,True
2026-03-03 22:38:56+00:00,4638,2134,6.25,-4.376250267,-4.27875042,-4.396249771,-4.536250114,-4.106249809,4.868749618530273,106.25,106.25,0,7,True,False,-6.837371826,-7.617376328,0,0,-7.5,-0.136125565,0,False,False,0,5.593999862670898,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.5889997482299805,0.7575035095214844,-4.337438107,-4.30731535,-7.62862587,-7.62862587,41,41,33,0,0,45,268431295,False,50,8,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119567,True
2026-03-03 22:49:01+00:00,4639,2134,6.25,-4.347499847,-4.272500038,-4.402500153,-4.515000343,-4.108750343,4.918750762939453,106.25,106.25,0,7,True,False,-6.940496445,-7.67550087,0,0,-7.5,-0.17550087,0,False,False,0,5.753000259399414,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7220001220703125,0.7725048065185547,-4.347437382,-4.317795753,-7.728002548,-7.728002548,41,41,33,0,0,45,268431295,False,50,6,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119567,True
2026-03-03 22:59:07+00:00,4640,2134,6.25,-4.350000381,-4.284999847,-4.40874958,-4.510000229,-4.143750191,4.868749618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.771127701,0,0,-7.5,-0.263628006,0,False,False,0,5.767000198364258,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.774000168,0.7443809509277344,-4.364164829,-4.3101511,-7.76550293,-7.76550293,41,41,33,0,0,45,268431295,False,50,6,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119568,True
2026-03-03 23:09:13+00:00,4641,2134,6.25,-4.373749733,-4.226249695,-4.40874958,-4.5625,-4.132499695,4.899999618530273,106.25,106.25,0,7,True,False,-7.189874649,-7.943628311,0,0,-7.5,-0.441753387,0,False,False,0,5.685999870300293,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.800000190734863,0.7256298065185547,-4.372867584,-4.307574272,-7.885503769,-7.885503769,41,32,23,0,0,20,268431295,False,50,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119568,True
2026-03-03 23:19:19+00:00,4642,2134,6.25,-4.361249924,-4.229999542,-4.460000038,-4.521249771,-4.143750191,4.787500381469727,106.25,106.25,0,7,True,False,-7.366125107,-8.149879456,0,0,-7.5,-0.649879456,0,False,False,0,5.980999946594238,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.064000129699707,0.8043804168701172,-4.378518581,-4.305746555,-8.091754913,-8.091754913,41,31,32,0,0,20,268431295,False,50,6,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119568,True
2026-03-03 23:29:25+00:00,4643,2134,6.25,-4.361249924,-4.21625042,-4.484999657,-4.546250343,-4.121250153,4.806249618530273,106.25,106.25,0,7,True,False,-7.197374344,-7.885503769,0,0,-7.5,-0.396753311,0,False,False,0,5.703000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.703000068664551,0.6656303405761719,-4.387806416,-4.307564735,-7.885503769,-7.885503769,41,35,46,0,0,20,268431295,False,50,5,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119568,True
2026-03-03 23:39:31+00:00,4644,2134,6.25,-4.366250038,-4.199999809,-4.46875,-4.585000038,-4.092499733,4.799999237060547,106.25,106.25,0,7,True,False,-6.569244385,-7.036123276,0,0,-7.5,0.4376277923583984,0,False,False,0,5.258999824523926,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.246999740600586,0.5325031280517578,-4.389783382,-4.299334049,-7.099872589,-7.099872589,39,55,0,0,0,45,268431295,False,50,5,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119568,True
2026-03-03 23:49:37+00:00,4645,2134,6.25,-4.367500305,-4.202500343,-4.472499847,-4.539999962,-4.130000114,4.84375,106.25,106.25,0,7,True,False,-6.612369537,-7.184247971,0,0,-7.5,0.3213768005371094,0,False,False,0,5.076999664306641,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.081000328063965,0.5212535858154297,-4.380309582,-4.29345417,-7.161748886,-7.161748886,39,55,0,0,0,45,268431295,False,50,5,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119568,True
2026-03-03 23:59:43+00:00,4646,2134,6.25,-4.395000458,-4.215000153,-4.40874958,-4.515000343,-4.18500042,4.743749618530273,106.25,106.25,0,7,True,False,-6.724870682,-7.277999878,0,0,-7.5,0.1976261138916015,0,False,False,0,6.251999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.185000419616699,0.5737533569335938,-4.371092319,-4.278964043,-7.25737381,-7.25737381,28,58,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119569,True
2026-03-04 00:09:49+00:00,4647,2134,6.25,-4.329999924,-4.151249886,-4.40874958,-4.550000191,-4.095000267,4.787500381469727,106.25,106.25,0,7,True,False,-6.775495529,-7.51987648,0,0,-7.5,-0.016126633,0,False,False,0,6.777999877929688,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.788000106811523,0.7275028228759766,-4.351352215,-4.258631706,-7.472999573,-7.472999573,28,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119569,True
2026-03-04 00:19:55+00:00,4648,2134,6.25,-4.353750229,-4.141249657,-4.414999962,-4.561249733,-4.133749962,4.662500381469727,106.25,106.25,0,7,True,False,-6.835496902,-7.585500717,0,0,-7.5,-0.085500717,0,False,False,0,6.645000457763672,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.647000312805176,0.7462539672851562,-4.344289303,-4.242300987,-7.587375641,-7.587375641,28,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119569,True
2026-03-04 00:30:01+00:00,4649,2134,6.25,-4.366250038,-4.104999542,-4.416250229,-4.513750076,-4.09375,4.762500762939453,106.25,106.25,0,7,True,False,-6.869247437,-7.611751556,0,0,-7.5,-0.096752167,0,False,False,0,6.86400032,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.847999572753906,0.6862525939941406,-4.351842403,-4.234838963,-7.553625107,-7.553625107,28,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119569,True
2026-03-04 00:40:07+00:00,4650,2134,6.25,-4.342499733,-4.081250191,-4.441249847,-4.512499809,-4.090000153,4.799999237060547,106.25,106.25,0,7,True,False,-6.906747818,-7.583625793,0,0,-7.5,-0.09862709,0,False,False,0,7.017000198364258,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.015000343322754,0.7087535858154297,-4.357162476,-4.224281311,-7.578001022,-7.578001022,28,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119569,True
2026-03-04 00:50:13+00:00,4651,2134,6.25,-4.350000381,-4.101249695,-4.441249847,-4.558750153,-4.090000153,4.649999618530273,106.25,106.25,0,7,True,False,-7.015497208,-7.767377853,0,0,-7.5,-0.271127701,0,False,False,0,6.993000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.015000343322754,0.7556304931640625,-4.358761787,-4.216672421,-7.73925209,-7.73925209,28,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119569,True
2026-03-04 01:00:19+00:00,4652,2134,6.25,-4.345000267,-4.100000381,-4.478750229,-4.545000076,-4.123749733,4.71875,106.25,106.25,0,7,True,False,-6.951747894,-7.731752396,0,0,-7.5,-0.19237709,0,False,False,0,6.909000396728516,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.892000198364258,0.7425041198730469,-4.364506245,-4.218187332,-7.696126938,-7.696126938,28,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119570,True
2026-03-04 01:10:42+00:00,4653,2134,6.25,-4.34375,-4.06000042,-4.5,-4.547499657,-4.03374958,4.681249618530273,106.25,106.25,0,7,True,False,-6.983621597,-7.705501556,0,0,-7.5,-0.203626633,0,False,False,0,7.039999961853027,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.022000312805176,0.6918792724609375,-4.360702515,-4.211334229,-7.698001862,-7.698001862,28,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119570,True
2026-03-04 01:20:48+00:00,4654,2134,6.25,-4.376250267,-4.135000229,-4.473750114,-4.537500381,-4.09624958,4.618749618530273,106.25,106.25,0,7,True,False,-6.981746674,-7.69237709,0,0,-7.5,-0.19237709,0,False,False,0,7.031999588012695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.027000427246094,0.6843795776367188,-4.364055157,-4.219651699,-7.651126862,-7.651126862,28,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119570,True
2026-03-04 01:30:53+00:00,4655,2134,6.25,-4.363750458,-4.108750343,-4.453749657,-4.523750305,-4.098750114,4.731250762939453,106.25,106.25,0,7,True,False,-7.051122665,-7.737377167,0,0,-7.5,-0.241127014,0,False,False,0,7.012999534606934,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.034000396728516,0.7350044250488281,-4.36269331,-4.229083061,-7.788002014,-7.788002014,28,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119570,True
2026-03-04 01:40:59+00:00,4656,2134,6.25,-4.363750458,-4.068750381,-4.478750229,-4.555000305,-4.029999733,4.618749618530273,106.25,106.25,0,7,True,False,-7.107372284,-7.73925209,0,0,-7.5,-0.211126328,0,False,False,0,7.0329999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.034000396728516,0.6412525177001953,-4.354746819,-4.225811005,-7.673625946,-7.673625946,28,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119570,True
2026-03-04 01:51:06+00:00,4657,2134,6.25,-4.338749886,-4.140000343,-4.503749847,-4.538749695,-4.063750267,4.643749237060547,106.25,106.25,0,7,True,False,-7.161748886,-7.834877014,0,0,-7.5,-0.351753235,0,False,False,0,6.918999671936035,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.920999526977539,0.7143783569335938,-4.362712383,-4.23803854,-7.83300209,-7.83300209,28,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119570,True
2026-03-04 02:01:12+00:00,4658,2134,6.25,-4.369999886,-4.100000381,-4.465000153,-4.547499657,-4.058750153,4.637500762939453,106.25,106.25,0,7,True,False,-7.167373657,-7.883628845,0,0,-7.5,-0.351753235,0,False,False,0,6.821000099182129,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.774999618530273,0.7425041198730469,-4.364147186,-4.245682716,-7.949253082,-7.949253082,28,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119571,True
2026-03-04 02:11:17+00:00,4659,2134,6.25,-4.356249809,-4.108750343,-4.453749657,-4.507499695,-4.048749924,4.662500381469727,106.25,106.25,0,7,True,False,-7.238624573,-7.864877701,0,0,-7.5,-0.351753235,0,False,False,0,6.968999862670898,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.961999893188477,0.706878662,-4.35682869,-4.250864029,-7.904253006,-7.904253006,28,60,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119571,True
2026-03-04 02:21:23+00:00,4660,2134,6.25,-4.381250381,-4.108750343,-4.49750042,-4.556249619,-4.024999619,4.59375,106.25,106.25,0,7,True,False,-7.172998428,-7.896753311,0,0,-7.5,-0.385503769,0,False,False,0,6.977999687194824,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.956000328063965,0.6693782806396484,-4.353013515,-4.249223232,-7.866752625,-7.866752625,28,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119571,True
2026-03-04 02:31:29+00:00,4661,2134,6.25,-4.40874958,-4.130000114,-4.506250381,-4.529999733,-4.015000343,4.493749618530273,106.25,106.25,0,7,True,False,-7.261123657,-7.964254379,0,0,-7.5,-0.477378845,0,False,False,0,6.866000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.857000350952148,0.6993808746337891,-4.347561359,-4.249222279,-7.926753998,-7.926753998,28,58,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119571,True
2026-03-04 02:41:35+00:00,4662,2134,6.25,-4.366250038,-4.128749847,-4.510000229,-4.56000042,-3.988750458,4.662500381469727,106.25,106.25,0,7,True,False,-7.112998962,-7.713001251,0,0,-7.5,-0.23925209,0,False,False,0,6.807000160217285,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.807000160217285,0.6187534332275391,-4.352783203,-4.253469944,-7.731752396,-7.731752396,28,59,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119571,True
2026-03-04 02:51:41+00:00,4663,2134,6.25,-4.371250153,-4.09624958,-4.529999733,-4.503749847,-4.013750076,4.518749237060547,106.25,106.25,0,7,True,False,-7.015497208,-7.632375717,0,0,-7.5,-0.132375717,0,False,False,0,6.593000411987305,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.553999900817871,0.5868797302246094,-4.348265171,-4.253769398,-7.638002396,-7.638002396,28,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119571,True
2026-03-04 03:01:47+00:00,4664,2134,6.25,-4.426250458,-4.072500229,-4.548749924,-4.5,-3.982500076,4.606250762939453,106.25,106.25,0,7,True,False,-7.013622284,-7.654876709,0,0,-7.5,-0.156751633,0,False,False,0,6.583000183105469,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.569999694824219,0.6468791961669922,-4.341692448,-4.254083157,-7.662376404,-7.662376404,28,63,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119572,True
2026-03-04 03:11:53+00:00,4665,2134,6.25,-4.414999962,-4.09375,-4.529999733,-4.553750038,-4.003749847,4.462499618530273,106.25,106.25,0,7,True,False,-6.983621597,-7.594875336,0,0,-7.5,-0.048000336,0,False,False,0,6.4720001220703125,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.498000144958496,0.6168785095214844,-4.349112034,-4.243984222,-7.608001709,-7.608001709,28,60,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119572,True
2026-03-04 03:21:59+00:00,4666,2134,6.25,-4.335000038,-4.082500458,-4.516249657,-4.520000458,-3.993749619,4.575000762939453,106.25,106.25,0,7,True,False,-7.191749573,-7.898628235,0,0,-7.5,-0.370502472,0,False,False,0,6.9079999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.902000427246094,0.7012538909912109,-4.339867592,-4.233205795,-7.896753311,-7.896753311,28,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119572,True
2026-03-04 03:32:05+00:00,4667,2134,6.25,-4.361249924,-4.074999809,-4.503749847,-4.482500076,-3.969999313,4.537500381469727,106.25,106.25,0,7,True,False,-7.214248657,-7.893003464,0,0,-7.5,-0.37987709,0,False,False,0,6.817999839782715,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.821000099182129,0.6843795776367188,-4.340664387,-4.231554985,-7.898628235,-7.898628235,28,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119572,True
2026-03-04 03:42:11+00:00,4668,2134,6.25,-4.391249657,-4.068750381,-4.510000229,-4.534999847,-3.972499847,4.506250381469727,106.25,106.25,0,7,True,False,-7.075498581,-7.688627243,0,0,-7.5,-0.201751709,0,False,False,0,6.628000259399414,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.604000091552734,0.5793781280517578,-4.345750332,-4.227294922,-7.594875336,-7.594875336,28,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119572,True
2026-03-04 03:52:17+00:00,4669,2134,6.25,-4.366250038,-4.06499958,-4.523750305,-4.498749733,-3.981250763,4.487499237060547,106.25,106.25,0,7,True,False,-7.077373505,-7.737377167,0,0,-7.5,-0.246751785,0,False,False,0,6.682999610900879,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.675000190734863,0.6862545013427734,-4.338365078,-4.226009846,-7.73925209,-7.73925209,28,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119573,True
2026-03-04 04:02:23+00:00,4670,2134,6.25,-4.380000114,-4.055000305,-4.561249733,-4.507499695,-3.95249939,4.506250381469727,106.25,106.25,0,7,True,False,-7.052997589,-7.681127548,0,0,-7.5,-0.149251938,0,False,False,0,6.498999596,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.543999671936035,0.6675052642822266,-4.331899166,-4.22008419,-7.814252853,-7.814252853,28,57,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119573,True
2026-03-04 04:12:29+00:00,4671,2134,6.25,-4.40874958,-4.046250343,-4.516249657,-4.512499809,-3.976249695,4.431249618530273,106.25,106.25,0,7,True,False,-7.150499344,-7.814252853,0,0,-7.5,-0.304878235,0,False,False,0,6.690999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.678999900817871,0.6750049591064453,-4.333383083,-4.222049713,-7.818002701,-7.818002701,28,54,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119573,True
2026-03-04 04:22:34+00:00,4672,2134,6.25,-4.37749958,-4.021249771,-4.534999847,-4.493749619,-3.936250687,4.575000762939453,106.25,106.25,0,7,True,False,-7.120498657,-7.76550293,0,0,-7.5,-0.231752396,0,False,False,0,6.612999916,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.612999916,0.6112537384033203,-4.328939915,-4.208250999,-7.731752396,-7.731752396,28,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119573,True
2026-03-04 04:32:40+00:00,4673,2134,6.25,-4.430000305,-4.027500153,-4.529999733,-4.511249542,-3.893749237,4.506250381469727,106.25,106.25,0,7,True,False,-7.212373734,-7.909877777,0,0,-7.5,-0.39112854,0,False,False,0,7.038999557495117,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.031999588012695,0.6750049591064453,-4.327127934,-4.208786011,-7.900503159,-7.900503159,28,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119573,True
2026-03-04 04:42:46+00:00,4674,2134,6.25,-4.359999657,-4.045000076,-4.536250114,-4.508749962,-3.927499771,4.568750381469727,106.25,106.25,0,7,True,False,-7.032373428,-7.662376404,0,0,-7.5,-0.166126251,0,False,False,0,6.776000022888184,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.776000022888184,0.6281280517578125,-4.330998421,-4.214948654,-7.662376404,-7.662376404,28,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119573,True
2026-03-04 04:52:52+00:00,4675,2134,6.25,-4.380000114,-4.051250458,-4.586250305,-4.515000343,-3.933750153,4.512500762939453,106.25,106.25,0,7,True,False,-7.172998428,-7.849878311,0,0,-7.5,-0.35925293,0,False,False,0,6.909000396728516,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.901000022888184,0.6825046539306641,-4.327177525,-4.20990181,-7.84425354,-7.84425354,28,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119574,True
2026-03-04 05:02:58+00:00,4676,2134,6.25,-4.387499809,-4.052499771,-4.553750038,-4.488750458,-3.936250687,4.543750762939453,106.25,106.25,0,7,True,False,-7.191749573,-7.947378159,0,0,-7.5,-0.454877853,0,False,False,0,6.638999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.640000343322754,0.7293777465820312,-4.322747707,-4.212134361,-7.921127319,-7.921127319,28,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119574,True
2026-03-04 05:13:04+00:00,4677,2134,6.25,-4.387499809,-4.020000458,-4.49750042,-4.511249542,-3.911249161,4.512500762939453,106.25,106.25,0,7,True,False,-7.187997818,-7.855503082,0,0,-7.5,-0.370502472,0,False,False,0,6.559000015258789,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.557000160217285,0.6825046539306641,-4.320725918,-4.207429409,-7.870502472,-7.870502472,28,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119574,True
2026-03-04 05:23:10+00:00,4678,2134,6.25,-4.362500191,-4.013750076,-4.536250114,-4.516249657,-3.905000687,4.537500381469727,106.25,106.25,0,7,True,False,-7.099872589,-7.81237793,0,0,-7.5,-0.316127777,0,False,False,0,6.753999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.762999534606934,0.7425041198730469,-4.314005375,-4.205494881,-7.838626862,-7.838626862,28,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119574,True
2026-03-04 05:33:16+00:00,4679,2134,6.25,-4.393750191,-4.051250458,-4.491250038,-4.515000343,-3.885000229,4.5625,106.25,106.25,0,7,True,False,-6.902996063,-7.553625107,0,0,-7.5,-0.057376862,0,False,False,0,6.727999687194824,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.727999687194824,0.6581287384033203,-4.309365273,-4.204841614,-7.578001022,-7.578001022,28,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119574,True
2026-03-04 05:43:22+00:00,4680,2134,6.25,-4.34624958,-4.032500267,-4.522500038,-4.513750076,-3.866249084,4.575000762939453,106.25,106.25,0,7,True,False,-6.96487236,-7.694252014,0,0,-7.5,-0.183002472,0,False,False,0,7.034000396728516,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.045000076293945,0.6881275177001953,-4.315280437,-4.208776474,-7.634250641,-7.634250641,28,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119574,True
2026-03-04 05:53:27+00:00,4681,2134,6.25,-4.373749733,-4.010000229,-4.522500038,-4.510000229,-3.920000076,4.549999237060547,106.25,106.25,0,7,True,False,-6.938621521,-7.624876022,0,0,-7.5,-0.12862587,0,False,False,0,7.163999557495117,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.159999847412109,0.6787548065185547,-4.317293644,-4.209488869,-7.602376938,-7.602376938,28,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119575,True
2026-03-04 06:03:33+00:00,4682,2134,6.25,-4.342499733,-4.038749695,-4.529999733,-4.517499924,-3.917499542,4.59375,106.25,106.25,0,7,True,False,-6.902996063,-7.589250565,0,0,-7.5,-0.102376938,0,False,False,0,7.020999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.017999649047852,0.6956291198730469,-4.313016891,-4.206371784,-7.61362648,-7.61362648,28,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119575,True
2026-03-04 06:13:39+00:00,4683,2134,6.25,-4.401249886,-4.039999962,-4.517499924,-4.511249542,-3.907499313,4.625,106.25,106.25,0,7,True,False,-6.974246979,-7.570501328,0,0,-7.5,-0.068626404,0,False,False,0,6.800999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.736000061035156,0.5775051116943359,-4.322360516,-4.209204674,-7.59862709,-7.59862709,28,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119575,True
2026-03-04 06:23:45+00:00,4684,2134,6.25,-4.385000229,-4.048749924,-4.534999847,-4.493749619,-3.927499771,4.5,106.25,106.25,0,7,True,False,-7.161748886,-7.831127167,0,0,-7.5,-0.340503693,0,False,False,0,6.883999824523926,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.885000228881836,0.6806297302246094,-4.324822903,-4.215579033,-7.840503693,-7.840503693,28,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119575,True
2026-03-04 06:33:51+00:00,4685,2134,6.25,-4.371250153,-4.032500267,-4.516249657,-4.561249733,-3.90625,4.462499618530273,106.25,106.25,0,7,True,False,-7.161748886,-7.84425354,0,0,-7.5,-0.34425354,0,False,False,0,6.675999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.668000221252441,0.6600055694580078,-4.328901768,-4.212518692,-7.803003311,-7.803003311,28,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119575,True
2026-03-04 06:43:56+00:00,4686,2134,6.25,-4.398750305,-4.045000076,-4.517499924,-4.457500458,-3.897499084,4.512500762939453,106.25,106.25,0,7,True,False,-7.075498581,-7.724252701,0,0,-7.5,-0.220502853,0,False,False,0,6.670000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.668000221252441,0.6693801879882812,-4.324920654,-4.208953857,-7.726127625,-7.726127625,28,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119575,True
2026-03-04 06:54:02+00:00,4687,2134,6.25,-4.380000114,-3.973749161,-4.529999733,-4.550000191,-3.895000458,4.393749237060547,106.25,106.25,0,7,True,False,-6.974246979,-7.583625793,0,0,-7.5,-0.070501328,0,False,False,0,6.138999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.194000244140625,0.5981273651123047,-4.321519852,-4.205945015,-7.632375717,-7.632375717,28,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119576,True
2026-03-04 07:04:09+00:00,4688,2134,6.25,-4.383749962,-4.042499542,-4.510000229,-4.501250267,-3.928749084,4.487499237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.788002014,0,0,-7.5,-0.28612709,0,False,False,0,6.281999588012695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.347999572753906,0.6843776702880859,-4.322113991,-4.211766243,-7.838626862,-7.838626862,28,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119576,True
2026-03-04 07:14:15+00:00,4689,2134,6.25,-4.367500305,-3.992500305,-4.517499924,-4.5,-3.909999847,4.337499618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.795501709,0,0,-7.5,-0.316127777,0,False,False,0,6.725999832,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.725999832,0.7537555694580078,-4.313053131,-4.208835602,-7.806753159,-7.806753159,28,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119576,True
2026-03-04 07:24:21+00:00,4690,2134,6.25,-4.385000229,-4.048749924,-4.561249733,-4.517499924,-3.879999161,4.350000381469727,106.25,106.25,0,7,True,False,-7.088623047,-7.810503006,0,0,-7.5,-0.316127777,0,False,False,0,6.729999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.725999832,0.7350044250488281,-4.320610046,-4.214576721,-7.788002014,-7.788002014,28,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119576,True
2026-03-04 07:34:27+00:00,4691,2134,6.25,-4.376250267,-4.052499771,-4.542499542,-4.523750305,-3.915000916,4.368749618530273,106.25,106.25,0,7,True,False,-7.021121979,-7.752376556,0,0,-7.5,-0.274877548,0,False,False,0,6.805000305175781,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.802000045776367,0.7275047302246094,-4.317156315,-4.218140602,-7.780502319,-7.780502319,28,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119576,True
2026-03-04 07:44:33+00:00,4692,2134,6.25,-4.393750191,-4.046250343,-4.503749847,-4.53125,-3.903749466,4.331249237060547,106.25,106.25,0,7,True,False,-7.036123276,-7.606126785,0,0,-7.5,-0.119251251,0,False,False,0,6.277000427246094,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2170000076293945,0.5081272125244141,-4.317440033,-4.218705177,-7.542375565,-7.542375565,28,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119576,True
2026-03-04 07:54:39+00:00,4693,2134,6.25,-4.382499695,-4.074999809,-4.505000114,-4.49750042,-3.920000076,4.412500381469727,106.25,106.25,0,7,True,False,-6.968622208,-7.514249802,0,0,-7.5,-0.008625031,0,False,False,0,6.119000434875488,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.067999839782715,0.5362529754638672,-4.316662788,-4.21453476,-7.514249802,-7.514249802,28,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119577,True
2026-03-04 08:04:45+00:00,4694,2134,6.25,-4.361249924,-4.029999733,-4.522500038,-4.523750305,-3.895000458,4.443750381469727,106.25,106.25,0,7,True,False,-7.227373123,-7.926753998,0,0,-7.5,-0.40612793,0,False,False,0,6.402999877929688,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.406999588012695,0.7106285095214844,-4.322274685,-4.205806732,-7.913627625,-7.913627625,28,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119577,True
2026-03-04 08:14:51+00:00,4695,2134,6.25,-4.417499542,-4.020000458,-4.505000114,-4.508749962,-3.886249542,4.34375,106.25,106.25,0,7,True,False,-7.306123734,-7.962379456,0,0,-7.5,-0.488628387,0,False,False,0,6.534999847412109,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.546999931335449,0.6881294250488281,-4.312909603,-4.208867073,-7.964254379,-7.964254379,28,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119577,True
2026-03-04 08:24:57+00:00,4696,2134,6.25,-4.391249657,-4.021249771,-4.510000229,-4.460000038,-3.866249084,4.4375,106.25,106.25,0,7,True,False,-7.208623886,-7.864877701,0,0,-7.5,-0.396753311,0,False,False,0,6.4720001220703125,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.520999908447266,0.7087554931640625,-4.311855793,-4.204585552,-7.896753311,-7.896753311,28,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119577,True
2026-03-04 08:35:03+00:00,4697,2134,6.25,-4.386249542,-4.027500153,-4.548749924,-4.49750042,-3.857500076,4.40625,106.25,106.25,0,7,True,False,-7.129873276,-7.758001328,0,0,-7.5,-0.25425148,0,False,False,0,6.236000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.314999580383301,0.6731300354003906,-4.311344624,-4.208220959,-7.821752548,-7.821752548,28,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119577,True
