timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-04 08:45:09+00:00,4698,2134,6.25,-4.383749962,-4.013750076,-4.547499657,-4.494999886,-3.841249466,4.418750762939453,106.25,106.25,0,7,True,False,-7.19549942,-7.836751938,0,0,-7.5,-0.319877625,0,False,False,0,6.618000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.612999916,0.6787528991699219,-4.307376385,-4.197567463,-7.872377396,-7.872377396,28,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119577,True
2026-03-04 08:55:14+00:00,4699,2134,6.25,-4.368749619,-4.010000229,-4.566249847,-4.515000343,-3.881250381,4.481250762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.746751785,0,0,-7.5,-0.228002548,0,False,False,0,6.623000144958496,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.625,0.6581287384033203,-4.304364681,-4.198369503,-7.728002548,-7.728002548,28,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119578,True
2026-03-04 09:05:20+00:00,4700,2134,6.25,-4.396249771,-3.98500061,-4.553750038,-4.508749962,-3.867500305,4.350000381469727,106.25,106.25,0,7,True,False,-7.009872437,-7.724252701,0,0,-7.5,-0.214876175,0,False,False,0,6.864999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.861000061035156,0.693756104,-4.305251122,-4.201786995,-7.71862793,-7.71862793,28,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119578,True
2026-03-04 09:15:26+00:00,4701,2134,6.25,-4.380000114,-4.006250381,-4.546250343,-4.49750042,-3.907499313,4.34375,106.25,106.25,0,7,True,False,-7.187997818,-7.870502472,0,0,-7.5,-0.370502472,0,False,False,0,6.711000442504883,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.710000038146973,0.6675033569335938,-4.312044144,-4.198200226,-7.85925293,-7.85925293,28,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119578,True
2026-03-04 09:25:33+00:00,4702,2134,6.25,-4.399999619,-4.008749962,-4.542499542,-4.501250267,-3.886249542,4.387500762939453,106.25,106.25,0,7,True,False,-7.006122589,-7.746751785,0,0,-7.5,-0.228002548,0,False,False,0,6.970999717712402,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.954999923706055,0.7387542724609375,-4.307828903,-4.201346397,-7.729877472,-7.729877472,28,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119578,True
2026-03-04 09:35:39+00:00,4703,2134,6.25,-4.352499962,-4.007499695,-4.56000042,-4.520000458,-3.871250153,4.350000381469727,106.25,106.25,0,7,True,False,-6.944246292,-7.555501938,0,0,-7.5,-0.119251251,0,False,False,0,6.626999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.616000175476074,0.6393775939941406,-4.308564186,-4.201251984,-7.594875336,-7.594875336,28,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119578,True
2026-03-04 09:45:45+00:00,4704,2134,6.25,-4.398750305,-3.993749619,-4.529999733,-4.507499695,-3.842500687,4.518749237060547,106.25,106.25,0,7,True,False,-6.985496521,-7.722377777,0,0,-7.5,-0.23925209,0,False,False,0,6.958999633789063,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.961000442504883,0.7537555694580078,-4.297959805,-4.199978828,-7.73925209,-7.73925209,28,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119578,True
2026-03-04 09:55:51+00:00,4705,2134,6.25,-4.361249924,-4.021249771,-4.522500038,-4.475000381,-3.862499237,4.5,106.25,106.25,0,7,True,False,-6.931121826,-7.656751633,0,0,-7.5,-0.162376404,0,False,False,0,6.965000152587891,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.982000350952148,0.7331295013427734,-4.286831379,-4.196712971,-7.679252625,-7.679252625,28,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119579,True
2026-03-04 10:05:57+00:00,4706,2134,6.25,-4.348750114,-4.013750076,-4.506250381,-4.507499695,-3.881250381,4.518749237060547,106.25,106.25,0,7,True,False,-6.974246979,-7.694252014,0,0,-7.5,-0.19237709,0,False,False,0,7.043999671936035,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.043000221252441,0.7012538909912109,-4.290334225,-4.198945999,-7.716751099,-7.716751099,28,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119579,True
2026-03-04 10:16:02+00:00,4707,2134,6.25,-4.381250381,-4.053750038,-4.46625042,-4.505000114,-3.902500153,4.462499618530273,106.25,106.25,0,7,True,False,-6.841121674,-7.561126709,0,0,-7.5,-0.048000336,0,False,False,0,7.079000473022461,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.060999870300293,0.7143802642822266,-4.286715031,-4.195973396,-7.570501328,-7.570501328,28,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119579,True
2026-03-04 10:26:08+00:00,4708,2134,6.25,-4.391249657,-4.001250267,-4.46625042,-4.470000267,-3.89125061,4.5,106.25,106.25,0,7,True,False,-6.829872131,-7.529251099,0,0,-7.5,-0.012374878,0,False,False,0,7.046999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.060999870300293,0.7275047302246094,-4.271729946,-4.191142559,-7.583625793,-7.583625793,28,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119579,True
2026-03-04 10:36:14+00:00,4709,2134,6.25,-4.347499847,-4.013750076,-4.494999886,-4.503749847,-3.837499619,4.506250381469727,106.25,106.25,0,7,True,False,-6.82424736,-7.551750183,0,0,-7.5,-0.064876556,0,False,False,0,6.942999839782715,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.939999580383301,0.7500057220458984,-4.279979229,-4.189328194,-7.572376251,-7.596752167,28,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119579,True
2026-03-04 10:46:20+00:00,4710,2134,6.25,-4.37749958,-4.021249771,-4.385000229,-4.441249847,-3.871250153,4.46875,106.25,106.25,0,7,True,False,-6.707996368,-7.444875717,0,0,-7.5,0.075750351,0,False,False,0,7.102000236511231,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.098999977111816,0.7462558746337891,-4.25331974,-4.18713665,-7.439250946,-7.439250946,28,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119579,True
2026-03-04 10:56:26+00:00,4711,2134,6.25,-4.337499619,-4.024999619,-4.385000229,-4.427499771,-3.878749847,4.387500762939453,106.25,106.25,0,7,True,False,-6.677995682,-7.414875031,0,0,-7.5,0.079500198,0,False,False,0,7.222000122070312,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.222000122070312,0.7368793487548828,-4.240361691,-4.184911728,-7.414875031,-7.414875031,28,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119580,True
2026-03-04 11:06:32+00:00,4712,2134,6.25,-4.332500458,-4.010000229,-4.340000153,-4.46875,-3.867500305,4.512500762939453,106.25,106.25,0,7,True,False,-6.520494461,-7.276124954,0,0,-7.5,0.2088756561279297,0,False,False,0,7.182000160217285,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.180999755859375,0.7331295013427734,-4.230311871,-4.172963619,-7.277999878,-7.277999878,28,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119580,True
2026-03-04 11:16:37+00:00,4713,2134,6.25,-4.34375,-3.98374939,-4.316249847,-4.46875,-3.881250381,4.5,106.25,106.25,0,7,True,False,-6.43611908,-7.131748199,0,0,-7.5,0.3495006561279297,0,False,False,0,7.128999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.131999969482422,0.7218799591064453,-4.210553169,-4.170455933,-7.154249191,-7.154249191,28,67,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119580,True
2026-03-04 11:26:43+00:00,4714,2134,6.25,-4.328749657,-3.965000153,-4.271249771,-4.43999958,-3.870000839,4.5625,106.25,106.25,0,7,True,False,-6.619869232,-7.461750031,0,0,-7.5,0.040124893,0,False,False,0,7.782999992370605,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.741999626159668,0.9037551879882812,-4.20205164,-4.159096241,-7.489875793,-7.489875793,28,76,0,0,0,95,268431295,False,25,13,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119580,True
2026-03-04 11:36:49+00:00,4715,2134,6.25,-4.340000153,-4.006250381,-4.288749695,-4.425000191,-3.933750153,4.506250381469727,106.25,106.25,0,7,True,False,-6.404243469,-7.120498657,0,0,-7.5,0.3757514953613281,0,False,False,0,7.074000358581543,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.078000068664551,0.7462558746337891,-4.204963207,-4.163323402,-7.152374268,-7.152374268,28,75,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119580,True
2026-03-04 11:46:55+00:00,4716,2134,6.25,-4.296250343,-3.981250763,-4.31499958,-4.443750381,-3.895000458,4.506250381469727,106.25,106.25,0,7,True,False,-6.649869919,-7.531126022,0,0,-7.5,-0.023626328,0,False,False,0,7.861000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.862000465393066,0.8793811798095703,-4.213124752,-4.140241623,-7.527376175,-7.527376175,28,76,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119580,True
2026-03-04 11:57:01+00:00,4717,2134,6.25,-4.28125,-3.976249695,-4.276249886,-4.418749809,-3.913749695,4.587499618530273,106.25,106.25,0,7,True,False,-6.887996674,-7.806753159,0,0,-7.5,-0.316127777,0,False,False,0,8.076999664,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.090999603271484,0.9618816375732422,-4.216981888,-4.130463123,-7.855503082,-7.855503082,28,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119581,True
2026-03-04 12:07:07+00:00,4718,2134,6.25,-4.268750191,-3.976249695,-4.288749695,-4.458749771,-3.92124939,4.631250381469727,106.25,106.25,0,7,True,False,-6.79237175,-7.752376556,0,0,-7.5,-0.241127014,0,False,False,0,7.994999885559082,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.996000289916992,0.922504425048828,-4.221021175,-4.124544144,-7.752376556,-7.752376556,28,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119581,True
2026-03-04 12:17:13+00:00,4719,2134,6.25,-4.307499886,-3.965000153,-4.302499771,-4.433750153,-3.95249939,4.6875,106.25,106.25,0,7,True,False,-6.812995911,-7.651126862,0,0,-7.5,-0.16050148,0,False,False,0,7.609999656677246,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.692000389099121,0.8418807983398438,-4.23378706,-4.137407303,-7.694252014,-7.694252014,28,80,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119581,True
2026-03-04 12:27:18+00:00,4720,2134,6.25,-4.306249619,-4.023750305,-4.313750267,-4.449999809,-3.944999695,4.643749237060547,106.25,106.25,0,7,True,False,-7.017372131,-7.909877777,0,0,-7.5,-0.404253006,0,False,False,0,8.022999763,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.017999649047852,0.9018802642822266,-4.245074749,-4.150453568,-7.921127319,-7.921127319,28,78,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119581,True
2026-03-04 12:37:24+00:00,4721,2134,6.25,-4.261249542,-4.026249886,-4.338749886,-4.511249542,-4.012499809,4.643749237060547,106.25,106.25,0,7,True,False,-6.674245834,-7.35112381,0,0,-7.5,0.1338748931884765,0,False,False,0,7.104999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.109000205993652,0.6937541961669922,-4.25690794,-4.16607666,-7.341749191,-7.341749191,28,80,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119581,True
2026-03-04 12:47:30+00:00,4722,2134,6.25,-4.336250305,-4.041250229,-4.34125042,-4.483750343,-3.982500076,4.700000762939453,106.25,106.25,0,7,True,False,-6.484869003,-7.16362381,0,0,-7.5,0.3326263427734375,0,False,False,0,7.230999946594238,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.119999885559082,0.6468791961669922,-4.261693001,-4.17250061,-7.094247818,-7.094247818,28,80,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119581,True
2026-03-04 12:57:36+00:00,4723,2134,6.25,-4.22124958,-3.996250153,-4.3125,-4.508749962,-3.950000763,4.806249618530273,106.25,106.25,0,7,True,False,-6.479244232,-7.197374344,0,0,-7.5,0.2913761138916015,0,False,False,0,7.222999572753906,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.222999572753906,0.7068805694580078,-4.261448383,-4.132342339,-7.197374344,-7.197374344,28,73,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119582,True
2026-03-04 13:07:42+00:00,4724,2134,6.25,-4.220000267,-3.982500076,-4.337499619,-4.475000381,-3.995000839,4.837499618530273,106.25,106.25,0,7,True,False,-6.488618851,-7.28924942,0,0,-7.5,0.1995010375976562,0,False,False,0,7.770000457763672,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.722999572753906,0.7406291961669922,-4.271841049,-4.101812363,-7.249874115,-7.249874115,28,80,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119582,True
2026-03-04 13:17:48+00:00,4725,2134,6.25,-4.25,-3.956249237,-4.340000153,-4.4375,-3.948749542,4.924999237060547,106.25,106.25,0,7,True,False,-6.511119843,-7.341749191,0,0,-7.5,0.1582508087158203,0,False,False,0,7.928000450134277,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.925000190734863,0.8550052642822266,-4.251490116,-4.076383591,-7.330499649,-7.330499649,28,77,0,0,0,95,268431295,False,25,25,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119582,True
2026-03-04 13:27:53+00:00,4726,2134,6.25,-4.167499542,-3.948749542,-4.308750153,-4.411250114,-3.941249847,4.837499618530273,106.25,106.25,0,7,True,False,-6.526119232,-7.458000183,0,0,-7.5,0.0307502746582031,0,False,False,0,8.211000442504883,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.187000274658203,0.9675045013427734,-4.245979786,-4.043346405,-7.510499954,-7.510499954,28,77,0,0,0,95,268431295,False,25,29,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119582,True
2026-03-04 13:37:59+00:00,4727,2134,6.25,-4.154999733,-3.923749924,-4.324999809,-4.447500229,-4.015000343,4.774999618530273,106.25,106.25,0,7,True,False,-6.503620148,-7.444875717,0,0,-7.5,0.043874741,0,False,False,0,8.31000042,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.312999725341797,0.916879653930664,-4.242576122,-4.028151989,-7.431749344,-7.431749344,28,82,0,0,0,95,268431295,False,25,31,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119582,True
2026-03-04 13:48:05+00:00,4728,2134,6.25,-4.12250042,-3.943750381,-4.308750153,-4.453749657,-4.020000458,4.731250762939453,106.25,106.25,0,7,True,False,-6.520494461,-7.446750641,0,0,-7.5,0.049499512,0,False,False,0,8.315999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.315999984741211,0.9318809509277344,-4.246148586,-4.02495575,-7.450500488,-7.450500488,28,82,0,0,0,95,268431295,False,25,32,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119582,True
2026-03-04 13:58:11+00:00,4729,2134,6.25,-4.072500229,-3.934999466,-4.296250343,-4.436249733,-4.012499809,4.799999237060547,106.25,106.25,0,7,True,False,-6.565494537,-7.476751328,0,0,-7.5,0.010124207,0,False,False,0,8.319000244140625,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.315999984741211,0.9431304931640624,-4.253181934,-4.033995152,-7.463624954,-7.463624954,28,82,0,0,0,95,268431295,False,25,32,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119583,True
2026-03-04 14:08:17+00:00,4730,2134,6.25,-4.141249657,-3.997499466,-4.321249962,-4.426250458,-3.982500076,4.78125,106.25,106.25,0,7,True,False,-6.567369461,-7.493625641,0,0,-7.5,0.006374359,0,False,False,0,8.411999702453613,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.406000137329102,0.9318809509277344,-4.255636692,-4.055185318,-7.516126633,-7.516126633,28,82,0,0,0,95,268431295,False,25,31,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119583,True
2026-03-04 14:18:23+00:00,4731,2134,6.25,-4.140000343,-4.010000229,-4.301250458,-4.521249771,-4.058750153,4.768749237060547,106.25,106.25,0,7,True,False,-6.726745605,-7.62862587,0,0,-7.5,-0.143627167,0,False,False,0,8.361000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.378000259399414,0.9131317138671876,-4.262876511,-4.064838409,-7.596752167,-7.596752167,28,82,0,0,0,95,268431295,False,25,31,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119583,True
2026-03-04 14:28:29+00:00,4732,2134,6.25,-4.188750267,-3.98374939,-4.31000042,-4.46875,-4.050000191,4.918750762939453,106.25,106.25,0,7,True,False,-6.71362114,-7.709251404,0,0,-7.5,-0.211126328,0,False,False,0,8.413000106811523,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.420999526977539,0.9787559509277344,-4.269228458,-4.086172581,-7.69237709,-7.69237709,28,82,0,0,0,95,268431295,False,25,29,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119583,True
2026-03-04 14:38:35+00:00,4733,2134,6.25,-4.213749886,-4.09375,-4.31499958,-4.482500076,-4.073749542,4.899999618530273,106.25,106.25,0,7,True,False,-6.83924675,-7.76550293,0,0,-7.5,-0.271127701,0,False,False,0,8.493000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.491000175476074,0.9318809509277344,-4.284162998,-4.150209427,-7.771127701,-7.771127701,28,82,0,0,0,95,268431295,False,25,23,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119583,True
2026-03-04 14:48:41+00:00,4734,2134,6.25,-4.270000458,-4.15874958,-4.390000343,-4.491250038,-4.079999924,4.875,106.25,106.25,0,7,True,False,-6.991123199,-7.831127167,0,0,-7.5,-0.351753235,0,False,False,0,8.104999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.067999839782715,0.8943805694580078,-4.304175854,-4.207154274,-7.823627472,-7.823627472,28,75,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119583,True
2026-03-04 14:58:46+00:00,4735,2134,6.25,-4.37749958,-4.233750343,-4.409999847,-4.520000458,-4.03125,4.893749237060547,106.25,106.25,0,7,True,False,-6.835496902,-7.553625107,0,0,-7.5,-0.053625107,0,False,False,0,7.567000389099121,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.567000389099121,0.7068805694580078,-4.326760769,-4.257772446,-7.555501938,-7.555501938,28,80,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119584,True
2026-03-04 15:08:52+00:00,4736,2134,6.25,-4.391249657,-4.232500076,-4.433750153,-4.522500038,-4.078749657,4.90625,106.25,106.25,0,7,True,False,-6.921747208,-7.576126099,0,0,-7.5,-0.057376862,0,False,False,0,7.524999618530273,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.505999565124512,0.7556304931640625,-4.326839447,-4.291193962,-7.651126862,-7.651126862,28,80,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119584,True
2026-03-04 15:18:58+00:00,4737,2134,6.25,-4.380000114,-4.228750229,-4.207500458,-4.522500038,-4.052499771,4.993749618530273,106.25,106.25,0,7,True,False,-6.447368622,-7.06987381,0,0,-7.5,0.4226264953613281,0,False,False,0,7.409999847412109,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.406999588012695,0.6375026702880859,-4.258159637,-4.301174164,-7.10549736,-7.10549736,28,80,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119584,True
2026-03-04 15:29:04+00:00,4738,2134,6.25,-4.37250042,-4.272500038,-4.21625042,-4.449999809,-4.056249619,5.106250762939453,106.25,106.25,0,7,True,False,-6.574869156,-7.343624115,0,0,-7.5,0.165750503540039,0,False,False,0,7.595000267028809,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.565999984741211,0.7481307983398438,-4.25270319,-4.302739143,-7.326749802,-7.330499649,28,75,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119584,True
2026-03-04 15:39:10+00:00,4739,2134,6.25,-4.357500076,-4.234999657,-4.239999771,-4.461250305,-4.053750038,5.174999237060547,106.25,106.25,0,7,True,False,-6.447368622,-7.167373657,0,0,-7.5,0.3138771057128906,0,False,False,0,7.576000213623047,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.585000038146973,0.7125034332275391,-4.243694305,-4.2996521,-7.135498047,-7.135498047,28,77,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119584,True
2026-03-04 15:49:16+00:00,4740,2134,6.25,-4.332500458,-4.149999619,-4.201250076,-4.423749924,-4.063750267,5.068750381469727,106.25,106.25,0,7,True,False,-6.503620148,-7.244249344,0,0,-7.5,0.270751953,0,False,False,0,7.616999626159668,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.609999656677246,0.7462558746337891,-4.233785629,-4.279123306,-7.244249344,-7.244249344,28,74,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119584,True
2026-03-04 15:59:22+00:00,4741,2134,6.25,-4.340000153,-4.126250267,-4.213749886,-4.457500458,-4.03125,5.118749618530273,106.25,106.25,0,7,True,False,-6.552370071,-7.326749802,0,0,-7.5,0.1695003509521484,0,False,False,0,8.217000007629395,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.284000396728516,0.7650051116943359,-4.231486797,-4.244923115,-7.358625412,-7.358625412,28,79,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119585,True
2026-03-04 16:09:28+00:00,4742,2134,6.25,-4.34125042,-4.121250153,-4.15625,-4.431249619,-3.98374939,5.075000762939453,106.25,106.25,0,7,True,False,-6.619869232,-7.540500641,0,0,-7.5,-0.044250488,0,False,False,0,8.850999832,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.852999687194824,0.8681316375732422,-4.214254856,-4.20422554,-7.525501251,-7.525501251,28,76,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119585,True
2026-03-04 16:19:34+00:00,4743,2134,6.25,-4.268750191,-4.107500076,-4.226249695,-4.453749657,-4.039999962,5.03125,106.25,106.25,0,7,True,False,-6.629245758,-7.602376938,0,0,-7.5,-0.074251175,0,False,False,0,8.842000007629395,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.852000237,0.9243793487548828,-4.225312233,-4.174705505,-7.553625107,-7.553625107,28,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119585,True
2026-03-04 16:29:41+00:00,4744,2134,6.25,-4.256250381,-4.061249733,-4.196249962,-4.486249924,-4.06000042,5.024999618530273,106.25,106.25,0,7,True,False,-6.571119308,-7.551750183,0,0,-7.5,-0.042375565,0,False,False,0,8.854000091552734,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.852000237,0.9262561798095704,-4.233711243,-4.165055275,-7.495500565,-7.495500565,28,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119585,True
2026-03-04 16:39:48+00:00,4745,2134,6.25,-4.258749962,-4.103750229,-4.213749886,-4.454999924,-4.087499619,4.993749618530273,106.25,106.25,0,7,True,False,-6.66674614,-7.576126099,0,0,-7.5,-0.057376862,0,False,False,0,8.897000312805176,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.892999649047852,0.9075050354003906,-4.244227886,-4.171073914,-7.568626404,-7.568626404,28,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119585,True
2026-03-04 16:49:54+00:00,4746,2134,6.25,-4.262499809,-4.079999924,-4.276249886,-4.46875,-4.083749771,5.125,106.25,106.25,0,7,True,False,-6.726745605,-7.61362648,0,0,-7.5,-0.11362648,0,False,False,0,8.835000038146973,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.829000473022461,0.8868808746337891,-4.260122776,-4.179745674,-7.61362648,-7.61362648,28,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119585,True
2026-03-04 17:00:01+00:00,4747,2134,6.25,-4.222499847,-4.101249695,-4.428750038,-4.452500343,-4.043749809,5.21875,106.25,106.25,0,7,True,False,-6.938621521,-7.771127701,0,0,-7.5,-0.318002701,0,False,False,0,8.869999885559082,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.878999710083008,0.8493804931640625,-4.312064648,-4.189987659,-7.825502396,-7.825502396,28,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119586,True
2026-03-04 17:10:09+00:00,4748,2134,6.25,-4.303750038,-4.114999771,-4.441249847,-4.494999886,-4.063750267,5.21875,106.25,106.25,0,7,True,False,-6.887996674,-7.615501404,0,0,-7.5,-0.087375641,0,False,False,0,7.953000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.9589996337890625,0.7650051116943359,-4.344070435,-4.206303596,-7.649251938,-7.649251938,28,78,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119586,True
2026-03-04 17:20:15+00:00,4749,2134,6.25,-4.302499771,-4.183750153,-4.49750042,-4.511249542,-4.068750381,5.15625,106.25,106.25,0,7,True,False,-6.835496902,-7.563001633,0,0,-7.5,-0.055501938,0,False,False,0,7.633000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.630999565124512,0.7200050354003906,-4.358068943,-4.219973564,-7.555501938,-7.555501938,28,79,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119586,True
2026-03-04 17:30:21+00:00,4750,2134,6.25,-4.318750381,-4.166250229,-4.529999733,-4.472499847,-4.027500153,5.181249618530273,106.25,106.25,0,7,True,False,-6.831747055,-7.529251099,0,0,-7.5,-0.016126633,0,False,False,0,7.439000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.453000068664551,0.6843795776367188,-4.359517574,-4.227402687,-7.525501251,-7.525501251,28,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119586,True
2026-03-04 17:40:27+00:00,4751,2134,6.25,-4.28374958,-4.133749962,-4.503749847,-4.50249958,-4.015000343,5.206249237060547,106.25,106.25,0,7,True,False,-6.771745682,-7.491750717,0,0,-7.5,0.000749588,0,False,False,0,7.203000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.201000213623047,0.7162551879882812,-4.348823071,-4.229249001,-7.491750717,-7.491750717,28,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119586,True
2026-03-04 17:50:32+00:00,4752,2134,6.25,-4.303750038,-4.152500153,-4.486249924,-4.477499962,-4.012499809,5.243749618530273,106.25,106.25,0,7,True,False,-6.567369461,-7.371749878,0,0,-7.5,0.1469993591308593,0,False,False,0,7.116999626159668,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.149999618530273,0.7275047302246094,-4.322707653,-4.222496986,-7.321125031,-7.321125031,28,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119586,True
2026-03-04 18:00:38+00:00,4753,2134,6.25,-4.271249771,-4.097499847,-4.34125042,-4.40625,-3.96875,5.306249618530273,106.25,106.25,0,7,True,False,-6.355493546,-7.142997742,0,0,-7.5,0.4001274108886719,0,False,False,0,6.982999801635742,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.972999572753906,0.7837543487548828,-4.268013477,-4.195609093,-7.165498734,-7.165498734,28,80,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119587,True
2026-03-04 18:11:06+00:00,4754,2134,6.25,-4.256250381,-4.015000343,-4.288749695,-4.347499847,-4.00249958,5.056249618530273,106.25,106.25,0,7,True,False,-6.501745224,-7.454250336,0,0,-7.5,0.062623978,0,False,False,0,8.008999824523926,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.006999969482422,0.9506301879882812,-4.216353416,-4.140814304,-7.454250336,-7.454250336,28,78,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119587,True
2026-03-04 18:21:12+00:00,4755,2134,6.25,-4.215000153,-3.979999542,-4.253749847,-4.380000114,-3.943750381,5.125,106.25,106.25,0,7,True,False,-6.473619461,-7.514249802,0,0,-7.5,0.0157489776611328,0,False,False,0,7.850000381469727,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.845000267028809,0.9693813323974608,-4.189654827,-4.113808632,-7.439250946,-7.439250946,28,81,0,0,0,95,268431295,False,25,25,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,21,100,119587,True
2026-03-04 18:31:18+00:00,4756,2134,6.25,-4.18500042,-3.992500305,-4.238750458,-4.361249924,-3.926250458,5.006250381469727,106.25,106.25,0,7,True,False,-6.359243393,-7.341749191,0,0,-7.5,0.1451244354248047,0,False,False,0,7.663000106811523,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.654000282287598,1.0125064849853516,-4.164924622,-4.078671932,-7.366125107,-7.366125107,28,92,0,0,0,95,268431295,False,25,29,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,22,100,119587,True
2026-03-04 18:41:26+00:00,4757,2134,6.25,-4.172499657,-3.988750458,-4.220000267,-4.329999924,-3.944999695,4.993749618530273,106.25,106.25,0,7,True,False,-6.488618851,-7.585500717,0,0,-7.5,-0.109876633,0,False,False,0,8.498000144958496,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.498000144958496,1.0706310272216797,-4.159971714,-4.077306271,-7.585500717,-7.585500717,28,93,0,0,0,95,268431295,False,25,29,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,34,100,119587,True
2026-03-04 18:51:32+00:00,4758,2134,6.25,-4.194999695,-3.998750687,-4.288749695,-4.317500114,-3.933750153,4.918750762939453,106.25,106.25,0,7,True,False,-6.721120834,-7.829252243,0,0,-7.5,-0.342378616,0,False,False,0,8.331999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.361000061035156,1.0537567138671875,-4.181685925,-4.087480545,-7.793626785,-7.793626785,28,93,0,0,0,95,268431295,False,25,29,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,60,100,119587,True
2026-03-04 19:01:37+00:00,4759,2134,6.25,-4.202500343,-4.038749695,-4.303750038,-4.361249924,-3.962499619,4.893749237060547,106.25,106.25,0,7,True,False,-6.71362114,-7.741127014,0,0,-7.5,-0.23925209,0,False,False,0,7.734999656677246,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.758999824523926,0.9787559509277344,-4.195486069,-4.105038166,-7.741127014,-7.741127014,28,77,3,0,0,70,268431295,False,25,28,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,78,100,119588,True
2026-03-04 19:13:58+00:00,4760,2134,6.25,-4.222499847,-4.022500038,-4.34624958,-4.386249542,-3.996250153,5.068750381469727,106.25,106.25,0,7,True,False,-6.617994308,-7.617376328,0,0,-7.5,-0.079875946,0,False,False,0,7.284999847412109,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.267999649047852,0.9637565612792968,-4.230167389,-4.119237423,-7.570501328,-7.570501328,28,73,2,0,0,70,268431295,False,25,27,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,75,100,119588,True
2026-03-04 19:24:04+00:00,4761,2134,6.25,-4.210000038,-4.050000191,-4.345000267,-4.397500038,-4.022500038,4.837499618530273,106.25,106.25,0,7,True,False,-6.691120148,-7.632375717,0,0,-7.5,-0.12862587,0,False,False,0,7.3339996337890625,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.319000244140625,0.911254883,-4.247441769,-4.118258476,-7.578001022,-7.578001022,28,65,0,0,0,70,268431295,False,25,27,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,59,100,119588,True
2026-03-04 19:34:10+00:00,4762,2134,6.25,-4.233750343,-4.142499924,-4.31499958,-4.414999962,-4.011249542,4.956249237060547,106.25,106.25,0,7,True,False,-6.685495377,-7.632375717,0,0,-7.5,-0.132375717,0,False,False,0,7.241000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.258999824523926,0.9225063323974608,-4.243527889,-4.163234711,-7.61362648,-7.61362648,28,57,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,42,100,119588,True
2026-03-04 19:44:16+00:00,4763,2134,6.25,-4.263750076,-4.159999847,-4.288749695,-4.426250458,-4.079999924,4.924999237060547,106.25,106.25,0,7,True,False,-6.458620071,-7.169248581,0,0,-7.5,0.3270015716552734,0,False,False,0,6.253000259399414,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.255000114440918,0.7350044250488281,-4.262902737,-4.220405579,-7.171123505,-7.171123505,28,60,3,0,0,45,268431295,False,25,17,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119588,True
2026-03-04 19:54:22+00:00,4764,2134,6.25,-4.323749542,-4.171250343,-4.289999962,-4.438750267,-4.072500229,4.918750762939453,106.25,106.25,0,7,True,False,-6.497993469,-7.298624039,0,0,-7.5,0.2051258087158203,0,False,False,0,6.420000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.3389997482299805,0.7687549591064453,-4.258394241,-4.263790131,-7.292999268,-7.292999268,28,61,1,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119589,True
2026-03-04 20:04:28+00:00,4765,2134,6.25,-4.331250191,-4.24750042,-4.25249958,-4.392499924,-4.034999847,4.887500762939453,106.25,106.25,0,7,True,False,-6.599245071,-7.414875031,0,0,-7.5,0.043874741,0,False,False,0,6.715999603271484,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.711000442504883,0.8418807983398438,-4.235280514,-4.289182663,-7.437376022,-7.437376022,28,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119589,True
2026-03-04 20:14:33+00:00,4766,2134,6.25,-4.37749958,-4.234999657,-4.201250076,-4.380000114,-4.02875042,5.075000762939453,106.25,106.25,0,7,True,False,-6.801746368,-7.673625946,0,0,-7.5,-0.158626556,0,False,False,0,7.109000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.071999549865723,0.8962554931640625,-4.219890118,-4.294210434,-7.696126938,-7.696126938,28,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119589,True
2026-03-04 20:24:39+00:00,4767,2134,6.25,-4.358750343,-4.248749733,-4.276249886,-4.385000229,-3.989999771,4.918750762939453,106.25,106.25,0,7,True,False,-6.812995911,-7.748626709,0,0,-7.5,-0.276752472,0,False,False,0,7.01099968,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.027999877929688,0.9543800354003906,-4.213111877,-4.287137508,-7.793626785,-7.793626785,28,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119589,True
2026-03-04 20:34:45+00:00,4768,2134,6.25,-4.378749847,-4.206250191,-4.263750076,-4.367500305,-3.981250763,4.924999237060547,106.25,106.25,0,7,True,False,-6.906747818,-7.814252853,0,0,-7.5,-0.314252853,0,False,False,0,7.093000411987305,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.093000411987305,0.8906307220458984,-4.211905003,-4.295536518,-7.806753159,-7.806753159,28,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119589,True
2026-03-04 20:44:51+00:00,4769,2134,6.25,-4.345000267,-4.198749542,-4.3125,-4.328749657,-4.011249542,4.818750381469727,106.25,106.25,0,7,True,False,-6.916122437,-7.814252853,0,0,-7.5,-0.31237793,0,False,False,0,7.121000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.128000259399414,0.8662548065185547,-4.214846134,-4.297560215,-7.784252167,-7.784252167,28,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119589,True
2026-03-04 20:54:57+00:00,4770,2134,6.25,-4.383749962,-4.228750229,-4.316249847,-4.428750038,-4.015000343,4.756250381469727,106.25,106.25,0,7,True,False,-6.944246292,-7.836751938,0,0,-7.5,-0.34425354,0,False,False,0,6.876999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.878999710083008,0.8831291198730469,-4.232595921,-4.299943924,-7.838626862,-7.838626862,28,61,14,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119590,True
2026-03-04 21:05:03+00:00,4771,2134,6.25,-4.390000343,-4.257499695,-4.327500343,-4.380000114,-4.041250229,4.75,106.25,106.25,0,7,True,False,-6.767995834,-7.557376862,0,0,-7.5,-0.059251785,0,False,False,0,5.965000152587891,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.012000084,0.7856292724609375,-4.236642838,-4.294830322,-7.542375565,-7.542375565,28,58,17,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119590,True
2026-03-04 21:15:09+00:00,4772,2134,6.25,-4.323749542,-4.199999809,-4.31499958,-4.380000114,-4.011249542,4.737499237060547,106.25,106.25,0,7,True,False,-6.597370148,-7.371749878,0,0,-7.5,0.118875503540039,0,False,False,0,6.003999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.987999916,0.7556285858154297,-4.251799583,-4.295294762,-7.384874344,-7.384874344,28,60,19,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119590,True
2026-03-04 21:25:15+00:00,4773,2134,6.25,-4.356249809,-4.18999958,-4.257499695,-4.367500305,-3.965000153,4.737499237060547,106.25,106.25,0,7,True,False,-6.424869537,-7.150499344,0,0,-7.5,0.3401260375976562,0,False,False,0,5.904000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.909000396728516,0.7350044250488281,-4.219422817,-4.289241791,-7.159873962,-7.159873962,28,60,19,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,100,119590,True
2026-03-04 21:35:21+00:00,4774,2134,6.25,-4.352499962,-4.183750153,-4.244999886,-4.398750305,-4.043749809,4.649999618530273,106.25,106.25,0,7,True,False,-6.439868927,-7.150499344,0,0,-7.5,0.3382511138916015,0,False,False,0,5.869000434875488,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.885000228881836,0.6937541961669922,-4.227877617,-4.269402504,-7.111124039,-7.111124039,28,54,7,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119590,True
2026-03-04 21:45:27+00:00,4775,2134,6.25,-4.31499958,-4.12250042,-4.255000114,-4.396249771,-4.051250458,4.737499237060547,106.25,106.25,0,7,True,False,-6.460494995,-7.249874115,0,0,-7.5,0.2613754272460937,0,False,False,0,6.102000236511231,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.11400032,0.7931289672851562,-4.22303915,-4.256213188,-7.266748428,-7.266748428,28,57,8,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,100,119590,True
2026-03-04 21:55:32+00:00,4776,2134,6.25,-4.31000042,-4.15375042,-4.258749962,-4.409999847,-4.02875042,4.662500381469727,106.25,106.25,0,7,True,False,-6.730495453,-7.632375717,0,0,-7.5,-0.132375717,0,False,False,0,6.656000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.654999732971191,0.9337558746337892,-4.226070404,-4.244819641,-7.647377014,-7.647377014,28,55,1,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,100,119591,True
2026-03-04 22:05:38+00:00,4777,2134,6.25,-4.322500229,-4.111249924,-4.288749695,-4.423749924,-4.06499958,4.706249237060547,106.25,106.25,0,7,True,False,-6.921747208,-7.84425354,0,0,-7.5,-0.372377396,0,False,False,0,6.654000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.644000053405762,0.9412555694580078,-4.245378017,-4.231403351,-7.861127853,-7.861127853,28,55,1,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119591,True
2026-03-04 22:15:44+00:00,4778,2134,6.25,-4.321249962,-4.102499962,-4.327500343,-4.478750229,-4.119999886,4.737499237060547,106.25,106.25,0,7,True,False,-6.974246979,-7.872377396,0,0,-7.5,-0.370502472,0,False,False,0,6.604999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.609000205993652,0.8943805694580078,-4.288711071,-4.224634171,-7.893003464,-7.872377396,28,59,13,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119591,True
2026-03-04 22:25:50+00:00,4779,2134,6.25,-4.328749657,-4.126250267,-4.359999657,-4.523750305,-4.18500042,4.774999618530273,106.25,106.25,0,7,True,False,-6.805496216,-7.51987648,0,0,-7.5,-0.033000946,0,False,False,0,5.711000442504883,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.690999984741211,0.7443809509277344,-4.337267399,-4.218235016,-7.523626328,-7.523626328,28,59,18,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119591,True
2026-03-04 22:35:56+00:00,4780,2134,6.25,-4.335000038,-4.12749958,-4.428750038,-4.546250343,-4.176250458,4.912500381469727,106.25,106.25,0,7,True,False,-6.775495529,-7.454250336,0,0,-7.5,0.0288753509521484,0,False,False,0,5.704000473022461,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.704000473022461,0.6787548065185547,-4.370362282,-4.22942543,-7.454250336,-7.454250336,28,60,19,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119591,True
2026-03-04 22:46:02+00:00,4781,2134,6.25,-4.328749657,-4.104999542,-4.409999847,-4.556249619,-4.137499809,4.71875,106.25,106.25,0,7,True,False,-6.884246826,-7.606126785,0,0,-7.5,-0.132375717,0,False,False,0,5.710000038146973,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.704999923706055,0.770629883,-4.386885166,-4.235741138,-7.576126099,-7.576126099,28,60,19,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119591,True
