timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-04 22:56:08+00:00,4782,2134,6.25,-4.331250191,-4.147500038,-4.433750153,-4.571249962,-4.191249847,4.731250762939453,106.25,106.25,0,7,True,False,-6.925497055,-7.621126175,0,0,-7.5,-0.138002396,0,False,False,0,5.621999740600586,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.625,0.7368793487548828,-4.404034138,-4.241053581,-7.664251328,-7.664251328,28,60,19,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119592,True
2026-03-04 23:06:13+00:00,4783,2134,6.25,-4.350000381,-4.152500153,-4.489999771,-4.618749619,-4.222499847,4.631250381469727,106.25,106.25,0,7,True,False,-7.02674675,-7.758001328,0,0,-7.5,-0.261753082,0,False,False,0,5.600000381469727,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.621000289916992,0.7368793487548828,-4.417824268,-4.245412827,-7.789876938,-7.789876938,28,60,19,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119592,True
2026-03-04 23:16:19+00:00,4784,2134,6.25,-4.383749962,-4.191249847,-4.484999657,-4.576250076,-4.178750038,4.618749618530273,106.25,106.25,0,7,True,False,-7.174873352,-7.939878464,0,0,-7.5,-0.426753998,0,False,False,0,5.616000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.609000205993652,0.7293796539306641,-4.425149918,-4.252315998,-7.904253006,-7.904253006,28,42,1,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119592,True
2026-03-04 23:26:25+00:00,4785,2134,6.25,-4.353750229,-4.152500153,-4.510000229,-4.614999771,-4.199999809,4.674999237060547,106.25,106.25,0,7,True,False,-7.24237442,-7.939878464,0,0,-7.5,-0.443628311,0,False,False,0,5.479000091552734,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.484999656677246,0.7012538909912109,-4.429134846,-4.255874157,-7.943628311,-7.943628311,26,38,11,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119592,True
2026-03-04 23:36:31+00:00,4786,2134,6.25,-4.368749619,-4.171250343,-4.503749847,-4.581250191,-4.194999695,4.512500762939453,106.25,106.25,0,7,True,False,-7.109249115,-7.789876938,0,0,-7.5,-0.289876938,0,False,False,0,5.130999565124512,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.109999656677246,0.6843795776367188,-4.439209461,-4.265995026,-7.759878159,-7.759878159,24,37,19,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119592,True
2026-03-04 23:46:37+00:00,4787,2134,6.25,-4.392499924,-4.145000458,-4.534999847,-4.614999771,-4.183750153,4.537500381469727,106.25,106.25,0,7,True,False,-6.998622894,-7.540500641,0,0,-7.5,-0.03487587,0,False,False,0,4.913999557495117,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.904999732971191,0.5287532806396484,-4.442941189,-4.269415855,-7.544250488,-7.544250488,9,39,31,0,0,20,268431295,False,0,5,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119592,True
2026-03-04 23:56:43+00:00,4788,2134,6.25,-4.375,-4.145000458,-4.522500038,-4.59375,-4.194999695,4.4375,106.25,106.25,0,7,True,False,-7.146747589,-7.729877472,0,0,-7.5,-0.229877472,0,False,False,0,5.9720001220703125,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.048000335693359,0.6168785095214844,-4.439780712,-4.265796661,-7.673625946,-7.673625946,20,41,40,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119593,True
2026-03-05 00:06:49+00:00,4789,2134,6.25,-4.398750305,-4.145000458,-4.517499924,-4.561249733,-4.18500042,4.46875,106.25,106.25,0,7,True,False,-7.015497208,-7.523626328,0,0,-7.5,-0.040500641,0,False,False,0,5.939000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.887000084,0.4987525939941406,-4.436380386,-4.26999855,-7.53487587,-7.53487587,8,37,42,0,0,20,268431295,False,0,4,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119593,True
2026-03-05 00:16:55+00:00,4790,2134,6.25,-4.385000229,-4.131250381,-4.542499542,-4.628749847,-4.178750038,4.34375,106.25,106.25,0,7,True,False,-7.191749573,-7.788002014,0,0,-7.5,-0.291751862,0,False,False,0,6.001000404,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.987999916,0.6000022888183594,-4.435201645,-4.257522583,-7.791751862,-7.791751862,20,37,43,0,0,20,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119593,True
2026-03-05 00:27:01+00:00,4791,2134,6.25,-4.364999771,-4.12250042,-4.510000229,-4.603750229,-4.181249619,4.418750762939453,106.25,106.25,0,7,True,False,-6.66674614,-7.109249115,0,0,-7.5,0.4001274108886719,0,False,False,0,5.949000358581543,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.859999656677246,0.4200019836425781,-4.431199551,-4.26506424,-7.049247742,-7.049247742,7,45,0,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119593,True
2026-03-05 00:37:07+00:00,4792,2134,6.25,-4.40874958,-4.112500191,-4.522500038,-4.601249695,-4.12250042,4.399999618530273,106.25,106.25,0,7,True,False,-6.852371216,-7.371749878,0,0,-7.5,0.1226253509521484,0,False,False,0,7.696999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.739999771118164,0.4893779754638672,-4.418462753,-4.251060486,-7.379249573,-7.379249573,19,57,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119593,True
2026-03-05 00:47:13+00:00,4793,2134,6.25,-4.396249771,-4.06000042,-4.484999657,-4.551250458,-4.151249886,4.368749618530273,106.25,106.25,0,7,True,False,-6.653619766,-7.139247894,0,0,-7.5,0.4151268005371094,0,False,False,0,8.255000114440918,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.206000328063965,0.4987525939941406,-4.403787136,-4.238243103,-7.206748962,-7.206748962,9,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119593,True
2026-03-05 00:57:19+00:00,4794,2134,6.25,-4.322500229,-4.103750229,-4.49750042,-4.550000191,-4.076250076,4.293750762939453,106.25,106.25,0,7,True,False,-7.202999115,-7.831127167,0,0,-7.5,-0.321752548,0,False,False,0,5.576999664306641,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.572999954223633,0.6262531280517578,-4.389734268,-4.230732441,-7.797376633,-7.797376633,19,60,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119594,True
2026-03-05 01:07:25+00:00,4795,2134,6.25,-4.347499847,-4.09624958,-4.491250038,-4.581250191,-4.100000381,4.268749237060547,106.25,106.25,0,7,True,False,-7.004247665,-7.654876709,0,0,-7.5,-0.162376404,0,False,False,0,5.020999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.015000343322754,0.6693782806396484,-4.387130737,-4.22003603,-7.698001862,-7.647377014,19,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119594,True
2026-03-05 01:17:30+00:00,4796,2134,6.25,-4.380000114,-4.083749771,-4.492500305,-4.578749657,-4.098750114,4.318750381469727,106.25,106.25,0,7,True,False,-7.082998276,-7.699876785,0,0,-7.5,-0.177375793,0,False,False,0,4.904000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.923999786376953,0.630004883,-4.394882202,-4.208906651,-7.728002548,-7.728002548,10,59,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119594,True
2026-03-05 01:27:36+00:00,4797,2134,6.25,-4.378749847,-4.061249733,-4.522500038,-4.590000153,-4.103750229,4.256250381469727,106.25,106.25,0,7,True,False,-7.219873428,-7.896753311,0,0,-7.5,-0.39112854,0,False,False,0,5.843000411987305,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.843000411987305,0.6618785858154297,-4.399919987,-4.20206356,-7.896753311,-7.896753311,19,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119594,True
2026-03-05 01:37:42+00:00,4798,2134,6.25,-4.366250038,-4.056249619,-4.52875042,-4.551250458,-4.052499771,4.243749618530273,106.25,106.25,0,7,True,False,-6.74549675,-7.268623352,0,0,-7.5,0.2238750457763672,0,False,False,0,6.387000084,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.348999977111816,0.5306282043457031,-4.391486645,-4.203191757,-7.262998581,-7.262998581,9,60,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119594,True
2026-03-05 01:47:48+00:00,4799,2134,6.25,-4.338749886,-4.058750153,-4.552499771,-4.581250191,-4.092499733,4.193750381469727,106.25,106.25,0,7,True,False,-6.946123123,-7.523626328,0,0,-7.5,-0.027376175,0,False,False,0,6.453000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.498000144958496,0.5887527465820312,-4.396718502,-4.205060959,-7.549875259,-7.549875259,20,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119594,True
2026-03-05 01:57:54+00:00,4800,2134,6.25,-4.364999771,-4.071249962,-4.465000153,-4.568750381,-4.086250305,4.212499618530273,106.25,106.25,0,7,True,False,-7.246124268,-7.909877777,0,0,-7.5,-0.426753998,0,False,False,0,6.734999656677246,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.581000328063965,0.6637554168701172,-4.390786648,-4.204116344,-7.849878311,-7.849878311,8,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119595,True
2026-03-05 02:08:00+00:00,4801,2134,6.25,-4.358750343,-4.058750153,-4.553750038,-4.568750381,-4.078749657,4.137500762939453,106.25,106.25,0,7,True,False,-7.124248505,-7.848003387,0,0,-7.5,-0.336751938,0,False,False,0,5.465999603271484,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.479999542236328,0.6975040435791016,-4.378233433,-4.201428413,-7.818002701,-7.818002701,20,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119595,True
2026-03-05 02:18:06+00:00,4802,2134,6.25,-4.382499695,-4.048749924,-4.517499924,-4.576250076,-4.027500153,4.262500762939453,106.25,106.25,0,7,True,False,-6.974246979,-7.643627167,0,0,-7.5,-0.147377014,0,False,False,0,6.461999893188477,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.461999893188477,0.6712551116943359,-4.37872076,-4.209868908,-7.643627167,-7.643627167,9,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119595,True
2026-03-05 02:28:12+00:00,4803,2134,6.25,-4.387499809,-4.038749695,-4.517499924,-4.607500076,-4.046250343,4.193750381469727,106.25,106.25,0,7,True,False,-7.088623047,-7.619251251,0,0,-7.5,-0.136125565,0,False,False,0,5.409999847412109,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.371999740600586,0.5343780517578125,-4.382457256,-4.214733124,-7.62862587,-7.62862587,20,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119595,True
2026-03-05 02:38:18+00:00,4804,2134,6.25,-4.376250267,-4.051250458,-4.536250114,-4.53374958,-4.024999619,4.168750762939453,106.25,106.25,0,7,True,False,-6.704246521,-7.167373657,0,0,-7.5,0.3326263427734375,0,False,False,0,7.444000244140625,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.449000358581543,0.4893779754638672,-4.380073071,-4.218889713,-7.199249268,-7.199249268,8,59,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119595,True
2026-03-05 02:48:23+00:00,4805,2134,6.25,-4.399999619,-4.058750153,-4.516249657,-4.558750153,-4.052499771,4.131250381469727,106.25,106.25,0,7,True,False,-7.24237442,-7.898628235,0,0,-7.5,-0.396753311,0,False,False,0,5.406000137329102,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.421999931335449,0.6637554168701172,-4.378910065,-4.227582455,-7.89112854,-7.89112854,19,56,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119595,True
2026-03-05 02:58:29+00:00,4806,2134,6.25,-4.359999657,-4.067500114,-4.52875042,-4.556249619,-4.046250343,4.100000381469727,106.25,106.25,0,7,True,False,-7.129873276,-7.752376556,0,0,-7.5,-0.258001328,0,False,False,0,8.654000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.652000427246094,0.5868778228759766,-4.368983746,-4.235015869,-7.716751099,-7.716751099,8,59,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119596,True
2026-03-05 03:08:40+00:00,4807,2134,6.25,-4.353750229,-4.073749542,-4.510000229,-4.568750381,-4.001250267,4.15625,106.25,106.25,0,7,True,False,-7.33612442,-7.988628387,0,0,-7.5,-0.481128693,0,False,False,0,5.111000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.182999610900879,0.7125053405761719,-4.363894939,-4.230096817,-8.018629074,-8.018629074,20,53,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119596,True
2026-03-05 03:18:46+00:00,4808,2134,6.25,-4.40874958,-4.052499771,-4.534999847,-4.532500267,-4.052499771,3.9375,106.25,106.25,0,7,True,False,-7.122373581,-7.658626556,0,0,-7.5,-0.177375793,0,False,False,0,9.041999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.041999816894531,0.5250034332275391,-4.360464096,-4.231885433,-7.651126862,-7.651126862,9,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119596,True
2026-03-05 03:28:52+00:00,4809,2134,6.25,-4.361249924,-4.037500381,-4.578749657,-4.551250458,-3.98500061,4.037500381469727,106.25,106.25,0,7,True,False,-7.06987381,-7.61362648,0,0,-7.5,-0.138002396,0,False,False,0,6.180999755859375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.053000450134277,0.4743785858154297,-4.360834599,-4.235638142,-7.444875717,-7.444875717,8,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119596,True
2026-03-05 03:38:58+00:00,4810,2134,6.25,-4.399999619,-4.063750267,-4.555000305,-4.556249619,-3.987499237,3.981250762939453,106.25,106.25,0,7,True,False,-7.189874649,-7.726127625,0,0,-7.5,-0.241127014,0,False,False,0,6.465999603271484,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.496999740600586,0.5531272888183594,-4.354752064,-4.227539063,-7.711126328,-7.711126328,20,65,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119596,True
2026-03-05 03:49:04+00:00,4811,2134,6.25,-4.420000076,-4.076250076,-4.579999924,-4.520000458,-4.00249958,3.981250762939453,106.25,106.25,0,7,True,False,-7.306123734,-7.915502548,0,0,-7.5,-0.385503769,0,False,False,0,7.895999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.805000305175781,0.6206283569335938,-4.361054897,-4.233066559,-7.954877853,-7.954877853,9,59,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119596,True
2026-03-05 03:59:09+00:00,4812,2134,6.25,-4.368749619,-4.082500458,-4.529999733,-4.538749695,-3.954999924,4.068750381469727,106.25,106.25,0,7,True,False,-7.274250031,-7.894878387,0,0,-7.5,-0.421127319,0,False,False,0,5.906999588012695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.954000473022461,0.6806297302246094,-4.354234219,-4.229178429,-7.932378769,-7.932378769,21,62,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119597,True
2026-03-05 04:09:15+00:00,4813,2134,6.25,-4.380000114,-4.051250458,-4.542499542,-4.53374958,-3.941249847,4.024999618530273,106.25,106.25,0,7,True,False,-7.276124954,-7.902378082,0,0,-7.5,-0.338626862,0,False,False,0,8.140000343322754,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.145000457763672,0.5625019073486328,-4.355247021,-4.231583595,-7.838626862,-7.838626862,9,61,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119597,True
2026-03-05 04:19:21+00:00,4814,2134,6.25,-4.398750305,-4.061249733,-4.606249809,-4.546250343,-3.976249695,4.037500381469727,106.25,106.25,0,7,True,False,-7.212373734,-7.801128387,0,0,-7.5,-0.278627396,0,False,False,0,5.156999588012695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.116999626159668,0.4987525939941406,-4.353954792,-4.228329659,-7.658626556,-7.658626556,19,63,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119597,True
2026-03-05 04:29:27+00:00,4815,2134,6.25,-4.404999733,-4.041250229,-4.555000305,-4.5625,-3.975000381,3.9624996185302734,106.25,106.25,0,7,True,False,-7.197374344,-7.793626785,0,0,-7.5,-0.274877548,0,False,False,0,8.892999649047852,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.890999794006348,0.6150035858154297,-4.350360394,-4.230232716,-7.804878235,-7.804878235,9,56,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119597,True
2026-03-05 04:39:33+00:00,4816,2134,6.25,-4.422499657,-4.053750038,-4.586250305,-4.537500381,-3.933750153,3.975000381469727,106.25,106.25,0,7,True,False,-7.156124115,-7.769252777,0,0,-7.5,-0.271127701,0,False,False,0,5.203000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.166999816894531,0.5643768310546875,-4.352491856,-4.216306686,-7.716751099,-7.716751099,21,61,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119597,True
2026-03-05 04:49:38+00:00,4817,2134,6.25,-4.373749733,-4.032500267,-4.522500038,-4.507499695,-3.954999924,4.012500762939453,106.25,106.25,0,7,True,False,-7.159873962,-7.711126328,0,0,-7.5,-0.184877396,0,False,False,0,8.98900032,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.975000381469727,0.5062522888183594,-4.340601444,-4.218079567,-7.664251328,-7.664251328,8,59,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119597,True
2026-03-05 04:59:44+00:00,4818,2134,6.25,-4.392499924,-4.026249886,-4.557499886,-4.498749733,-3.95249939,3.975000381469727,106.25,106.25,0,7,True,False,-7.013622284,-7.506750107,0,0,-7.5,-0.016126633,0,False,False,0,5.644000053405762,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.461999893188477,0.4575023651123047,-4.343674183,-4.215308666,-7.538625717,-7.538625717,8,63,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119598,True
2026-03-05 05:09:50+00:00,4819,2134,6.25,-4.387499809,-4.006250381,-4.548749924,-4.516249657,-3.928749084,3.975000381469727,106.25,106.25,0,7,True,False,-7.127998352,-7.733627319,0,0,-7.5,-0.209251404,0,False,False,0,9.062999725341797,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,9.046999931,0.5756282806396484,-4.337124348,-4.201503754,-7.688627243,-7.688627243,11,62,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119598,True
2026-03-05 05:19:56+00:00,4820,2134,6.25,-4.390000343,-4.039999962,-4.573749542,-4.513750076,-3.971250534,3.981250762939453,106.25,106.25,0,7,True,False,-7.075498581,-7.66050148,0,0,-7.5,-0.147377014,0,False,False,0,6.114999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.114999771118164,0.5906276702880859,-4.336425304,-4.208171844,-7.66050148,-7.66050148,8,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119598,True
2026-03-05 05:30:02+00:00,4821,2134,6.25,-4.383749962,-3.96875,-4.522500038,-4.53374958,-3.908750534,4.024999618530273,106.25,106.25,0,7,True,False,-6.919872284,-7.450500488,0,0,-7.5,0.043874741,0,False,False,0,5.699999809265137,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.800000190734863,0.5100040435791016,-4.331951618,-4.191344261,-7.413000107,-7.413000107,20,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119598,True
2026-03-05 05:40:07+00:00,4822,2134,6.25,-4.386249542,-3.993749619,-4.553750038,-4.498749733,-3.909999847,3.96875,106.25,106.25,0,7,True,False,-6.826122284,-7.44112587,0,0,-7.5,0.0607490539550781,0,False,False,0,8.475999832,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.48900032,0.6150054931640625,-4.32758379,-4.190440178,-7.437376022,-7.437376022,9,55,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119598,True
2026-03-05 05:50:13+00:00,4823,2134,6.25,-4.382499695,-4.001250267,-4.505000114,-4.49750042,-3.893749237,3.943750381469727,106.25,106.25,0,7,True,False,-7.056747437,-7.797376633,0,0,-7.5,-0.282377243,0,False,False,0,5.314999580383301,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.331999778747559,0.7443790435791016,-4.313346863,-4.188404083,-7.776752472,-7.776752472,20,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119598,True
2026-03-05 06:00:19+00:00,4824,2134,6.25,-4.369999886,-3.995000839,-4.49750042,-4.498749733,-3.90625,3.950000762939453,106.25,106.25,0,7,True,False,-6.856121063,-7.538625717,0,0,-7.5,-0.057376862,0,False,False,0,6.678000450134277,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.635000228881836,0.6750049591064453,-4.306646824,-4.180686951,-7.529251099,-7.529251099,10,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119599,True
2026-03-05 06:10:25+00:00,4825,2134,6.25,-4.375,-4.02875042,-4.503749847,-4.518750191,-3.883750916,3.956249237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.801128387,0,0,-7.5,-0.278627396,0,False,False,0,5.51099968,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.498999596,0.676879883,-4.310930252,-4.181266785,-7.776752472,-7.778627396,20,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119599,True
2026-03-05 06:20:31+00:00,4826,2134,6.25,-4.37749958,-3.991249084,-4.49750042,-4.481249809,-3.9375,4.018749237060547,106.25,106.25,0,7,True,False,-7.165498734,-7.771127701,0,0,-7.5,-0.274877548,0,False,False,0,7.75,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.692999839782715,0.5925045013427734,-4.308021069,-4.174415588,-7.735502243,-7.735502243,9,62,0,0,0,70,268431295,False,0,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119599,True
2026-03-05 06:30:37+00:00,4827,2134,6.25,-4.388750076,-3.976249695,-4.508749962,-4.481249809,-3.940000534,4.024999618530273,106.25,106.25,0,7,True,False,-7.187997818,-7.900503159,0,0,-7.5,-0.400503159,0,False,False,0,5.406999588012695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.41100025177002,0.7106285095214844,-4.31597805,-4.186115265,-7.900503159,-7.900503159,20,59,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119599,True
2026-03-05 06:40:42+00:00,4828,2134,6.25,-4.352499962,-4.023750305,-4.536250114,-4.511249542,-3.95375061,3.96875,106.25,106.25,0,7,True,False,-6.998622894,-7.604251862,0,0,-7.5,-0.100502014,0,False,False,0,8.800999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.756999969482422,0.6075038909912109,-4.312597752,-4.191991806,-7.641752243,-7.641752243,8,61,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119599,True
2026-03-05 06:50:48+00:00,4829,2134,6.25,-4.367500305,-3.978750229,-4.517499924,-4.506250381,-3.876249313,4.006250381469727,106.25,106.25,0,7,True,False,-7.034248352,-7.649251938,0,0,-7.5,-0.123001099,0,False,False,0,4.937000274658203,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.940999984741211,0.630004883,-4.31058979,-4.197740078,-7.688627243,-7.688627243,18,58,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119599,True
2026-03-05 07:00:54+00:00,4830,2134,6.25,-4.37749958,-4.032500267,-4.511249542,-4.498749733,-3.940000534,3.943750381469727,106.25,106.25,0,7,True,False,-7.000497818,-7.654876709,0,0,-7.5,-0.173625946,0,False,False,0,9.239999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.217000007629396,0.6281299591064453,-4.316283703,-4.197223663,-7.604251862,-7.604251862,21,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119600,True
2026-03-05 07:11:00+00:00,4831,2134,6.25,-4.383749962,-4.017499924,-4.484999657,-4.491250038,-3.948749542,4.018749237060547,106.25,106.25,0,7,True,False,-6.974246979,-7.53487587,0,0,-7.5,-0.03487587,0,False,False,0,6.116000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.093000411987305,0.5681285858154297,-4.314169407,-4.206661224,-7.540500641,-7.540500641,8,60,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119600,True
2026-03-05 07:21:07+00:00,4832,2134,6.25,-4.388750076,-4.007499695,-4.510000229,-4.477499962,-3.915000916,4.024999618530273,106.25,106.25,0,7,True,False,-7.216123581,-7.887378693,0,0,-7.5,-0.372377396,0,False,False,0,5.578000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.578000068664551,0.6825046539306641,-4.312492847,-4.210393906,-7.896753311,-7.896753311,20,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119600,True
2026-03-05 07:31:12+00:00,4833,2134,6.25,-4.37250042,-4.026249886,-4.573749542,-4.50249958,-3.876249313,4.0,106.25,106.25,0,7,True,False,-6.906747818,-7.536750793,0,0,-7.5,-0.036750793,0,False,False,0,8.883000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.833999633789062,0.6056289672851562,-4.310720444,-4.219877243,-7.504875183,-7.504875183,9,62,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119600,True
2026-03-05 07:41:19+00:00,4834,2134,6.25,-4.432499886,-4.057499886,-4.542499542,-4.498749733,-3.907499313,3.981250762939453,106.25,106.25,0,7,True,False,-7.186122894,-7.898628235,0,0,-7.5,-0.402378082,0,False,False,0,5.222999572753906,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.2220001220703125,0.6412544250488281,-4.313950539,-4.224584579,-7.849878311,-7.849878311,20,55,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119600,True
2026-03-05 07:51:25+00:00,4835,2134,6.25,-4.395000458,-4.013750076,-4.517499924,-4.510000229,-3.920000076,3.987499237060547,106.25,106.25,0,7,True,False,-7.191749573,-7.834877014,0,0,-7.5,-0.338626862,0,False,False,0,9.258999824523926,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.258999824523926,0.6468791961669922,-4.316268921,-4.217131615,-7.831127167,-7.838626862,18,59,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119600,True
2026-03-05 08:01:31+00:00,4836,2134,6.25,-4.402500153,-4.061249733,-4.542499542,-4.510000229,-3.89125061,3.981250762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.564876556,0,0,-7.5,-0.070501328,0,False,False,0,5.267000198364258,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.1479997634887695,0.4893779754638672,-4.323758125,-4.225310326,-7.559251785,-7.559251785,9,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119601,True
2026-03-05 08:11:37+00:00,4837,2134,6.25,-4.398750305,-4.010000229,-4.553750038,-4.515000343,-3.903749466,4.024999618530273,106.25,106.25,0,7,True,False,-7.096122742,-7.774877548,0,0,-7.5,-0.273002625,0,False,False,0,5.895000457763672,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.894000053405762,0.6843795776367188,-4.320985317,-4.215497017,-7.778627396,-7.778627396,20,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119601,True
2026-03-05 08:21:43+00:00,4838,2134,6.25,-4.413749695,-4.018750191,-4.566249847,-4.482500076,-3.873750687,4.03125,106.25,106.25,0,7,True,False,-7.186122894,-7.846128464,0,0,-7.5,-0.378002167,0,False,False,0,7.133999824523926,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.012999534606934,0.6393795013427734,-4.316102505,-4.223079681,-7.801128387,-7.801128387,10,62,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119601,True
2026-03-05 08:31:48+00:00,4839,2134,6.25,-4.399999619,-4.001250267,-4.56000042,-4.508749962,-3.946250916,4.024999618530273,106.25,106.25,0,7,True,False,-7.364250183,-8.014879227,0,0,-7.5,-0.514879227,0,False,False,0,5.366000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.357999801635742,0.6693801879882812,-4.322241306,-4.20997858,-8.011129379,-8.011129379,19,54,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119601,True
2026-03-05 08:41:54+00:00,4840,2134,6.25,-4.397500038,-4.00249958,-4.548749924,-4.518750191,-3.895000458,3.987499237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.626750946,0,0,-7.5,-0.121126175,0,False,False,0,8.664999961853027,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.736000061035156,0.613128662,-4.320790768,-4.212170124,-7.767377853,-7.767377853,8,58,0,0,0,45,268431295,False,0,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119601,True
2026-03-05 08:52:00+00:00,4841,2134,6.25,-4.382499695,-4.015000343,-4.548749924,-4.507499695,-3.876249313,4.081249237060547,106.25,106.25,0,7,True,False,-7.189874649,-7.761753082,0,0,-7.5,-0.263628006,0,False,False,0,5.105999946594238,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.126000404,0.5868797302246094,-4.319032192,-4.205342293,-7.803003311,-7.803003311,18,54,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119601,True
2026-03-05 09:02:06+00:00,4842,2134,6.25,-4.416250229,-4.003749847,-4.561249733,-4.462499619,-3.916250229,4.100000381469727,106.25,106.25,0,7,True,False,-6.88612175,-7.493625641,0,0,-7.5,0.051374435,0,False,False,0,8.409999847,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.409999847,0.5906295776367188,-4.314079285,-4.201450348,-7.493625641,-7.493625641,9,53,0,0,0,45,268431295,False,0,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119602,True
2026-03-05 09:12:12+00:00,4843,2134,6.25,-4.399999619,-4.006250381,-4.496250153,-4.53125,-3.856250763,4.225000381469727,106.25,106.25,0,7,True,False,-7.172998428,-7.849878311,0,0,-7.5,-0.355503082,0,False,False,0,5.73900032,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.739999771118164,0.6468791961669922,-4.301813126,-4.197996616,-7.788002014,-7.788002014,19,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119602,True
2026-03-05 09:22:18+00:00,4844,2134,6.25,-4.356249809,-3.982500076,-4.503749847,-4.475000381,-3.882499695,4.325000762939453,106.25,106.25,0,7,True,False,-6.976121902,-7.621126175,0,0,-7.5,-0.09862709,0,False,False,0,5.326000213623047,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.338000297546387,0.6318778991699219,-4.298047543,-4.191206932,-7.632375717,-7.632375717,19,61,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119602,True
2026-03-05 09:32:24+00:00,4845,2134,6.25,-4.342499733,-3.972499847,-4.522500038,-4.462499619,-3.899999619,4.325000762939453,106.25,106.25,0,7,True,False,-6.991123199,-7.624876022,0,0,-7.5,-0.143627167,0,False,False,0,5.432000160217285,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.512000084,0.6825027465820312,-4.294694901,-4.179386139,-7.716751099,-7.716751099,19,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119602,True
2026-03-05 09:42:30+00:00,4846,2134,6.25,-4.37250042,-4.007499695,-4.529999733,-4.449999809,-3.893749237,4.243749618530273,106.25,106.25,0,7,True,False,-7.097997665,-7.825502396,0,0,-7.5,-0.338626862,0,False,False,0,5.833000183105469,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.835000038146973,0.7200050354003906,-4.29390049,-4.176029205,-7.818002701,-7.818002701,19,67,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119602,True
2026-03-05 09:52:36+00:00,4847,2134,6.25,-4.352499962,-3.987499237,-4.567500114,-4.444999695,-3.895000458,4.443750381469727,106.25,106.25,0,7,True,False,-7.000497818,-7.679252625,0,0,-7.5,-0.199876785,0,False,False,0,5.753999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.751000404,0.6881294250488281,-4.297033787,-4.160204411,-7.688627243,-7.688627243,19,57,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119603,True
2026-03-05 10:02:42+00:00,4848,2134,6.25,-4.332500458,-3.963750839,-4.520000458,-4.484999657,-3.84375,4.5625,106.25,106.25,0,7,True,False,-6.914247513,-7.636125565,0,0,-7.5,-0.12862587,0,False,False,0,5.736000061035156,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.701999664306641,0.7406291961669922,-4.292194366,-4.161248207,-7.656751633,-7.656751633,19,59,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119603,True
2026-03-05 10:12:48+00:00,4849,2134,6.25,-4.378749847,-3.976249695,-4.567500114,-4.484999657,-3.875,4.59375,106.25,106.25,0,7,True,False,-6.914247513,-7.523626328,0,0,-7.5,-0.06675148,0,False,False,0,5.822999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.817999839782715,0.5887546539306641,-4.298128605,-4.166256905,-7.516126633,-7.516126633,19,66,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119603,True
2026-03-05 10:22:53+00:00,4850,2134,6.25,-4.357500076,-3.988750458,-4.534999847,-4.473750114,-3.92124939,4.637500762939453,106.25,106.25,0,7,True,False,-7.004247665,-7.64550209,0,0,-7.5,-0.143627167,0,False,False,0,6.100999832,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.100999832,0.6693782806396484,-4.298726559,-4.16612339,-7.709251404,-7.709251404,19,61,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119603,True
2026-03-05 10:32:59+00:00,4851,2134,6.25,-4.321249962,-3.98500061,-4.529999733,-4.46875,-3.870000839,4.793750762939453,106.25,106.25,0,7,True,False,-7.099872589,-7.87987709,0,0,-7.5,-0.366752625,0,False,False,0,6.1660003662109375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.154999732971191,0.7837562561035156,-4.294042587,-4.165743351,-7.883628845,-7.883628845,19,61,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119603,True
2026-03-05 10:43:05+00:00,4852,2134,6.25,-4.31000042,-3.997499466,-4.507499695,-4.47124958,-3.901250839,4.831249237060547,106.25,106.25,0,7,True,False,-6.974246979,-7.709251404,0,0,-7.5,-0.224252701,0,False,False,0,6.109000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.109000205993652,0.7668800354003906,-4.289913654,-4.157948971,-7.819877625,-7.819877625,19,61,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119603,True
2026-03-05 10:53:10+00:00,4853,2134,6.25,-4.348750114,-3.988750458,-4.548749924,-4.475000381,-3.923749924,4.837499618530273,106.25,106.25,0,7,True,False,-7.056747437,-7.818002701,0,0,-7.5,-0.297376633,0,False,False,0,6.095000267028809,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.088000297546387,0.7856311798095703,-4.293998718,-4.16218853,-7.849878311,-7.849878311,19,61,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119604,True
2026-03-05 11:03:16+00:00,4854,2134,6.25,-4.342499733,-3.991249084,-4.516249657,-4.465000153,-3.856250763,4.912500381469727,106.25,106.25,0,7,True,False,-7.073623657,-7.763628006,0,0,-7.5,-0.248626709,0,False,False,0,5.786999702453613,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.786999702453613,0.6675052642822266,-4.292266846,-4.171627522,-7.763628006,-7.763628006,19,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119604,True
2026-03-05 11:13:22+00:00,4855,2134,6.25,-4.378749847,-4.007499695,-4.486249924,-4.515000343,-3.892499924,4.893749237060547,106.25,106.25,0,7,True,False,-7.034248352,-7.763628006,0,0,-7.5,-0.258001328,0,False,False,0,6.255000114440918,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.258999824523926,0.7593803405761719,-4.296494007,-4.170423508,-7.76550293,-7.76550293,19,63,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119604,True
2026-03-05 11:23:28+00:00,4856,2134,6.25,-4.306249619,-3.986249924,-4.478750229,-4.447500229,-3.887500763,4.9375,106.25,106.25,0,7,True,False,-7.02674675,-7.748626709,0,0,-7.5,-0.241127014,0,False,False,0,6.246999740600586,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.244999885559082,0.7387542724609375,-4.292561054,-4.173756123,-7.741127014,-7.741127014,19,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119604,True
2026-03-05 11:33:34+00:00,4857,2134,6.25,-4.354999542,-3.976249695,-4.442500114,-4.46875,-3.852500916,5.043750762939453,106.25,106.25,0,7,True,False,-6.961122513,-7.709251404,0,0,-7.5,-0.199876785,0,False,False,0,6.302000045776367,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.286999702453613,0.7500038146972656,-4.281330585,-4.173817635,-7.746751785,-7.746751785,19,63,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119604,True
2026-03-05 11:43:39+00:00,4858,2134,6.25,-4.326250076,-4.0,-4.49750042,-4.486249924,-3.878749847,5.075000762939453,106.25,106.25,0,7,True,False,-6.977996826,-7.741127014,0,0,-7.5,-0.231752396,0,False,False,0,6.326000213623047,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.315999984741211,0.7462539672851562,-4.28121376,-4.172825813,-7.713001251,-7.713001251,19,63,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119604,True
2026-03-05 11:53:45+00:00,4859,2134,6.25,-4.321249962,-3.988750458,-4.477499962,-4.477499962,-3.895000458,5.043750762939453,106.25,106.25,0,7,True,False,-6.91799736,-7.64550209,0,0,-7.5,-0.183002472,0,False,False,0,6.402000427246094,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.402000427246094,0.7350044250488281,-4.272408009,-4.172410488,-7.649251938,-7.684877396,19,63,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119605,True
2026-03-05 12:03:51+00:00,4860,2134,6.25,-4.351249695,-3.996250153,-4.460000038,-4.487500191,-3.881250381,5.118749618530273,106.25,106.25,0,7,True,False,-6.872997284,-7.61362648,0,0,-7.5,-0.143627167,0,False,False,0,6.413999557495117,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.409999847412109,0.6900043487548828,-4.269660473,-4.176136017,-7.591125488,-7.591125488,19,63,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119605,True
2026-03-05 12:13:56+00:00,4861,2134,6.25,-4.352499962,-4.005000114,-4.478750229,-4.475000381,-3.908750534,5.143749237060547,106.25,106.25,0,7,True,False,-6.859870911,-7.609876633,0,0,-7.5,-0.104251862,0,False,False,0,6.461000442504883,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.461000442504883,0.7256298065185547,-4.274164677,-4.18334198,-7.609876633,-7.609876633,19,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119605,True
2026-03-05 12:24:02+00:00,4862,2134,6.25,-4.336250305,-4.0,-4.422499657,-4.513750076,-3.907499313,5.1875,106.25,106.25,0,7,True,False,-6.822370529,-7.589250565,0,0,-7.5,-0.089250565,0,False,False,0,6.590000152587891,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.578000068664551,0.7725048065185547,-4.27153635,-4.1753335,-7.593000412,-7.593000412,19,63,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119605,True
2026-03-05 12:34:08+00:00,4863,2134,6.25,-4.326250076,-4.008749962,-4.441249847,-4.4375,-3.872499466,5.125,106.25,106.25,0,7,True,False,-6.79237175,-7.559251785,0,0,-7.5,-0.044250488,0,False,False,0,6.612000465393066,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.614999771118164,0.7837543487548828,-4.262457371,-4.173883915,-7.572376251,-7.572376251,19,63,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119605,True
2026-03-05 12:44:14+00:00,4864,2134,6.25,-4.342499733,-4.007499695,-4.421250343,-4.447500229,-3.903749466,5.181249618530273,106.25,106.25,0,7,True,False,-6.762371063,-7.518001556,0,0,-7.5,-0.025501251,0,False,False,0,6.694999694824219,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.701000213623047,0.7893810272216797,-4.257876396,-4.169940948,-7.568626404,-7.568626404,19,63,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119605,True
2026-03-05 12:54:20+00:00,4865,2134,6.25,-4.345000267,-3.991249084,-4.40874958,-4.453749657,-3.877500534,5.162500381469727,106.25,106.25,0,7,True,False,-6.677995682,-7.426124573,0,0,-7.5,0.047624588,0,False,False,0,6.805999755859375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.791999816894531,0.753753662,-4.253161907,-4.170371056,-7.463624954,-7.463624954,19,63,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119606,True
