timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-05 13:04:26+00:00,4866,2134,6.25,-4.338749886,-4.027500153,-4.37250042,-4.453749657,-3.913749695,5.143749237060547,106.25,106.25,0,7,True,False,-6.619869232,-7.317375183,0,0,-7.5,0.165750503540039,0,False,False,0,6.814999580383301,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.814999580383301,0.6993808746337891,-4.247665405,-4.163710594,-7.317375183,-7.317375183,19,63,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119606,True
2026-03-05 13:14:32+00:00,4867,2134,6.25,-4.337499619,-3.98374939,-4.368749619,-4.472499847,-3.931249619,5.131250381469727,106.25,106.25,0,7,True,False,-6.612369537,-7.364250183,0,0,-7.5,0.113250732,0,False,False,0,6.854999542236328,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.869999885559082,0.7462558746337891,-4.250854015,-4.160999775,-7.364250183,-7.364250183,19,63,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119606,True
2026-03-05 13:24:38+00:00,4868,2134,6.25,-4.288749695,-3.98500061,-4.321249962,-4.43999958,-3.944999695,5.237499237060547,106.25,106.25,0,7,True,False,-6.509244919,-7.24237442,0,0,-7.5,0.2801265716552734,0,False,False,0,6.892999649047852,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.894000053405762,0.7593803405761719,-4.245249748,-4.161376476,-7.276124954,-7.276124954,19,63,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119606,True
2026-03-05 13:34:44+00:00,4869,2134,6.25,-4.296250343,-4.024999619,-4.364999771,-4.463749886,-3.902500153,5.25,106.25,106.25,0,7,True,False,-6.430494308,-7.169248581,0,0,-7.5,0.347625732,0,False,False,0,6.946999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.942000389099121,0.7200050354003906,-4.234940052,-4.149154663,-7.124248505,-7.124248505,19,63,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119606,True
2026-03-05 13:44:50+00:00,4870,2134,6.25,-4.266249657,-4.052499771,-4.276249886,-4.443750381,-3.913749695,5.243749618530273,106.25,106.25,0,7,True,False,-6.497993469,-7.244249344,0,0,-7.5,0.2670001983642578,0,False,False,0,7.194000244140625,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.206000328063965,0.7725048065185547,-4.22389555,-4.151039124,-7.281749725,-7.281749725,19,78,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119606,True
2026-03-05 13:54:59+00:00,4871,2134,6.25,-4.302499771,-3.979999542,-4.270000458,-4.43500042,-3.870000839,5.424999237060547,106.25,106.25,0,7,True,False,-6.404243469,-7.16362381,0,0,-7.5,0.3045005798339844,0,False,False,0,6.958000183105469,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.961999893188477,0.7968807220458984,-4.206578732,-4.139101028,-7.161748886,-7.161748886,19,79,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119607,True
2026-03-05 14:05:05+00:00,4872,2134,6.25,-4.260000229,-3.997499466,-4.238750458,-4.404999733,-3.89125061,5.362499237060547,106.25,106.25,0,7,True,False,-6.332992554,-7.086748123,0,0,-7.5,0.3832511901855469,0,False,False,0,7.01099968,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.008999824523926,0.8287563323974609,-4.189411163,-4.134780407,-7.199249268,-7.199249268,19,76,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119607,True
2026-03-05 14:15:11+00:00,4873,2134,6.25,-4.244999886,-3.969999313,-4.244999886,-4.353750229,-3.863750458,5.481250762939453,106.25,106.25,0,7,True,False,-6.520494461,-7.489875793,0,0,-7.5,-0.003000259,0,False,False,0,8.112000465393066,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.097000122070312,0.952505111694336,-4.161810398,-4.125733376,-7.503000259,-7.503000259,19,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119607,True
2026-03-05 14:25:17+00:00,4874,2134,6.25,-4.239999771,-4.034999847,-4.201250076,-4.319999695,-3.818750381,5.368749618530273,106.25,106.25,0,7,True,False,-6.451118469,-7.431749344,0,0,-7.5,0.098249435,0,False,False,0,8.210000038146973,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.215000153,0.9600067138671876,-4.132193089,-4.12043047,-7.416749954,-7.416749954,19,76,0,0,0,95,268431295,False,25,20,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119607,True
2026-03-05 14:35:23+00:00,4875,2134,6.25,-4.22124958,-4.039999962,-4.170000076,-4.318750381,-3.867500305,5.456249237060547,106.25,106.25,0,7,True,False,-6.437994003,-7.409250259,0,0,-7.5,0.1095008850097656,0,False,False,0,8.187999725341797,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.199000358581543,0.9393806457519532,-4.123090267,-4.125740051,-7.375499725,-7.375499725,19,76,0,0,0,95,268431295,False,25,20,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119607,True
2026-03-05 14:45:31+00:00,4876,2134,6.25,-4.213749886,-4.020000458,-4.1875,-4.287500381,-3.82875061,5.512500762939453,106.25,106.25,0,7,True,False,-6.417369843,-7.384874344,0,0,-7.5,0.092624664,0,False,False,0,8.26099968,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.251000404,1.0050067901611328,-4.114893913,-4.125568867,-7.407375336,-7.407375336,19,76,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,22,100,119607,True
2026-03-05 14:55:37+00:00,4877,2134,6.25,-4.231249809,-3.989999771,-4.151249886,-4.303750038,-3.829999924,5.600000381469727,106.25,106.25,0,7,True,False,-6.36299324,-7.384874344,0,0,-7.5,0.092624664,0,False,False,0,8.262999534606934,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.262999534606934,1.0256309509277344,-4.110619068,-4.139373779,-7.384874344,-7.384874344,19,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,23,100,119608,True
2026-03-05 15:05:42+00:00,4878,2134,6.25,-4.244999886,-4.052499771,-4.163749695,-4.258749962,-3.867500305,5.46875,106.25,106.25,0,7,True,False,-6.400493622,-7.369874954,0,0,-7.5,0.1451244354248047,0,False,False,0,8.307999610900879,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.298999786376953,0.9300060272216796,-4.113824844,-4.138994217,-7.328624725,-7.328624725,19,76,0,0,0,95,268431295,False,25,20,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,100,119608,True
2026-03-05 15:15:48+00:00,4879,2134,6.25,-4.21625042,-4.050000191,-4.199999809,-4.260000229,-3.892499924,5.350000381469727,106.25,106.25,0,7,True,False,-6.370492935,-7.347373962,0,0,-7.5,0.160125732,0,False,False,0,8.300000190734863,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.293999671936035,0.9468822479248048,-4.114906788,-4.13348484,-7.322999954,-7.322999954,19,76,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,21,100,119608,True
2026-03-05 15:25:54+00:00,4880,2134,6.25,-4.21875,-4.06499958,-4.131250381,-4.303750038,-3.871250153,5.318750381469727,106.25,106.25,0,7,True,False,-6.308618546,-7.317375183,0,0,-7.5,0.1788749694824218,0,False,False,0,8.296999931,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.282999992370605,0.9656314849853516,-4.112648964,-4.127406597,-7.276124954,-7.276124954,19,76,0,0,0,95,268431295,False,25,22,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,100,119608,True
2026-03-05 15:36:00+00:00,4881,2134,6.25,-4.248749733,-4.06000042,-4.170000076,-4.307499886,-3.911249161,5.5,106.25,106.25,0,7,True,False,-6.34236908,-7.328624725,0,0,-7.5,0.1751251220703125,0,False,False,0,8.291999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.303999900817871,1.0087566375732422,-4.115903378,-4.141097546,-7.33612442,-7.33612442,19,76,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,22,100,119608,True
2026-03-05 15:46:06+00:00,4882,2134,6.25,-4.191249847,-4.076250076,-4.163749695,-4.318750381,-3.892499924,5.625,106.25,106.25,0,7,True,False,-6.321743011,-7.266748428,0,0,-7.5,0.1788749694824218,0,False,False,0,8.347999572753906,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.348999977111816,0.950632095336914,-4.122856617,-4.151363373,-7.276124954,-7.276124954,19,76,0,0,0,95,268431295,False,25,20,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,22,100,119608,True
2026-03-05 15:56:12+00:00,4883,2134,6.25,-4.194999695,-4.101249695,-4.163749695,-4.318750381,-3.927499771,5.40625,106.25,106.25,0,7,True,False,-6.321743011,-7.315500259,0,0,-7.5,0.1620006561279297,0,False,False,0,8.31000042,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.326999664,0.9881305694580078,-4.123640537,-4.156493187,-7.298624039,-7.298624039,19,76,0,0,0,95,268431295,False,25,20,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,22,100,119609,True
2026-03-05 16:06:18+00:00,4884,2134,6.25,-4.202500343,-4.066249847,-4.145000458,-4.329999924,-3.92250061,5.418750762939453,106.25,106.25,0,7,True,False,-6.357368469,-7.360500336,0,0,-7.5,0.1713752746582031,0,False,False,0,8.093000411987305,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.095999717712402,1.0256309509277344,-4.141837597,-4.159666061,-7.377374649,-7.377374649,19,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,23,100,119609,True
2026-03-05 16:16:25+00:00,4885,2134,6.25,-4.222499847,-4.081250191,-4.232500076,-4.335000038,-3.979999542,5.193750381469727,106.25,106.25,0,7,True,False,-6.466119766,-7.450500488,0,0,-7.5,0.049499512,0,False,False,0,8.258000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.246000289916992,0.9768810272216796,-4.170638561,-4.163166046,-7.444875717,-7.444875717,19,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,25,100,119609,True
2026-03-05 16:26:30+00:00,4886,2134,6.25,-4.207500458,-4.107500076,-4.220000267,-4.404999733,-4.006250381,5.137500762939453,106.25,106.25,0,7,True,False,-6.533618927,-7.529251099,0,0,-7.5,-0.053625107,0,False,False,0,8.180000305175781,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.177000045776367,1.0050067901611328,-4.202074051,-4.17138958,-7.53487587,-7.53487587,19,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,21,100,119609,True
2026-03-05 16:36:36+00:00,4887,2134,6.25,-4.248749733,-4.145000458,-4.273750305,-4.40874958,-4.048749924,5.21875,106.25,106.25,0,7,True,False,-6.606744766,-7.540500641,0,0,-7.5,-0.057376862,0,False,False,0,8.088999748,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.088999748,0.9543819427490234,-4.233414173,-4.172973633,-7.559251785,-7.559251785,19,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,21,100,119609,True
2026-03-05 16:46:42+00:00,4888,2134,6.25,-4.21875,-4.141249657,-4.321249962,-4.423749924,-4.082500458,5.131250381469727,106.25,106.25,0,7,True,False,-6.743621826,-7.69237709,0,0,-7.5,-0.171751022,0,False,False,0,8.064000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.052000045776367,0.9825057983398438,-4.258636951,-4.186724663,-7.728002548,-7.728002548,19,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,21,100,119609,True
2026-03-05 16:56:48+00:00,4889,2134,6.25,-4.270000458,-4.167499542,-4.308750153,-4.430000305,-4.085000038,5.131250381469727,106.25,106.25,0,7,True,False,-6.857995987,-7.788002014,0,0,-7.5,-0.295501709,0,False,False,0,7.925999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.920000076293945,0.946880340576172,-4.271985531,-4.202049255,-7.789876938,-7.789876938,19,76,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119610,True
2026-03-05 17:06:54+00:00,4890,2134,6.25,-4.289999962,-4.164999962,-4.354999542,-4.446249962,-4.116250038,5.137500762939453,106.25,106.25,0,7,True,False,-6.97987175,-7.848003387,0,0,-7.5,-0.370502472,0,False,False,0,7.935000419616699,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.961000442504883,0.8981304168701172,-4.297972202,-4.207303524,-7.868627548,-7.868627548,19,76,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119610,True
2026-03-05 17:17:00+00:00,4891,2134,6.25,-4.236249924,-4.171250343,-4.358750343,-4.507499695,-4.103750229,5.137500762939453,106.25,106.25,0,7,True,False,-6.664871216,-7.497375488,0,0,-7.5,-0.025501251,0,False,False,0,6.829999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.829000473022461,0.7650051116943359,-4.312802792,-4.21052742,-7.450500488,-7.450500488,19,80,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119610,True
2026-03-05 17:27:06+00:00,4892,2134,6.25,-4.303750038,-4.12749958,-4.332500458,-4.493749619,-4.077500343,5.212499618530273,106.25,106.25,0,7,True,False,-6.569244385,-7.358625412,0,0,-7.5,0.1413745880126953,0,False,False,0,6.850999832,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.854000091552734,0.7893810272216797,-4.310736179,-4.225967407,-7.358625412,-7.358625412,19,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119610,True
2026-03-05 17:37:12+00:00,4893,2134,6.25,-4.311249733,-4.172499657,-4.3125,-4.470000267,-4.101249695,5.193750381469727,106.25,106.25,0,7,True,False,-6.569244385,-7.330499649,0,0,-7.5,0.1676254272460937,0,False,False,0,6.678000450134277,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.677000045776367,0.7781295776367188,-4.318570137,-4.236737251,-7.322999954,-7.322999954,19,80,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119610,True
2026-03-05 17:47:19+00:00,4894,2134,6.25,-4.307499886,-4.142499924,-4.305000305,-4.506250381,-4.117500305,5.049999237060547,106.25,106.25,0,7,True,False,-6.520494461,-7.277999878,0,0,-7.5,0.2032508850097656,0,False,False,0,6.734000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.729999542236328,0.7200050354003906,-4.312826633,-4.215857029,-7.253623962,-7.253623962,19,80,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119610,True
2026-03-05 17:57:25+00:00,4895,2134,6.25,-4.248749733,-4.113750458,-4.302499771,-4.452500343,-4.092499733,5.381250381469727,106.25,106.25,0,7,True,False,-6.357368469,-7.111124039,0,0,-7.5,0.4095020294189453,0,False,False,0,6.675000190734863,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.670000076293945,0.7856292724609375,-4.296030521,-4.198731899,-7.172998428,-7.082998276,19,80,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119611,True
2026-03-05 18:07:31+00:00,4896,2134,6.25,-4.234999657,-4.088749886,-4.182499886,-4.438750267,-4.100000381,5.481250762939453,106.25,106.25,0,7,True,False,-6.473619461,-7.401750565,0,0,-7.5,0.092624664,0,False,False,0,7.625,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.607999801635742,0.9243812561035156,-4.244778156,-4.166511536,-7.418624878,-7.418624878,19,78,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119611,True
2026-03-05 18:17:37+00:00,4897,2134,6.25,-4.128749847,-4.066249847,-4.194999695,-4.404999733,-4.032500267,5.325000762939453,106.25,106.25,0,7,True,False,-6.443618774,-7.478626251,0,0,-7.5,0.049499512,0,False,False,0,7.472000122070312,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.472000122070312,1.0312576293945312,-4.222971439,-4.099141121,-7.478626251,-7.478626251,19,81,0,0,0,95,268431295,False,25,26,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119611,True
2026-03-05 18:27:43+00:00,4898,2134,6.25,-4.082500458,-4.036250114,-4.213749886,-4.404999733,-3.936250687,5.0625,106.25,106.25,0,7,True,False,-6.38924408,-7.409250259,0,0,-7.5,0.160125732,0,False,False,0,7.437999725341797,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.416999816894531,1.0556316375732422,-4.193859577,-4.062989235,-7.44112587,-7.44112587,19,88,0,0,0,95,268431295,False,25,30,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,100,119611,True
2026-03-05 18:37:50+00:00,4899,2134,6.25,-4.090000153,-3.979999542,-4.256250381,-4.367500305,-3.923749924,4.943750381469727,106.25,106.25,0,7,True,False,-6.340494156,-7.399875641,0,0,-7.5,0.1038742065429687,0,False,False,0,7.206999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.215000152587891,1.0556316375732422,-4.187387466,-4.038823128,-7.407375336,-7.407375336,19,97,0,0,0,95,268431295,False,25,33,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,27,100,119611,True
2026-03-05 18:47:56+00:00,4900,2134,6.25,-4.069999695,-4.001250267,-4.213749886,-4.357500076,-3.998750687,4.962499618530273,106.25,106.25,0,7,True,False,-6.503620148,-7.683002472,0,0,-7.5,-0.198001862,0,False,False,0,8.090000153,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.090999603271484,1.1943817138671875,-4.180851936,-4.02994442,-7.698001862,-7.698001862,19,95,0,0,0,95,268431295,False,25,35,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,65,100,119611,True
2026-03-05 18:58:02+00:00,4901,2134,6.25,-4.117500305,-4.013750076,-4.226249695,-4.336250305,-3.936250687,4.850000381469727,106.25,106.25,0,7,True,False,-6.597370148,-7.75425148,0,0,-7.5,-0.278627396,0,False,False,0,7.687000274658203,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.687999725341797,1.1887569427490234,-4.17302227,-4.050786495,-7.788002014,-7.788002014,19,95,0,0,0,95,268431295,False,25,34,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,90,100,119612,True
2026-03-05 19:08:08+00:00,4902,2134,6.25,-4.128749847,-4.011249542,-4.263750076,-4.305000305,-3.959999084,4.899999618530273,106.25,106.25,0,7,True,False,-6.647994995,-7.784252167,0,0,-7.5,-0.282377243,0,False,False,0,7.796999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.782999992370605,1.1418819427490234,-4.181358814,-4.06632185,-7.784252167,-7.784252167,19,95,0,0,0,95,268431295,False,25,33,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,90,100,119612,True
2026-03-05 19:18:14+00:00,4903,2134,6.25,-4.12250042,-4.074999809,-4.308750153,-4.328749657,-3.969999313,4.487499237060547,106.25,106.25,0,7,True,False,-6.837371826,-7.960502625,0,0,-7.5,-0.483003616,0,False,False,0,7.821999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.838000297546387,1.2131328582763672,-4.199725151,-4.091911316,-8.018629074,-8.018629074,19,82,0,0,0,95,268431295,False,25,31,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,90,100,119612,True
2026-03-05 19:28:20+00:00,4904,2134,6.25,-4.154999733,-4.119999886,-4.397500038,-4.358750343,-3.978750229,4.862499237060547,106.25,106.25,0,7,True,False,-6.6873703,-7.69237709,0,0,-7.5,-0.211126328,0,False,False,0,6.7170000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.706999778747559,1.0087566375732422,-4.242650509,-4.131102562,-7.724252701,-7.724252701,19,71,0,0,0,70,268431295,False,25,28,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,89,100,119612,True
2026-03-05 19:38:25+00:00,4905,2134,6.25,-4.229999542,-4.233750343,-4.441249847,-4.378749847,-4.055000305,4.756250381469727,106.25,106.25,0,7,True,False,-6.747371674,-7.662376404,0,0,-7.5,-0.162376404,0,False,False,0,6.888999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.887999534606934,0.9337558746337892,-4.265925884,-4.204363823,-7.679252625,-7.679252625,19,57,0,0,0,70,268431295,False,25,21,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,90,100,119612,True
2026-03-05 19:48:31+00:00,4906,2134,6.25,-4.286250114,-4.25249958,-4.447500229,-4.414999962,-4.164999962,4.84375,106.25,106.25,0,7,True,False,-6.71362114,-7.480501175,0,0,-7.5,0.0194988250732421,0,False,False,0,5.909000396728516,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928999900817871,0.7631301879882812,-4.31845808,-4.27144146,-7.450500488,-7.450500488,19,60,7,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,41,100,119612,True
2026-03-05 19:58:37+00:00,4907,2134,6.25,-4.342499733,-4.324999809,-4.37749958,-4.425000191,-4.130000114,5.0625,106.25,106.25,0,7,True,False,-6.672370911,-7.414875031,0,0,-7.5,0.1057491302490234,0,False,False,0,6.029999732971191,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.029999732971191,0.7200050354003906,-4.320563793,-4.300060272,-7.407375336,-7.407375336,19,60,7,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119613,True
2026-03-05 20:08:44+00:00,4908,2134,6.25,-4.322500229,-4.296250343,-4.340000153,-4.486249924,-4.123749733,4.893749237060547,106.25,106.25,0,7,True,False,-6.533618927,-7.292999268,0,0,-7.5,0.1882495880126953,0,False,False,0,5.973999977111816,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.989999771118164,0.7931308746337891,-4.314271927,-4.310900688,-7.321125031,-7.321125031,19,60,7,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119613,True
2026-03-05 20:18:50+00:00,4909,2134,6.25,-4.364999771,-4.291250229,-4.350000381,-4.396249771,-4.177499771,4.737499237060547,106.25,106.25,0,7,True,False,-6.571119308,-7.298624039,0,0,-7.5,0.1751251220703125,0,False,False,0,5.956999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.958000183105469,0.8043804168701172,-4.311338902,-4.303748131,-7.33612442,-7.33612442,19,60,7,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119613,True
2026-03-05 20:28:56+00:00,4910,2134,6.25,-4.347499847,-4.251250267,-4.335000038,-4.380000114,-4.136249542,4.737499237060547,106.25,106.25,0,7,True,False,-6.569244385,-7.313625336,0,0,-7.5,0.1282501220703125,0,False,False,0,5.810999870300293,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.810000419616699,0.7818794250488281,-4.300628185,-4.293507576,-7.35112381,-7.35112381,19,60,7,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119613,True
2026-03-05 20:39:07+00:00,4911,2134,6.25,-4.366250038,-4.255000114,-4.319999695,-4.477499962,-4.161250114,4.65625,106.25,106.25,0,7,True,False,-6.52986908,-7.322999954,0,0,-7.5,0.1638755798339843,0,False,False,0,5.8389997482299805,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.840000152587891,0.7987556457519531,-4.315361023,-4.291387558,-7.330499649,-7.330499649,19,60,7,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119613,True
2026-03-05 20:49:13+00:00,4912,2134,6.25,-4.350000381,-4.18500042,-4.34624958,-4.506250381,-4.138750076,4.59375,106.25,106.25,0,7,True,False,-6.503620148,-7.339874268,0,0,-7.5,0.1713752746582031,0,False,False,0,5.8389997482299805,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8470001220703125,0.7650032043457031,-4.311615467,-4.25566864,-7.266748428,-7.266748428,19,60,7,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119613,True
2026-03-05 20:59:19+00:00,4913,2134,6.25,-4.303750038,-4.211250305,-4.332500458,-4.417499542,-4.114999771,4.662500381469727,106.25,106.25,0,7,True,False,-6.46799469,-7.197374344,0,0,-7.5,0.3326263427734375,0,False,False,0,5.835000038146973,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.833000183105469,0.7443790435791016,-4.30233717,-4.256708145,-7.216123581,-7.216123581,19,60,7,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119614,True
2026-03-05 21:09:25+00:00,4914,2134,6.25,-4.323749542,-4.130000114,-4.301250458,-4.426250458,-4.126250267,4.700000762939453,106.25,106.25,0,7,True,False,-6.501745224,-7.341749191,0,0,-7.5,0.1788749694824218,0,False,False,0,6.0329999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.069999694824219,0.8587551116943359,-4.288698196,-4.236489296,-7.401750565,-7.401750565,19,52,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119614,True
2026-03-05 21:19:31+00:00,4915,2134,6.25,-4.3125,-4.172499657,-4.279999733,-4.433750153,-4.06000042,4.78125,106.25,106.25,0,7,True,False,-6.447368622,-7.262998581,0,0,-7.5,0.2257499694824218,0,False,False,0,5.815999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.824999809265137,0.817504883,-4.288068771,-4.239084244,-7.264873505,-7.264873505,19,53,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119614,True
2026-03-05 21:29:50+00:00,4916,2134,6.25,-4.246250153,-4.173749924,-4.332500458,-4.385000229,-4.119999886,4.662500381469727,106.25,106.25,0,7,True,False,-6.370492935,-7.189874649,0,0,-7.5,0.3120021820068359,0,False,False,0,5.701999664306641,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.687000274658203,0.8287544250488281,-4.29226923,-4.231342316,-7.216123581,-7.216123581,19,58,3,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119614,True
2026-03-05 21:39:56+00:00,4917,2134,6.25,-4.284999847,-4.170000076,-4.340000153,-4.393750191,-4.131250381,4.731250762939453,106.25,106.25,0,7,True,False,-6.503620148,-7.324874878,0,0,-7.5,0.1695003509521484,0,False,False,0,5.696999549865723,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.696999549865723,0.8231296539306641,-4.293949127,-4.216393471,-7.326749802,-7.326749802,19,53,0,0,0,45,268431295,False,25,15,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119614,True
2026-03-05 21:50:02+00:00,4918,2134,6.25,-4.311249733,-4.163749695,-4.347499847,-4.508749962,-4.143750191,4.600000381469727,106.25,106.25,0,7,True,False,-6.473619461,-7.281749725,0,0,-7.5,0.2463760375976562,0,False,False,0,5.668000221252441,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.663999557495117,0.7968807220458984,-4.322824478,-4.218291283,-7.246124268,-7.246124268,19,53,0,0,0,45,268431295,False,25,15,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119614,True
2026-03-05 22:00:08+00:00,4919,2134,6.25,-4.298749924,-4.197500229,-4.390000343,-4.487500191,-4.171250343,4.59375,106.25,106.25,0,7,True,False,-6.582370758,-7.388624191,0,0,-7.5,0.1638755798339843,0,False,False,0,5.619000434875488,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.621999740600586,0.7368793487548828,-4.354251862,-4.236519337,-7.373624802,-7.373624802,19,53,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119615,True
2026-03-05 22:10:14+00:00,4920,2134,6.25,-4.295000076,-4.18500042,-4.385000229,-4.53125,-4.173749924,4.674999237060547,106.25,106.25,0,7,True,False,-6.636745453,-7.341749191,0,0,-7.5,0.1376247406005859,0,False,False,0,5.668999671936035,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.682000160217285,0.6881294250488281,-4.380211353,-4.247162819,-7.324874878,-7.324874878,19,53,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119615,True
2026-03-05 22:20:28+00:00,4921,2134,6.25,-4.302499771,-4.178750038,-4.467499733,-4.521249771,-4.192500114,4.618749618530273,106.25,106.25,0,7,True,False,-6.818620682,-7.568626404,0,0,-7.5,-0.053625107,0,False,False,0,5.685000419616699,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.680000305175781,0.7968788146972656,-4.394145966,-4.254575729,-7.589250565,-7.589250565,19,53,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119615,True
2026-03-05 22:30:34+00:00,4922,2134,6.25,-4.332500458,-4.196249962,-4.49750042,-4.518750191,-4.210000038,4.487499237060547,106.25,106.25,0,7,True,False,-6.966747284,-7.729877472,0,0,-7.5,-0.244876862,0,False,False,0,5.626999855041504,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.616999626159668,0.7443809509277344,-4.414966583,-4.267361641,-7.729877472,-7.729877472,19,53,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119615,True
2026-03-05 22:40:39+00:00,4923,2134,6.25,-4.369999886,-4.203749657,-4.465000153,-4.546250343,-4.21875,4.462499618530273,106.25,106.25,0,7,True,False,-7.142997742,-7.900503159,0,0,-7.5,-0.37987709,0,False,False,0,5.621999740600586,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.63599968,0.7537555694580078,-4.426603317,-4.281973362,-7.885503769,-7.885503769,19,53,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119615,True
2026-03-05 22:50:45+00:00,4924,2134,6.25,-4.342499733,-4.211250305,-4.553750038,-4.59624958,-4.204999924,4.487499237060547,106.25,106.25,0,7,True,False,-7.015497208,-7.701751709,0,0,-7.5,-0.201751709,0,False,False,0,5.201999664306641,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.204000473022461,0.6843795776367188,-4.446815491,-4.283664703,-7.699876785,-7.699876785,19,38,7,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119615,True
2026-03-05 23:00:51+00:00,4925,2134,6.25,-4.376250267,-4.239999771,-4.555000305,-4.59624958,-4.237500191,4.5,106.25,106.25,0,7,True,False,-7.167373657,-7.70737648,0,0,-7.5,-0.297376633,0,False,False,0,5.175999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.211999893188477,0.6075038909912109,-4.454748631,-4.290092945,-7.750501633,-7.750501633,18,43,24,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119616,True
2026-03-05 23:11:04+00:00,4926,2134,6.25,-4.356249809,-4.18999958,-4.598750114,-4.607500076,-4.241250038,4.393749237060547,106.25,106.25,0,7,True,False,-7.112998962,-7.643627167,0,0,-7.5,-0.139877319,0,False,False,0,4.814000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.836999893188477,0.5606269836425781,-4.46863842,-4.295912266,-7.671751022,-7.671751022,9,39,29,0,0,20,268431295,False,0,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119616,True
2026-03-05 23:21:10+00:00,4927,2134,6.25,-4.373749733,-4.229999542,-4.611249924,-4.581250191,-4.168749809,4.331249237060547,106.25,106.25,0,7,True,False,-7.302373886,-7.945503235,0,0,-7.5,-0.445503235,0,False,False,0,5.991000175476074,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.994999885559082,0.6356296539306641,-4.464000225,-4.290981293,-7.941753387,-7.941753387,20,40,31,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119616,True
2026-03-05 23:31:16+00:00,4928,2134,6.25,-4.375,-4.211250305,-4.649999619,-4.59125042,-4.215000153,4.293750762939453,106.25,106.25,0,7,True,False,-6.83924675,-7.341749191,0,0,-7.5,0.1488761901855468,0,False,False,0,6.414999961853027,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.423999786376953,0.5006275177001953,-4.462444782,-4.296944618,-7.339874268,-7.339874268,9,40,39,0,0,20,268431295,False,0,3,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119616,True
2026-03-05 23:41:22+00:00,4929,2134,6.25,-4.37250042,-4.199999809,-4.604999542,-4.598750114,-4.126250267,4.256250381469727,106.25,106.25,0,7,True,False,-6.786746979,-7.306123734,0,0,-7.5,0.2257499694824218,0,False,False,0,8.802000045776367,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.782999992370605,0.5137538909912109,-4.457208633,-4.287343979,-7.283624649,-7.283624649,9,38,27,0,0,45,268431295,False,0,4,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119616,True
2026-03-05 23:51:28+00:00,4930,2134,6.25,-4.393750191,-4.220000267,-4.586250305,-4.541250229,-4.154999733,4.287500381469727,106.25,106.25,0,7,True,False,-7.191749573,-7.799251556,0,0,-7.5,-0.274877548,0,False,False,0,5.276000022888184,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.274000168,0.5793781280517578,-4.450811863,-4.285938263,-7.774877548,-7.774877548,21,35,22,0,0,45,268431295,False,25,4,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119616,True
2026-03-06 00:01:34+00:00,4931,2134,6.25,-4.380000114,-4.125,-4.611249924,-4.53125,-4.147500038,4.3125,106.25,106.25,0,7,True,False,-7.099872589,-7.679252625,0,0,-7.5,-0.154876709,0,False,False,0,5.937000274658203,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.855999946594238,0.6037540435791016,-4.432590485,-4.260618687,-7.763628006,-7.763628006,8,35,30,0,0,20,268431295,False,0,6,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119617,True
2026-03-06 00:11:39+00:00,4932,2134,6.25,-4.386249542,-4.097499847,-4.630000114,-4.566249847,-4.159999847,4.268749237060547,106.25,106.25,0,7,True,False,-7.000497818,-7.578001022,0,0,-7.5,-0.076126099,0,False,False,0,6.071000099182129,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.090000152587891,0.583129883,-4.436511517,-4.252923012,-7.602376938,-7.602376938,20,42,40,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119617,True
2026-03-06 00:21:45+00:00,4933,2134,6.25,-4.391249657,-4.097499847,-4.609999657,-4.585000038,-4.128749847,4.193750381469727,106.25,106.25,0,7,True,False,-7.189874649,-7.773002625,0,0,-7.5,-0.273002625,0,False,False,0,7.723999977111816,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.732000350952148,0.4818782806396484,-4.439369202,-4.237181664,-7.771127701,-7.771127701,10,39,44,0,0,20,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119617,True
2026-03-06 00:31:51+00:00,4934,2134,6.25,-4.358750343,-4.076250076,-4.630000114,-4.552499771,-4.098750114,4.168750762939453,106.25,106.25,0,7,True,False,-6.923622131,-7.48800087,0,0,-7.5,0.0138740539550781,0,False,False,0,8.670999526977539,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.993000030517578,0.5812549591064453,-4.435265064,-4.233537674,-7.516126633,-7.516126633,21,39,44,0,0,20,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119617,True
2026-03-06 00:41:57+00:00,4935,2134,6.25,-4.347499847,-4.106249809,-4.635000229,-4.576250076,-4.073749542,4.09375,106.25,106.25,0,7,True,False,-7.097997665,-7.711126328,0,0,-7.5,-0.20737648,0,False,False,0,4.982999801635742,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.982999801635742,0.6112537384033203,-4.425048351,-4.22738266,-7.699876785,-7.699876785,11,34,43,0,0,20,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119617,True
2026-03-06 00:52:03+00:00,4936,2134,6.25,-4.350000381,-4.055000305,-4.648750305,-4.489999771,-4.085000038,4.268749237060547,106.25,106.25,0,7,True,False,-6.586120605,-7.000497818,0,0,-7.5,0.4695014953613281,0,False,False,0,7.953000068664551,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.942999839782715,0.4706268310546875,-4.415168285,-4.223579407,-7.092372894,-7.092372894,9,60,0,0,0,45,268431295,False,0,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119617,True
2026-03-06 01:02:09+00:00,4937,2134,6.25,-4.352499962,-4.114999771,-4.573749542,-4.510000229,-4.039999962,4.131250381469727,106.25,106.25,0,7,True,False,-6.998622894,-7.493625641,0,0,-7.5,-0.003000259,0,False,False,0,5.118000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.111000061035156,0.5325031280517578,-4.402962685,-4.222168922,-7.523626328,-7.523626328,19,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119618,True
2026-03-06 01:12:15+00:00,4938,2134,6.25,-4.352499962,-4.09624958,-4.573749542,-4.555000305,-4.038749695,4.087499618530273,106.25,106.25,0,7,True,False,-6.996747971,-7.630500793,0,0,-7.5,-0.138002396,0,False,False,0,4.881999969482422,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.871999740600586,0.5887546539306641,-4.391876698,-4.215330124,-7.638002396,-7.638002396,10,59,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119618,True
2026-03-06 01:22:21+00:00,4939,2134,6.25,-4.317500114,-4.038749695,-4.587499619,-4.496250153,-4.015000343,4.162500381469727,106.25,106.25,0,7,True,False,-7.094247818,-7.76550293,0,0,-7.5,-0.291751862,0,False,False,0,5.833999633789063,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.859000205993652,0.7218799591064453,-4.397120953,-4.213576317,-7.819877625,-7.819877625,19,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119618,True
2026-03-06 01:32:27+00:00,4940,2134,6.25,-4.361249924,-4.063750267,-4.604999542,-4.538749695,-4.020000458,4.03125,106.25,106.25,0,7,True,False,-7.214248657,-7.872377396,0,0,-7.5,-0.357378006,0,False,False,0,7.605999946594238,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.605999946594238,0.6562538146972656,-4.402851105,-4.211978436,-7.872377396,-7.872377396,8,62,0,0,0,70,268431295,False,0,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119618,True
2026-03-06 01:42:33+00:00,4941,2134,6.25,-4.361249924,-4.078749657,-4.618749619,-4.542499542,-4.021249771,4.049999237060547,106.25,106.25,0,7,True,False,-7.362375259,-8.022378922,0,0,-7.5,-0.524253845,0,False,False,0,5.387000084,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.395999908447266,0.6487541198730469,-4.404099464,-4.216627121,-7.979253769,-7.979253769,20,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119618,True
2026-03-06 01:52:39+00:00,4942,2134,6.25,-4.333749771,-4.104999542,-4.636249542,-4.532500267,-4.041250229,4.0,106.25,106.25,0,7,True,False,-7.167373657,-7.688627243,0,0,-7.5,-0.154876709,0,False,False,0,8.904999732971191,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.906999588012695,0.5025043487548828,-4.406167984,-4.223562241,-7.688627243,-7.688627243,9,60,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119619,True
2026-03-06 02:02:45+00:00,4943,2134,6.25,-4.351249695,-4.09375,-4.661250114,-4.511249542,-4.016249657,4.018749237060547,106.25,106.25,0,7,True,False,-7.11674881,-7.722377777,0,0,-7.5,-0.220502853,0,False,False,0,4.8420000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.914999961853027,0.5625038146972656,-4.39953661,-4.222472191,-7.686752319,-7.686752319,19,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119619,True
2026-03-06 02:12:51+00:00,4944,2134,6.25,-4.390000343,-4.071249962,-4.648750305,-4.517499924,-4.043749809,3.950000762939453,106.25,106.25,0,7,True,False,-6.647994995,-7.081123352,0,0,-7.5,0.4395027160644531,0,False,False,0,7.982999801635742,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.920000076293945,0.4575023651123047,-4.400541306,-4.223538399,-7.137372971,-7.137372971,10,64,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119619,True
2026-03-06 02:22:56+00:00,4945,2134,6.25,-4.363750458,-4.071249962,-4.647500038,-4.520000458,-4.00249958,3.943750381469727,106.25,106.25,0,7,True,False,-7.129873276,-7.748626709,0,0,-7.5,-0.246751785,0,False,False,0,4.935000419616699,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.935000419616699,0.6093788146972656,-4.393103123,-4.241815567,-7.748626709,-7.748626709,19,56,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119619,True
2026-03-06 02:33:02+00:00,4946,2134,6.25,-4.388750076,-4.071249962,-4.611249924,-4.52875042,-4.046250343,3.987499237060547,106.25,106.25,0,7,True,False,-7.261123657,-7.848003387,0,0,-7.5,-0.396753311,0,False,False,0,7.970999717712402,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.8979997634887695,0.6262531280517578,-4.391694546,-4.2371068,-7.872377396,-7.872377396,9,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119619,True
2026-03-06 02:43:08+00:00,4947,2134,6.25,-4.407500267,-4.090000153,-4.654999733,-4.53125,-3.973749161,4.03125,106.25,106.25,0,7,True,False,-7.306123734,-7.964254379,0,0,-7.5,-0.426753998,0,False,False,0,5.251000404,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.246000289916992,0.6768779754638672,-4.38214159,-4.235417366,-7.958627701,-7.958627701,20,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119619,True
2026-03-06 02:53:14+00:00,4948,2134,6.25,-4.401249886,-4.09624958,-4.651249886,-4.526249886,-3.956249237,4.03125,106.25,106.25,0,7,True,False,-6.649869919,-7.082998276,0,0,-7.5,0.4038772583007812,0,False,False,0,7.833000183105469,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.694000244140625,0.4481277465820312,-4.383582592,-4.244821072,-7.099872589,-7.099872589,8,63,0,0,0,70,268431295,False,0,5,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119620,True
2026-03-06 03:03:20+00:00,4949,2134,6.25,-4.399999619,-4.056249619,-4.662500381,-4.483750343,-4.001250267,3.887500762939453,106.25,106.25,0,7,True,False,-6.762371063,-7.309873581,0,0,-7.5,0.1976261138916015,0,False,False,0,9.074999809265137,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.05799961090088,0.5475025177001953,-4.380802631,-4.235879898,-7.309873581,-7.309873581,9,61,0,0,0,70,268431295,False,0,6,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119620,True
