timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-06 03:13:25+00:00,4950,2134,6.25,-4.413749695,-4.098750114,-4.654999733,-4.472499847,-3.981250763,3.8999996185302734,106.25,106.25,0,7,True,False,-7.212373734,-7.829252243,0,0,-7.5,-0.301128387,0,False,False,0,5.053999900817871,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.98900032,0.5625038146972656,-4.369791508,-4.224541664,-7.69237709,-7.69237709,10,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119620,True
2026-03-06 03:23:31+00:00,4951,2134,6.25,-4.40625,-4.107500076,-4.636249542,-4.506250381,-3.936250687,3.84375,106.25,106.25,0,7,True,False,-7.097997665,-7.735502243,0,0,-7.5,-0.25425148,0,False,False,0,5.871999740600586,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.91100025177002,0.6656284332275391,-4.351084709,-4.214304924,-7.735502243,-7.735502243,20,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119620,True
2026-03-06 03:33:37+00:00,4952,2134,6.25,-4.371250153,-4.067500114,-4.617500305,-4.498749733,-3.934999466,3.975000381469727,106.25,106.25,0,7,True,False,-7.266748428,-7.975503922,0,0,-7.5,-0.481128693,0,False,False,0,5.267999649047852,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.267999649047852,0.706878662,-4.358898163,-4.218684673,-7.979253769,-7.979253769,20,54,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119620,True
2026-03-06 03:43:43+00:00,4953,2134,6.25,-4.364999771,-4.039999962,-4.680000305,-4.518750191,-3.938749313,3.856250762939453,106.25,106.25,0,7,True,False,-7.066122055,-7.594875336,0,0,-7.5,-0.093000412,0,False,False,0,6.262000084,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.185000419616699,0.5118789672851562,-4.366507053,-4.208815575,-7.643627167,-7.643627167,8,59,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119620,True
2026-03-06 03:53:49+00:00,4954,2134,6.25,-4.397500038,-4.056249619,-4.666250229,-4.488750458,-3.972499847,3.850000381469727,106.25,106.25,0,7,True,False,-7.360500336,-8.011129379,0,0,-7.5,-0.535503387,0,False,False,0,5.659000396728516,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.656000137329102,0.6243782043457031,-4.368845463,-4.206663609,-7.988628387,-7.988628387,20,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119621,True
2026-03-06 04:03:56+00:00,4955,2134,6.25,-4.416250229,-4.039999962,-4.675000191,-4.505000114,-3.918750763,3.84375,106.25,106.25,0,7,True,False,-7.129873276,-7.647377014,0,0,-7.5,-0.156751633,0,False,False,0,5.152000427246094,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.164999961853027,0.5250034332275391,-4.370007038,-4.211408615,-7.654876709,-7.654876709,12,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119621,True
2026-03-06 04:14:01+00:00,4956,2134,6.25,-4.390000343,-4.043749809,-4.65874958,-4.518750191,-3.947500229,3.831249237060547,106.25,106.25,0,7,True,False,-7.028623581,-7.529251099,0,0,-7.5,0.000749588,0,False,False,0,9.100999832,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.107999801635742,0.5006275177001953,-4.370464325,-4.211053848,-7.501125336,-7.501125336,15,63,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119621,True
2026-03-06 04:24:07+00:00,4957,2134,6.25,-4.37250042,-4.055000305,-4.662500381,-4.481249809,-3.951250076,3.918750762939453,106.25,106.25,0,7,True,False,-7.216123581,-7.898628235,0,0,-7.5,-0.355503082,0,False,False,0,5.11400032,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.116999626159668,0.6862545013427734,-4.369231701,-4.213360786,-7.900503159,-7.900503159,18,50,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119621,True
2026-03-06 04:34:13+00:00,4958,2134,6.25,-4.364999771,-4.008749962,-4.662500381,-4.512499809,-3.918750763,3.9624996185302734,106.25,106.25,0,7,True,False,-7.262998581,-7.861127853,0,0,-7.5,-0.385503769,0,False,False,0,7.822999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.7270002365112305,0.6018791198730469,-4.369859695,-4.206865788,-7.85925293,-7.85925293,9,62,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119621,True
2026-03-06 04:44:19+00:00,4959,2134,6.25,-4.402500153,-4.036250114,-4.678750038,-4.475000381,-3.9375,4.018749237060547,106.25,106.25,0,7,True,False,-7.306123734,-7.975503922,0,0,-7.5,-0.473628998,0,False,False,0,5.456999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.454999923706055,0.6731300354003906,-4.363878727,-4.209002972,-7.975503922,-7.975503922,18,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119621,True
2026-03-06 04:54:25+00:00,4960,2134,6.25,-4.421250343,-4.039999962,-4.693750381,-4.498749733,-3.933750153,3.8999996185302734,106.25,106.25,0,7,True,False,-7.154249191,-7.750501633,0,0,-7.5,-0.248626709,0,False,False,0,8.321000099182129,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.204999923706055,0.5906295776367188,-4.362953663,-4.215178967,-7.776752472,-7.776752472,9,63,0,0,0,70,268431295,False,0,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119622,True
2026-03-06 05:04:31+00:00,4961,2134,6.25,-4.411250114,-4.06000042,-4.662500381,-4.513750076,-3.899999619,3.943750381469727,106.25,106.25,0,7,True,False,-7.216123581,-7.831127167,0,0,-7.5,-0.316127777,0,False,False,0,5.114999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.152999877929688,0.6543788909912109,-4.351987362,-4.21405077,-7.900503159,-7.900503159,19,52,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119622,True
2026-03-06 05:14:36+00:00,4962,2134,6.25,-4.354999542,-4.034999847,-4.676250458,-4.515000343,-3.887500763,4.0,106.25,106.25,0,7,True,False,-7.144872665,-7.711126328,0,0,-7.5,-0.233627319,0,False,False,0,9.039999961853027,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.987000465393066,0.5700035095214844,-4.354743481,-4.208652496,-7.724252701,-7.724252701,21,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119622,True
2026-03-06 05:24:42+00:00,4963,2134,6.25,-4.376250267,-4.061249733,-4.642499924,-4.487500191,-3.901250839,3.950000762939453,106.25,106.25,0,7,True,False,-7.002372742,-7.493625641,0,0,-7.5,0.0119991302490234,0,False,False,0,5.065999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.012999534606934,0.4987525939941406,-4.343129635,-4.206424713,-7.503000259,-7.503000259,19,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119622,True
2026-03-06 05:34:48+00:00,4964,2134,6.25,-4.421250343,-4.037500381,-4.675000191,-4.465000153,-3.911249161,3.981250762939453,106.25,106.25,0,7,True,False,-7.311750412,-7.98487854,0,0,-7.5,-0.479253769,0,False,False,0,5.612999916,7,False,False,True,40,80,20,60,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.614999771118164,0.6825046539306641,-4.333091736,-4.21075201,-7.990503311,-7.990503311,15,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119622,True
2026-03-06 05:44:54+00:00,4965,2134,6.25,-4.375,-3.971250534,-4.668749809,-4.449999809,-3.88999939,4.068750381469727,106.25,106.25,0,7,True,False,-7.157999039,-7.855503082,0,0,-7.5,-0.355503082,0,False,False,0,5.574999809265137,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.538999557495117,0.6281299591064453,-4.332370758,-4.201849937,-7.773002625,-7.773002625,15,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119622,True
2026-03-06 05:55:00+00:00,4966,2134,6.25,-4.386249542,-3.988750458,-4.649999619,-4.47124958,-3.838750839,4.0625,106.25,106.25,0,7,True,False,-7.097997665,-7.778627396,0,0,-7.5,-0.278627396,0,False,False,0,5.409000396728516,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.401000022888184,0.6693782806396484,-4.32926321,-4.20389843,-7.752376556,-7.752376556,15,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119623,True
2026-03-06 06:05:05+00:00,4967,2134,6.25,-4.356249809,-4.022500038,-4.667499542,-4.501250267,-3.911249161,4.043750762939453,106.25,106.25,0,7,True,False,-7.159873962,-7.761753082,0,0,-7.5,-0.246751785,0,False,False,0,5.154000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.201999664306641,0.6562538146972656,-4.338726997,-4.199410915,-7.838626862,-7.838626862,10,52,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119623,True
2026-03-06 06:15:11+00:00,4968,2134,6.25,-4.354999542,-4.038749695,-4.680000305,-4.47124958,-3.888750076,4.056249618530273,106.25,106.25,0,7,True,False,-7.298624039,-7.949253082,0,0,-7.5,-0.458627701,0,False,False,0,5.461000442504883,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.444999694824219,0.6487541198730469,-4.335802078,-4.199910164,-7.956752777,-7.956752777,10,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119623,True
2026-03-06 06:25:17+00:00,4969,2134,6.25,-4.395000458,-4.020000458,-4.649999619,-4.442500114,-3.84375,4.075000762939453,106.25,106.25,0,7,True,False,-6.942371368,-7.572376251,0,0,-7.5,-0.044250488,0,False,False,0,9.394000053405762,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.394000053405762,0.6262531280517578,-4.331316948,-4.199857712,-7.572376251,-7.572376251,17,61,0,0,0,70,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119623,True
2026-03-06 06:35:23+00:00,4970,2134,6.25,-4.390000343,-4.039999962,-4.673749924,-4.4375,-3.866249084,4.15625,106.25,106.25,0,7,True,False,-7.094247818,-7.733627319,0,0,-7.5,-0.246751785,0,False,False,0,5.543999671936035,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.529999732971191,0.6618785858154297,-4.329171658,-4.193825245,-7.662376404,-7.662376404,19,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119623,True
2026-03-06 06:45:29+00:00,4971,2134,6.25,-4.361249924,-4.023750305,-4.667499542,-4.483750343,-3.837499619,4.09375,106.25,106.25,0,7,True,False,-7.159873962,-7.836751938,0,0,-7.5,-0.331127167,0,False,False,0,5.581999778747559,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.574999809265137,0.6918792724609375,-4.32500124,-4.191419125,-7.851753235,-7.851753235,19,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119623,True
2026-03-06 06:55:35+00:00,4972,2134,6.25,-4.361249924,-4.003749847,-4.675000191,-4.486249924,-3.852500916,4.118749618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.731752396,0,0,-7.5,-0.246751785,0,False,False,0,5.506999969482422,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.513999938964844,0.6018791198730469,-4.324828625,-4.192836761,-7.602376938,-7.602376938,19,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119624,True
2026-03-06 07:05:41+00:00,4973,2134,6.25,-4.364999771,-4.015000343,-4.654999733,-4.473750114,-3.876249313,4.118749618530273,106.25,106.25,0,7,True,False,-7.212373734,-7.913627625,0,0,-7.5,-0.409877777,0,False,False,0,5.562999725341797,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.553000450134277,0.7350044250488281,-4.32700491,-4.198708057,-7.951128006,-7.951128006,19,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119624,True
2026-03-06 07:15:47+00:00,4974,2134,6.25,-4.388750076,-4.013750076,-4.661250114,-4.475000381,-3.861249924,4.168750762939453,106.25,106.25,0,7,True,False,-7.24237442,-7.902378082,0,0,-7.5,-0.402378082,0,False,False,0,5.312999725341797,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.286999702453613,0.6468791961669922,-4.334414959,-4.198852539,-7.902378082,-7.902378082,19,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119624,True
2026-03-06 07:25:52+00:00,4975,2134,6.25,-4.388750076,-4.020000458,-4.662500381,-4.432499886,-3.877500534,4.168750762939453,106.25,106.25,0,7,True,False,-7.064247131,-7.69237709,0,0,-7.5,-0.226127625,0,False,False,0,5.251000404,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.225000381469727,0.5962543487548828,-4.332289219,-4.195428848,-7.621126175,-7.621126175,15,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119624,True
2026-03-06 07:35:58+00:00,4976,2134,6.25,-4.402500153,-4.010000229,-4.62250042,-4.493749619,-3.851249695,4.09375,106.25,106.25,0,7,True,False,-7.159873962,-7.771127701,0,0,-7.5,-0.269252777,0,False,False,0,5.270999908447266,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.265000343322754,0.5850048065185547,-4.329891682,-4.200237274,-7.761753082,-7.761753082,12,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,30,True,-4.300000191,0,90,-4.5,True,20,100,119624,True
2026-03-06 07:46:04+00:00,4977,2134,6.25,-4.37749958,-4.03125,-4.642499924,-4.465000153,-3.829999924,4.168750762939453,106.25,106.25,0,7,True,False,-7.246124268,-7.932378769,0,0,-7.5,-0.460502625,0,False,False,0,5.418999671936035,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.456999778747559,0.6862545013427734,-4.321246624,-4.200540543,-7.902378082,-7.902378082,10,52,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119624,True
2026-03-06 07:56:10+00:00,4978,2134,6.25,-4.37749958,-4.046250343,-4.681249619,-4.447500229,-3.84375,4.125,106.25,106.25,0,7,True,False,-7.216123581,-7.977378845,0,0,-7.5,-0.475503922,0,False,False,0,5.654999732971191,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.692000389099121,0.7612552642822266,-4.319909096,-4.197114468,-7.975503922,-7.975503922,10,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119625,True
2026-03-06 08:06:15+00:00,4979,2134,6.25,-4.354999542,-4.011249542,-4.654999733,-4.442500114,-3.826250076,4.162500381469727,106.25,106.25,0,7,True,False,-7.099872589,-7.748626709,0,0,-7.5,-0.288002014,0,False,False,0,5.564000129699707,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.583000183105469,0.7012538909912109,-4.316932201,-4.196659088,-7.776752472,-7.776752472,10,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119625,True
2026-03-06 08:16:24+00:00,4980,2134,6.25,-4.380000114,-4.012499809,-4.673749924,-4.436249733,-3.802499771,4.09375,106.25,106.25,0,7,True,False,-7.028623581,-7.64550209,0,0,-7.5,-0.209251404,0,False,False,0,5.279000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.222999572753906,0.5643787384033203,-4.31588316,-4.199803352,-7.578001022,-7.578001022,10,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119625,True
2026-03-06 08:26:30+00:00,4981,2134,6.25,-4.375,-4.032500267,-4.65874958,-4.432499886,-3.86000061,4.087499618530273,106.25,106.25,0,7,True,False,-7.109249115,-7.829252243,0,0,-7.5,-0.334877014,0,False,False,0,5.458999633789063,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.456999778747559,0.7087535858154297,-4.315189838,-4.203976631,-7.834877014,-7.834877014,10,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119625,True
2026-03-06 08:36:36+00:00,4982,2134,6.25,-4.397500038,-4.003749847,-4.667499542,-4.418749809,-3.856250763,4.162500381469727,106.25,106.25,0,7,True,False,-7.000497818,-7.662376404,0,0,-7.5,-0.16050148,0,False,False,0,5.387999534606934,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.392000198364258,0.660003662,-4.31326437,-4.203177452,-7.66050148,-7.66050148,10,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119625,True
2026-03-06 08:46:42+00:00,4983,2134,6.25,-4.354999542,-4.013750076,-4.675000191,-4.441249847,-3.834999084,4.262500762939453,106.25,106.25,0,7,True,False,-7.067998886,-7.677375793,0,0,-7.5,-0.188627243,0,False,False,0,5.510000228881836,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.468000411987305,0.5606288909912109,-4.315425873,-4.206165314,-7.66050148,-7.66050148,10,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119625,True
2026-03-06 08:56:48+00:00,4984,2134,6.25,-4.392499924,-4.006250381,-4.630000114,-4.451250076,-3.846250534,4.206249237060547,106.25,106.25,0,7,True,False,-7.081123352,-7.714876175,0,0,-7.5,-0.241127014,0,False,False,0,5.546999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.546999931335449,0.6468791961669922,-4.319358826,-4.197142601,-7.713001251,-7.713001251,10,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119626,True
2026-03-06 09:06:54+00:00,4985,2134,6.25,-4.40375042,-4.063750267,-4.706250191,-4.433750153,-3.837499619,4.193750381469727,106.25,106.25,0,7,True,False,-6.856121063,-7.409250259,0,0,-7.5,0.085124969,0,False,False,0,7.725999832,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.718999862670898,0.5606288909912109,-4.320782185,-4.20013237,-7.450500488,-7.450500488,9,52,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119626,True
2026-03-06 09:16:59+00:00,4986,2134,6.25,-4.375,-3.993749619,-4.614999771,-4.425000191,-3.857500076,4.274999618530273,106.25,106.25,0,7,True,False,-7.030498505,-7.774877548,0,0,-7.5,-0.276752472,0,False,False,0,5.822999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.815999984741211,0.7087535858154297,-4.306723595,-4.198429108,-7.778627396,-7.778627396,18,57,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119626,True
2026-03-06 09:27:05+00:00,4987,2134,6.25,-4.357500076,-4.058750153,-4.637499809,-4.46875,-3.846250534,4.243749618530273,106.25,106.25,0,7,True,False,-7.178623199,-7.930503845,0,0,-7.5,-0.426753998,0,False,False,0,5.710000038146973,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.711000442504883,0.7256298065185547,-4.302892685,-4.197354794,-7.885503769,-7.885503769,18,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119626,True
2026-03-06 09:37:12+00:00,4988,2134,6.25,-4.376250267,-4.018750191,-4.586250305,-4.398750305,-3.844999313,4.25,106.25,106.25,0,7,True,False,-7.191749573,-7.932378769,0,0,-7.5,-0.436128616,0,False,False,0,5.748999596,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.737999916,0.7725048065185547,-4.295512676,-4.192202568,-7.926753998,-7.926753998,18,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119626,True
2026-03-06 09:47:17+00:00,4989,2134,6.25,-4.34125042,-4.053750038,-4.621250153,-4.456250191,-3.870000839,4.206249237060547,106.25,106.25,0,7,True,False,-6.976121902,-7.61362648,0,0,-7.5,-0.085500717,0,False,False,0,5.326999664306641,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.296999931335449,0.6525039672851562,-4.298517227,-4.192708015,-7.624876022,-7.624876022,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119626,True
2026-03-06 09:57:23+00:00,4990,2134,6.25,-4.358750343,-4.027500153,-4.636249542,-4.417499542,-3.852500916,4.212499618530273,106.25,106.25,0,7,True,False,-6.998622894,-7.705501556,0,0,-7.5,-0.166126251,0,False,False,0,5.335000038146973,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.362000465393066,0.7181282043457031,-4.308595181,-4.195188522,-7.795501709,-7.795501709,18,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119627,True
2026-03-06 10:07:29+00:00,4991,2134,6.25,-4.356249809,-4.058750153,-4.635000229,-4.443750381,-3.857500076,4.268749237060547,106.25,106.25,0,7,True,False,-7.099872589,-7.756126404,0,0,-7.5,-0.248626709,0,False,False,0,5.239999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.251000404,0.6487541198730469,-4.310399532,-4.203568935,-7.771127701,-7.771127701,18,52,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119627,True
2026-03-06 10:17:35+00:00,4992,2134,6.25,-4.390000343,-3.995000839,-4.617500305,-4.425000191,-3.841249466,4.274999618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.746751785,0,0,-7.5,-0.250501633,0,False,False,0,5.383000373840332,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.3470001220703125,0.6581287384033203,-4.308428288,-4.193983078,-7.658626556,-7.658626556,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119627,True
2026-03-06 10:27:40+00:00,4993,2134,6.25,-4.391249657,-4.023750305,-4.604999542,-4.418749809,-3.863750458,4.262500762939453,106.25,106.25,0,7,True,False,-7.240499496,-7.921127319,0,0,-7.5,-0.421127319,0,False,False,0,5.621000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.609000205993652,0.6637554168701172,-4.304474831,-4.200235844,-7.885503769,-7.885503769,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119627,True
2026-03-06 10:37:46+00:00,4994,2134,6.25,-4.381250381,-4.022500038,-4.630000114,-4.436249733,-3.823749542,4.25,106.25,106.25,0,7,True,False,-7.187997818,-7.87987709,0,0,-7.5,-0.383628845,0,False,False,0,5.590000152587891,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.590999603271484,0.6956310272216797,-4.303901196,-4.207433224,-7.883628845,-7.883628845,18,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119627,True
2026-03-06 10:47:52+00:00,4995,2134,6.25,-4.386249542,-4.024999619,-4.662500381,-4.416250229,-3.833749771,4.3125,106.25,106.25,0,7,True,False,-6.707996368,-7.232999802,0,0,-7.5,0.2782516479492187,0,False,False,0,5.895000457763672,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.826000213623047,0.566253662,-4.30177927,-4.201483727,-7.279874802,-7.279874802,9,60,0,0,0,45,268431295,False,0,8,True,-4.199999809,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,100,119627,True
2026-03-06 10:57:58+00:00,4996,2134,6.25,-4.358750343,-4.071249962,-4.609999657,-4.402500153,-3.836250305,4.25,106.25,106.25,0,7,True,False,-6.942371368,-7.696126938,0,0,-7.5,-0.205501556,0,False,False,0,5.949000358581543,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.949999809265137,0.6937541961669922,-4.288810253,-4.202857971,-7.668001175,-7.668001175,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119628,True
2026-03-06 11:08:04+00:00,4997,2134,6.25,-4.363750458,-4.037500381,-4.611249924,-4.421250343,-3.811250687,4.28125,106.25,106.25,0,7,True,False,-6.974246979,-7.632375717,0,0,-7.5,-0.119251251,0,False,False,0,5.444000244140625,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.480999946594238,0.6843795776367188,-4.283554077,-4.203967094,-7.733627319,-7.733627319,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119628,True
2026-03-06 11:18:10+00:00,4998,2134,6.25,-4.348750114,-3.998750687,-4.609999657,-4.418749809,-3.851249695,4.318750381469727,106.25,106.25,0,7,True,False,-7.135498047,-7.81237793,0,0,-7.5,-0.34425354,0,False,False,0,5.864999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.861000061035156,0.7031288146972656,-4.28360796,-4.202402115,-7.797376633,-7.797376633,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119628,True
2026-03-06 11:28:16+00:00,4999,2134,6.25,-4.375,-4.013750076,-4.630000114,-4.399999619,-3.762500763,4.325000762939453,106.25,106.25,0,7,True,False,-7.118623734,-7.87987709,0,0,-7.5,-0.363002777,0,False,False,0,5.819999694824219,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.793999671936035,0.7612552642822266,-4.286239624,-4.204431057,-7.885503769,-7.885503769,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119628,True
2026-03-06 11:38:22+00:00,5000,2134,6.25,-4.361249924,-4.046250343,-4.606249809,-4.428750038,-3.866249084,4.325000762939453,106.25,106.25,0,7,True,False,-7.096122742,-7.789876938,0,0,-7.5,-0.288002014,0,False,False,0,5.595999717712402,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.557000160217285,0.7012538909912109,-4.294105053,-4.201726913,-7.799251556,-7.799251556,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119628,True
2026-03-06 11:48:27+00:00,5001,2134,6.25,-4.380000114,-4.026249886,-4.642499924,-4.438750267,-3.806249619,4.287500381469727,106.25,106.25,0,7,True,False,-6.861745834,-7.371749878,0,0,-7.5,0.088874817,0,False,False,0,5.137000084,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.133999824523926,0.4893779754638672,-4.296414852,-4.19751215,-7.371749878,-7.371749878,18,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119628,True
2026-03-06 11:58:34+00:00,5002,2134,6.25,-4.37749958,-4.018750191,-4.579999924,-4.416250229,-3.851249695,4.274999618530273,106.25,106.25,0,7,True,False,-6.531744003,-7.052997589,0,0,-7.5,0.4601268768310547,0,False,False,0,5.211000442504883,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.236000061035156,0.5512542724609375,-4.290851593,-4.199379921,-7.086748123,-7.086748123,18,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119629,True
2026-03-06 12:08:40+00:00,5003,2134,6.25,-4.34125042,-4.037500381,-4.604999542,-4.420000076,-3.838750839,4.399999618530273,106.25,106.25,0,7,True,False,-6.587995529,-7.186122894,0,0,-7.5,0.3138771057128906,0,False,False,0,5.635000228881836,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.61400032,0.6206283569335938,-4.283502579,-4.196048737,-7.206748962,-7.206748962,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119629,True
2026-03-06 12:18:45+00:00,5004,2134,6.25,-4.34375,-4.03125,-4.592499733,-4.431249619,-3.821250916,4.331249237060547,106.25,106.25,0,7,True,False,-6.852371216,-7.563001633,0,0,-7.5,-0.038625717,0,False,False,0,6.01099968,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.006999969482422,0.6843795776367188,-4.275316715,-4.193303585,-7.540500641,-7.540500641,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119629,True
2026-03-06 12:28:52+00:00,5005,2134,6.25,-4.357500076,-4.053750038,-4.5625,-4.418749809,-3.847499847,4.337499618530273,106.25,106.25,0,7,True,False,-6.983621597,-7.720502853,0,0,-7.5,-0.198001862,0,False,False,0,5.944000244140625,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.934000015258789,0.7575035095214844,-4.270020008,-4.186916828,-7.75425148,-7.75425148,18,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119629,True
2026-03-06 12:38:58+00:00,5006,2134,6.25,-4.34624958,-4.013750076,-4.561249733,-4.40375042,-3.801250458,4.431249618530273,106.25,106.25,0,7,True,False,-6.97987175,-7.643627167,0,0,-7.5,-0.149251938,0,False,False,0,5.678000450134277,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.678000450134277,0.6656303405761719,-4.278425694,-4.179120541,-7.643627167,-7.643627167,18,59,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119629,True
2026-03-06 12:49:04+00:00,5007,2134,6.25,-4.348750114,-3.96875,-4.573749542,-4.387499809,-3.809999466,4.412500381469727,106.25,106.25,0,7,True,False,-6.916122437,-7.548000336,0,0,-7.5,-0.044250488,0,False,False,0,5.616999626159668,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.633999824523926,0.6356296539306641,-4.279621601,-4.178555489,-7.579875946,-7.579875946,18,61,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119629,True
2026-03-06 12:59:10+00:00,5008,2134,6.25,-4.342499733,-3.989999771,-4.609999657,-4.441249847,-3.818750381,4.399999618530273,106.25,106.25,0,7,True,False,-7.133623123,-7.89112854,0,0,-7.5,-0.383628845,0,False,False,0,6.041999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.048000335693359,0.7893810272216797,-4.282901764,-4.17864418,-7.883628845,-7.883628845,18,61,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119630,True
2026-03-06 13:09:16+00:00,5009,2134,6.25,-4.354999542,-4.058750153,-4.623749733,-4.432499886,-3.82749939,4.418750762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.827377319,0,0,-7.5,-0.318002701,0,False,False,0,6.019000053405762,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.045000076293945,0.7575054168701172,-4.285702705,-4.182869911,-7.821752548,-7.818002701,18,61,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119630,True
2026-03-06 13:19:22+00:00,5010,2134,6.25,-4.361249924,-4.017499924,-4.603750229,-4.417499542,-3.82875061,4.337499618530273,106.25,106.25,0,7,True,False,-7.131748199,-7.934253693,0,0,-7.5,-0.443628311,0,False,False,0,6.1579999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.16100025177002,0.7650032043457031,-4.289732933,-4.185826302,-7.919252396,-7.919252396,18,60,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119630,True
2026-03-06 13:29:28+00:00,5011,2134,6.25,-4.295000076,-4.039999962,-4.617500305,-4.416250229,-3.809999466,4.325000762939453,106.25,106.25,0,7,True,False,-7.129873276,-7.881753922,0,0,-7.5,-0.37987709,0,False,False,0,6.175999641418457,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.175999641418457,0.7518806457519531,-4.288739681,-4.180177689,-7.881753922,-7.881753922,18,61,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119630,True
2026-03-06 13:39:33+00:00,5012,2134,6.25,-4.265000343,-3.913749695,-4.62250042,-4.430000305,-3.82875061,4.325000762939453,106.25,106.25,0,7,True,False,-6.71362114,-7.495500565,0,0,-7.5,-0.010499954,0,False,False,0,6.163999557495117,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.184000015258789,0.7181282043457031,-4.28478241,-4.070311069,-7.431749344,-7.431749344,18,61,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119630,True
2026-03-06 13:49:39+00:00,5013,2134,6.25,-4.306249619,-3.972499847,-4.598750114,-4.423749924,-3.799999237,4.34375,106.25,106.25,0,7,True,False,-6.621746063,-7.426124573,0,0,-7.5,0.073875427,0,False,False,0,6.274000168,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.272000312805176,0.817504883,-4.27401495,-4.1028018,-7.424249649,-7.424249649,18,61,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119630,True
2026-03-06 13:59:45+00:00,5014,2134,6.25,-4.27875042,-3.971250534,-4.567500114,-4.393750191,-3.805000305,4.506250381469727,106.25,106.25,0,7,True,False,-6.587995529,-7.396125793,0,0,-7.5,0.1038742065429687,0,False,False,0,6.307999610900879,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300999641418457,0.7856292724609375,-4.263364792,-4.130308151,-7.371749878,-7.371749878,18,61,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119631,True
2026-03-06 14:09:51+00:00,5015,2134,6.25,-4.286250114,-3.962499619,-4.553750038,-4.412500381,-3.864999771,4.543750762939453,106.25,106.25,0,7,True,False,-6.646120071,-7.424249649,0,0,-7.5,0.073875427,0,False,False,0,6.329000473022461,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.331999778747559,0.7781295776367188,-4.262153625,-4.159623623,-7.426124573,-7.426124573,18,61,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119631,True
2026-03-06 14:19:57+00:00,5016,2134,6.25,-4.324999809,-4.036250114,-4.516249657,-4.373749733,-3.818750381,4.549999237060547,106.25,106.25,0,7,True,False,-6.617994308,-7.418624878,0,0,-7.5,0.073875427,0,False,False,0,6.368000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.368000030517578,0.8081302642822266,-4.25022316,-4.171123981,-7.426124573,-7.426124573,18,61,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119631,True
2026-03-06 14:30:02+00:00,5017,2134,6.25,-4.329999924,-4.050000191,-4.536250114,-4.356249809,-3.840000153,4.612499237060547,106.25,106.25,0,7,True,False,-6.617994308,-7.401750565,0,0,-7.5,0.073875427,0,False,False,0,6.322999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.340999603271484,0.7950057983398438,-4.239804745,-4.175137997,-7.414875031,-7.414875031,18,61,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119631,True
2026-03-06 14:40:08+00:00,5018,2134,6.25,-4.287500381,-3.998750687,-4.505000114,-4.319999695,-3.801250458,4.643749237060547,106.25,106.25,0,7,True,False,-6.587995529,-7.341749191,0,0,-7.5,0.1282501220703125,0,False,False,0,6.362999916,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.362000465393066,0.8025054931640625,-4.227286816,-4.165635109,-7.364250183,-7.364250183,18,61,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119631,True
2026-03-06 14:50:14+00:00,5019,2134,6.25,-4.248749733,-3.996250153,-4.475000381,-4.329999924,-3.8125,4.674999237060547,106.25,106.25,0,7,True,False,-6.404243469,-7.197374344,0,0,-7.5,0.300750732,0,False,False,0,6.371000289916992,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.350999832,0.8081283569335938,-4.207870483,-4.136719704,-7.186122894,-7.186122894,18,61,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119631,True
2026-03-06 15:00:20+00:00,5020,2134,6.25,-4.261249542,-4.038749695,-4.49750042,-4.323749542,-3.805000305,4.681249618530273,106.25,106.25,0,7,True,False,-6.344244003,-7.142997742,0,0,-7.5,0.364501953,0,False,False,0,6.404000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.4079999923706055,0.770629883,-4.19430685,-4.142659187,-7.114873886,-7.114873886,18,76,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119632,True
2026-03-06 15:10:26+00:00,5021,2134,6.25,-4.248749733,-4.081250191,-4.465000153,-4.347499847,-3.78125,4.600000381469727,106.25,106.25,0,7,True,False,-6.404243469,-7.246124268,0,0,-7.5,0.2651252746582031,0,False,False,0,6.427000045776367,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.423000335693359,0.8306312561035156,-4.194123268,-4.146625519,-7.234874725,-7.234874725,18,75,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119632,True
2026-03-06 15:20:32+00:00,5022,2134,6.25,-4.248749733,-4.017499924,-4.46875,-4.284999847,-3.774999619,4.649999618530273,106.25,106.25,0,7,True,False,-6.43611908,-7.311750412,0,0,-7.5,0.1751251220703125,0,False,False,0,6.803999900817871,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.829000473022461,0.8812541961669922,-4.1807971,-4.136444092,-7.347373962,-7.347373962,18,77,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119632,True
2026-03-06 15:30:38+00:00,5023,2134,6.25,-4.241250038,-3.972499847,-4.421250343,-4.24750042,-3.806249619,4.712499618530273,106.25,106.25,0,7,True,False,-6.587995529,-7.61362648,0,0,-7.5,-0.093000412,0,False,False,0,7.357999801635742,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.357999801635742,1.0256309509277344,-4.177569866,-4.107731819,-7.61362648,-7.61362648,18,76,0,0,0,95,268431295,False,25,22,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,21,100,119632,True
2026-03-06 15:40:44+00:00,5024,2134,6.25,-4.227499962,-3.993749619,-4.486249924,-4.25249958,-3.8125,4.637500762939453,106.25,106.25,0,7,True,False,-6.691120148,-7.673625946,0,0,-7.5,-0.179252625,0,False,False,0,7.312999725341797,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.317999839782715,0.9900054931640624,-4.187980652,-4.115359306,-7.669876099,-7.669876099,18,76,0,0,0,95,268431295,False,25,22,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,21,100,119632,True
2026-03-06 15:50:50+00:00,5025,2134,6.25,-4.248749733,-4.006250381,-4.484999657,-4.28374958,-3.85874939,4.649999618530273,106.25,106.25,0,7,True,False,-6.709871292,-7.681127548,0,0,-7.5,-0.194252014,0,False,False,0,7.3389997482299805,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.336999893188477,1.027505874633789,-4.195259571,-4.124082565,-7.735502243,-7.735502243,18,76,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,21,100,119632,True
2026-03-06 16:00:55+00:00,5026,2134,6.25,-4.25249958,-4.021249771,-4.486249924,-4.272500038,-3.871250153,4.668750762939453,106.25,106.25,0,7,True,False,-6.82424736,-7.713001251,0,0,-7.5,-0.271127701,0,False,False,0,7.062999725341797,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.046999931335449,0.9375076293945312,-4.216840267,-4.141113281,-7.759878159,-7.759878159,18,79,0,0,0,95,268431295,False,25,20,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119633,True
2026-03-06 16:11:01+00:00,5027,2134,6.25,-4.266249657,-4.026249886,-4.522500038,-4.279999733,-3.861249924,4.700000762939453,106.25,106.25,0,7,True,False,-6.914247513,-7.883628845,0,0,-7.5,-0.389253616,0,False,False,0,7.227999687194824,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.227999687194824,1.0012550354003906,-4.229432583,-4.150352955,-7.915502548,-7.915502548,18,81,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119633,True
2026-03-06 16:21:07+00:00,5028,2134,6.25,-4.301250458,-4.12749958,-4.506250381,-4.387499809,-3.88999939,4.818750381469727,106.25,106.25,0,7,True,False,-6.709871292,-7.548000336,0,0,-7.5,-0.048000336,0,False,False,0,6.28600025177002,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.288999557495117,0.8381290435791016,-4.258749485,-4.177604675,-7.548000336,-7.548000336,18,79,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119633,True
2026-03-06 16:31:13+00:00,5029,2134,6.25,-4.295000076,-4.050000191,-4.561249733,-4.402500153,-3.920000076,4.774999618530273,106.25,106.25,0,7,True,False,-6.736120224,-7.53487587,0,0,-7.5,-0.027376175,0,False,False,0,6.296999931335449,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.295000076293945,0.7968807220458984,-4.275609493,-4.200953484,-7.529251099,-7.529251099,18,80,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119633,True
2026-03-06 16:41:18+00:00,5030,2134,6.25,-4.361249924,-4.116250038,-4.547499657,-4.390000343,-3.920000076,4.731250762939453,106.25,106.25,0,7,True,False,-6.732370377,-7.518001556,0,0,-7.5,-0.021751404,0,False,False,0,6.295999526977539,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.303999900817871,0.770629883,-4.279122353,-4.212757111,-7.504875183,-7.504875183,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119633,True
2026-03-06 16:51:24+00:00,5031,2134,6.25,-4.348750114,-4.116250038,-4.522500038,-4.375,-3.962499619,4.799999237060547,106.25,106.25,0,7,True,False,-6.736120224,-7.472999573,0,0,-7.5,0.0138740539550781,0,False,False,0,6.211999893188477,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.211000442504883,0.7856292724609375,-4.283270359,-4.218928337,-7.585500717,-7.585500717,18,80,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119633,True
2026-03-06 17:01:30+00:00,5032,2134,6.25,-4.362500191,-4.151249886,-4.561249733,-4.402500153,-3.895000458,4.774999618530273,106.25,106.25,0,7,True,False,-6.856121063,-7.653001785,0,0,-7.5,-0.12862587,0,False,False,0,6.1660003662109375,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1579999923706055,0.7950057983398438,-4.287904263,-4.227864265,-7.651126862,-7.651126862,18,80,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119634,True
2026-03-06 17:11:36+00:00,5033,2134,6.25,-4.342499733,-4.148750305,-4.529999733,-4.368749619,-3.923749924,4.8125,106.25,106.25,0,7,True,False,-6.919872284,-7.728002548,0,0,-7.5,-0.229877472,0,False,False,0,6.109000205993652,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.097999572753906,0.7931289672851562,-4.288465023,-4.240059376,-7.713001251,-7.728002548,18,80,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119634,True
