timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-06 17:21:42+00:00,5034,2134,6.25,-4.34624958,-4.149999619,-4.555000305,-4.417499542,-3.928749084,4.75,106.25,106.25,0,7,True,False,-6.942371368,-7.737377167,0,0,-7.5,-0.246751785,0,False,False,0,6.065999984741211,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.067999839782715,0.7387561798095703,-4.29592371,-4.250598907,-7.683002472,-7.683002472,18,80,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119634,True
2026-03-06 17:31:48+00:00,5035,2134,6.25,-4.366250038,-4.159999847,-4.553750038,-4.399999619,-3.936250687,4.725000381469727,106.25,106.25,0,7,True,False,-6.996747971,-7.795501709,0,0,-7.5,-0.291751862,0,False,False,0,6.138999938964844,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.138999938964844,0.7725048065185547,-4.299234867,-4.25931263,-7.795501709,-7.795501709,18,80,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119634,True
2026-03-06 17:41:54+00:00,5036,2134,6.25,-4.350000381,-4.173749924,-4.566249847,-4.423749924,-3.932500839,4.743749618530273,106.25,106.25,0,7,True,False,-7.032373428,-7.784252167,0,0,-7.5,-0.288002014,0,False,False,0,6.090999603271484,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.102000236511231,0.6993789672851562,-4.299706936,-4.258260727,-7.769252777,-7.769252777,18,80,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119634,True
2026-03-06 17:51:59+00:00,5037,2134,6.25,-4.353750229,-4.162500381,-4.586250305,-4.418749809,-3.986249924,4.75,106.25,106.25,0,7,True,False,-7.094247818,-7.861127853,0,0,-7.5,-0.325502396,0,False,False,0,6.159999847412109,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.125,0.7443809509277344,-4.304108143,-4.265063286,-7.851753235,-7.851753235,18,80,0,0,0,95,268431295,False,25,6,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119634,True
2026-03-06 18:02:05+00:00,5038,2134,6.25,-4.378749847,-4.197500229,-4.592499733,-4.428750038,-3.895000458,4.725000381469727,106.25,106.25,0,7,True,False,-6.946123123,-7.615501404,0,0,-7.5,-0.138002396,0,False,False,0,5.786999702453613,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.748999596,0.6543788909912109,-4.309430599,-4.263451576,-7.544250488,-7.544250488,18,63,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119635,True
2026-03-06 18:12:11+00:00,5039,2134,6.25,-4.368749619,-4.15375042,-4.59125042,-4.43500042,-3.976249695,4.762500762939453,106.25,106.25,0,7,True,False,-6.940496445,-7.669876099,0,0,-7.5,-0.147377014,0,False,False,0,5.864999771118164,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.843000411987305,0.6881294250488281,-4.312929153,-4.259151459,-7.570501328,-7.570501328,18,59,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119635,True
2026-03-06 18:22:17+00:00,5040,2134,6.25,-4.358750343,-4.143750191,-4.529999733,-4.412500381,-3.944999695,4.862499237060547,106.25,106.25,0,7,True,False,-7.099872589,-7.851753235,0,0,-7.5,-0.336751938,0,False,False,0,6.168000221252441,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.168000221252441,0.7368793487548828,-4.298762321,-4.254765987,-7.836751938,-7.836751938,18,59,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119635,True
2026-03-06 18:32:23+00:00,5041,2134,6.25,-4.327500343,-4.126250267,-4.510000229,-4.422499657,-3.951250076,4.768749237060547,106.25,106.25,0,7,True,False,-6.88612175,-7.653001785,0,0,-7.5,-0.168001175,0,False,False,0,6.128999710083008,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.116000175476074,0.8231296539306641,-4.282094955,-4.245737553,-7.73925209,-7.73925209,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119635,True
2026-03-06 18:42:29+00:00,5042,2134,6.25,-4.298749924,-4.116250038,-4.503749847,-4.422499657,-3.927499771,4.693750381469727,106.25,106.25,0,7,True,False,-6.916122437,-7.722377777,0,0,-7.5,-0.229877472,0,False,False,0,6.166999816894531,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.164999961853027,0.7743797302246094,-4.282331944,-4.238105297,-7.69237709,-7.69237709,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119635,True
2026-03-06 18:52:34+00:00,5043,2134,6.25,-4.337499619,-4.116250038,-4.46625042,-4.43500042,-3.907499313,4.662500381469727,106.25,106.25,0,7,True,False,-6.895496368,-7.647377014,0,0,-7.5,-0.149251938,0,False,False,0,6.178000450134277,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.168000221252441,0.7687549591064453,-4.285943508,-4.237885952,-7.654876709,-7.654876709,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119636,True
2026-03-06 19:02:40+00:00,5044,2134,6.25,-4.375,-4.131250381,-4.441249847,-4.428750038,-3.98500061,4.681249618530273,106.25,106.25,0,7,True,False,-6.88612175,-7.669876099,0,0,-7.5,-0.169876099,0,False,False,0,6.156999588012695,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.156000137329102,0.7856292724609375,-4.285693169,-4.224014282,-7.701751709,-7.701751709,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119636,True
2026-03-06 19:12:46+00:00,5045,2134,6.25,-4.332500458,-4.103750229,-4.404999733,-4.430000305,-3.967500687,4.725000381469727,106.25,106.25,0,7,True,False,-6.837371826,-7.615501404,0,0,-7.5,-0.132375717,0,False,False,0,6.145000457763672,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.13599968,0.7950038909912109,-4.273552418,-4.216251373,-7.632375717,-7.632375717,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119636,True
2026-03-06 19:22:54+00:00,5046,2134,6.25,-4.336250305,-4.051250458,-4.478750229,-4.436249733,-3.976249695,4.731250762939453,106.25,106.25,0,7,True,False,-6.790496826,-7.578001022,0,0,-7.5,-0.078001022,0,False,False,0,6.118000030517578,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.095999717712402,0.7968807220458984,-4.278644085,-4.21028471,-7.578001022,-7.578001022,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119636,True
2026-03-06 19:33:00+00:00,5047,2134,6.25,-4.31499958,-4.078749657,-4.421250343,-4.425000191,-3.943750381,4.806249618530273,106.25,106.25,0,7,True,False,-6.762371063,-7.536750793,0,0,-7.5,-0.029251099,0,False,False,0,6.154000282287598,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1579999923706055,0.7556304931640625,-4.269756317,-4.202224731,-7.518001556,-7.518001556,18,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119636,True
2026-03-06 19:43:06+00:00,5048,2134,6.25,-4.288749695,-4.071249962,-4.421250343,-4.354999542,-3.909999847,4.731250762939453,106.25,106.25,0,7,True,False,-6.550495148,-7.337999344,0,0,-7.5,0.1413745880126953,0,False,False,0,6.140999794006348,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.119999885559082,0.7818794250488281,-4.230082989,-4.194646358,-7.334249496,-7.334249496,18,63,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119636,True
2026-03-06 19:53:11+00:00,5049,2134,6.25,-4.301250458,-4.050000191,-4.37749958,-4.338749886,-3.882499695,4.78125,106.25,106.25,0,7,True,False,-6.404243469,-7.193624496,0,0,-7.5,0.3120021820068359,0,False,False,0,6.13599968,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.135000228881836,0.8118801116943359,-4.1934762,-4.180185318,-7.247999191,-7.247999191,18,63,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119637,True
2026-03-06 20:03:18+00:00,5050,2134,6.25,-4.288749695,-4.052499771,-4.383749962,-4.329999924,-3.844999313,4.787500381469727,106.25,106.25,0,7,True,False,-6.338619232,-7.075498581,0,0,-7.5,0.3832511901855469,0,False,False,0,6.140000343322754,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.140000343322754,0.7312545776367188,-4.185721874,-4.178284645,-7.075498581,-7.075498581,18,76,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119637,True
2026-03-06 20:13:24+00:00,5051,2134,6.25,-4.279999733,-4.048749924,-4.433750153,-4.323749542,-3.777500153,4.649999618530273,106.25,106.25,0,7,True,False,-6.374242783,-7.212373734,0,0,-7.5,0.3101253509521484,0,False,False,0,6.170000076293945,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.177000045776367,0.8268814086914062,-4.174667835,-4.167023182,-7.197374344,-7.197374344,18,75,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119637,True
2026-03-06 20:23:35+00:00,5052,2134,6.25,-4.308750153,-4.050000191,-4.416250229,-4.253749847,-3.82749939,4.756250381469727,106.25,106.25,0,7,True,False,-6.51486969,-7.407375336,0,0,-7.5,0.1226253509521484,0,False,False,0,6.572999954223633,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628999710083008,0.9093799591064452,-4.178220272,-4.161594391,-7.458000183,-7.458000183,18,75,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119637,True
2026-03-06 20:33:48+00:00,5053,2134,6.25,-4.295000076,-4.071249962,-4.421250343,-4.305000305,-3.844999313,4.831249237060547,106.25,106.25,0,7,True,False,-6.376117706,-7.246124268,0,0,-7.5,0.2482509613037109,0,False,False,0,6.475000381469727,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.475000381469727,0.8625049591064453,-4.186124325,-4.156567574,-7.246124268,-7.246124268,18,78,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119637,True
2026-03-06 20:43:54+00:00,5054,2134,6.25,-4.253749847,-4.050000191,-4.465000153,-4.274999619,-3.819999695,4.768749237060547,106.25,106.25,0,7,True,False,-6.314243317,-7.120498657,0,0,-7.5,0.3757514953613281,0,False,False,0,6.079999923706055,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.072999954223633,0.8250045776367188,-4.188694954,-4.154917717,-7.137372971,-7.137372971,18,74,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119637,True
2026-03-06 20:54:00+00:00,5055,2134,6.25,-4.28374958,-4.09624958,-4.486249924,-4.302499771,-3.902500153,4.806249618530273,106.25,106.25,0,7,True,False,-6.548620224,-7.538625717,0,0,-7.5,-0.048000336,0,False,False,0,6.880000114440918,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.887999534606934,0.9712562561035156,-4.191763401,-4.15923357,-7.516126633,-7.516126633,18,76,0,0,0,95,268431295,False,25,16,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119638,True
2026-03-06 21:04:06+00:00,5056,2134,6.25,-4.237500191,-4.058750153,-4.443750381,-4.25,-3.861249924,4.706249237060547,106.25,106.25,0,7,True,False,-6.707996368,-7.686752319,0,0,-7.5,-0.183002472,0,False,False,0,7.03600025177002,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.048000335693359,1.0293807983398438,-4.178405285,-4.153235435,-7.73925209,-7.73925209,18,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,100,119638,True
2026-03-06 21:14:12+00:00,5057,2134,6.25,-4.25249958,-4.09375,-4.522500038,-4.303750038,-3.870000839,4.631250381469727,106.25,106.25,0,7,True,False,-6.914247513,-7.926753998,0,0,-7.5,-0.419252396,0,False,False,0,6.75,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.8389997482299805,0.9975051879882812,-4.219736576,-4.161137581,-7.915502548,-7.915502548,18,75,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119638,True
2026-03-06 21:24:18+00:00,5058,2134,6.25,-4.288749695,-4.069999695,-4.555000305,-4.404999733,-3.951250076,4.625,106.25,106.25,0,7,True,False,-6.707996368,-7.546125412,0,0,-7.5,-0.025501251,0,False,False,0,5.956000328063965,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.956000328063965,0.8362541198730469,-4.279609203,-4.177703857,-7.546125412,-7.546125412,18,80,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119638,True
2026-03-06 21:34:24+00:00,5059,2134,6.25,-4.279999733,-4.107500076,-4.561249733,-4.420000076,-3.946250916,4.725000381469727,106.25,106.25,0,7,True,False,-6.739870071,-7.548000336,0,0,-7.5,-0.048000336,0,False,False,0,6.027000427246094,7,False,False,True,40,80,20,60,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.038999557495117,0.7612552642822266,-4.316069603,-4.200742722,-7.518001556,-7.518001556,18,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119638,True
2026-03-06 21:44:29+00:00,5060,2134,6.25,-4.3125,-4.101249695,-4.586250305,-4.390000343,-4.021249771,4.631250381469727,106.25,106.25,0,7,True,False,-6.884246826,-7.624876022,0,0,-7.5,-0.141752243,0,False,False,0,7.534000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.5,0.7462558746337891,-4.340002537,-4.217755318,-7.604251862,-7.604251862,18,80,0,0,0,70,268431295,False,0,11,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119638,True
2026-03-06 21:54:35+00:00,5061,2134,6.25,-4.331250191,-4.152500153,-4.604999542,-4.448749542,-4.021249771,4.674999237060547,106.25,106.25,0,7,True,False,-6.944246292,-7.729877472,0,0,-7.5,-0.228002548,0,False,False,0,5.876999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.868000030517578,0.7818794250488281,-4.35277462,-4.229984283,-7.698001862,-7.698001862,20,80,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119639,True
2026-03-06 22:04:41+00:00,5062,2134,6.25,-4.359999657,-4.148750305,-4.625,-4.431249619,-4.02875042,4.600000381469727,106.25,106.25,0,7,True,False,-7.129873276,-7.909877777,0,0,-7.5,-0.426753998,0,False,False,0,5.840000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8389997482299805,0.7743797302246094,-4.366425991,-4.24200058,-7.932378769,-7.932378769,20,76,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119639,True
2026-03-06 22:14:47+00:00,5063,2134,6.25,-4.34375,-4.116250038,-4.636249542,-4.492500305,-4.03125,4.618749618530273,106.25,106.25,0,7,True,False,-7.099872589,-7.825502396,0,0,-7.5,-0.319877625,0,False,False,0,5.560999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.567999839782715,0.7200050354003906,-4.37663269,-4.253322601,-7.818002701,-7.818002701,20,54,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119639,True
2026-03-06 22:24:53+00:00,5064,2134,6.25,-4.387499809,-4.146249771,-4.613750458,-4.482500076,-4.022500038,4.537500381469727,106.25,106.25,0,7,True,False,-7.131748199,-7.656751633,0,0,-7.5,-0.169876099,0,False,False,0,5.519000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.562999725341797,0.5793800354003906,-4.385784626,-4.264037609,-7.763628006,-7.763628006,20,59,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119639,True
2026-03-06 22:34:59+00:00,5065,2134,6.25,-4.359999657,-4.203749657,-4.647500038,-4.489999771,-4.003749847,4.481250762939453,106.25,106.25,0,7,True,False,-6.707996368,-7.232999802,0,0,-7.5,0.253875732,0,False,False,0,5.015000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.017000198364258,0.5100040435791016,-4.397288799,-4.266489029,-7.202999115,-7.202999115,20,60,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119639,True
2026-03-06 22:45:05+00:00,5066,2134,6.25,-4.376250267,-4.146249771,-4.611249924,-4.456250191,-4.022500038,4.568750381469727,106.25,106.25,0,7,True,False,-6.584245682,-7.124248505,0,0,-7.5,0.3963775634765625,0,False,False,0,5.085000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.086999893188477,0.5043792724609375,-4.386105061,-4.26176405,-7.122373581,-7.122373581,20,53,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119639,True
2026-03-06 22:55:10+00:00,5067,2134,6.25,-4.369999886,-4.130000114,-4.573749542,-4.475000381,-4.043749809,4.568750381469727,106.25,106.25,0,7,True,False,-6.471744537,-7.051122665,0,0,-7.5,0.4488773345947265,0,False,False,0,5.206999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.206000328063965,0.5737533569335938,-4.369664669,-4.249754906,-7.064247131,-7.064247131,20,57,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119640,True
2026-03-06 23:05:16+00:00,5068,2134,6.25,-4.324999809,-4.107500076,-4.592499733,-4.458749771,-4.022500038,4.512500762939453,106.25,106.25,0,7,True,False,-6.552370071,-7.131748199,0,0,-7.5,0.3401260375976562,0,False,False,0,5.104999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.097999572753906,0.5718784332275391,-4.361789703,-4.245067596,-7.120498657,-7.120498657,20,58,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119640,True
2026-03-06 23:15:25+00:00,5069,2134,6.25,-4.383749962,-4.086250305,-4.561249733,-4.433750153,-4.010000229,4.450000762939453,106.25,106.25,0,7,True,False,-6.97987175,-7.729877472,0,0,-7.5,-0.229877472,0,False,False,0,5.932000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928999900817871,0.7293796539306641,-4.349021435,-4.231433392,-7.703626633,-7.703626633,20,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119640,True
2026-03-06 23:25:31+00:00,5070,2134,6.25,-4.348750114,-4.098750114,-4.553750038,-4.492500305,-3.988750458,4.456249237060547,106.25,106.25,0,7,True,False,-6.957372665,-7.602376938,0,0,-7.5,-0.11362648,0,False,False,0,5.623000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.661999702453613,0.6375026702880859,-4.352679729,-4.221146107,-7.632375717,-7.632375717,20,61,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119640,True
2026-03-06 23:35:37+00:00,5071,2134,6.25,-4.337499619,-4.138750076,-4.598750114,-4.427499771,-4.039999962,4.5,106.25,106.25,0,7,True,False,-6.974246979,-7.591125488,0,0,-7.5,-0.109876633,0,False,False,0,5.420000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.4160003662109375,0.6356296539306641,-4.362794399,-4.212874413,-7.609876633,-7.609876633,20,59,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119640,True
2026-03-06 23:45:43+00:00,5072,2134,6.25,-4.31499958,-4.104999542,-4.609999657,-4.491250038,-3.995000839,4.462499618530273,106.25,106.25,0,7,True,False,-7.022996902,-7.630500793,0,0,-7.5,-0.156751633,0,False,False,0,5.539999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.567000389099121,0.6543788909912109,-4.363908291,-4.207108021,-7.688627243,-7.688627243,20,61,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119640,True
2026-03-06 23:55:49+00:00,5073,2134,6.25,-4.323749542,-4.061249733,-4.654999733,-4.46875,-4.026249886,4.481250762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.720502853,0,0,-7.5,-0.198001862,0,False,False,0,5.571000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.578000068664551,0.6656284332275391,-4.370955944,-4.205329895,-7.735502243,-7.735502243,20,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119641,True
2026-03-07 00:05:55+00:00,5074,2134,6.25,-4.358750343,-4.085000038,-4.654999733,-4.481249809,-3.996250153,4.493749618530273,106.25,106.25,0,7,True,False,-6.998622894,-7.731752396,0,0,-7.5,-0.231752396,0,False,False,0,5.546999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.517999649047852,0.6900043487548828,-4.373007298,-4.204549789,-7.658626556,-7.658626556,20,56,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119641,True
2026-03-07 00:16:01+00:00,5075,2134,6.25,-4.308750153,-4.12250042,-4.661250114,-4.486249924,-3.979999542,4.450000762939453,106.25,106.25,0,7,True,False,-7.169248581,-7.885503769,0,0,-7.5,-0.411752701,0,False,False,0,5.883000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.878000259399414,0.7406291961669922,-4.368461132,-4.202663422,-7.898628235,-7.898628235,20,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119641,True
2026-03-07 00:26:06+00:00,5076,2134,6.25,-4.337499619,-4.051250458,-4.648750305,-4.46625042,-4.020000458,4.431249618530273,106.25,106.25,0,7,True,False,-7.317375183,-7.99987793,0,0,-7.5,-0.526128769,0,False,False,0,5.892999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.892999649047852,0.6993789672851562,-4.376098633,-4.202014923,-8.026128769,-8.026128769,20,54,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119641,True
2026-03-07 00:36:12+00:00,5077,2134,6.25,-4.350000381,-4.087499619,-4.654999733,-4.472499847,-4.027500153,4.481250762939453,106.25,106.25,0,7,True,False,-7.21049881,-7.915502548,0,0,-7.5,-0.409877777,0,False,False,0,5.680000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.727000236511231,0.6787548065185547,-4.37774229,-4.201306343,-7.939878464,-7.939878464,20,53,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119641,True
2026-03-07 00:46:18+00:00,5078,2134,6.25,-4.363750458,-4.056249619,-4.630000114,-4.484999657,-3.934999466,4.46875,106.25,106.25,0,7,True,False,-7.126123428,-7.791751862,0,0,-7.5,-0.297376633,0,False,False,0,5.706999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.701000213623047,0.6618785858154297,-4.367736816,-4.212564468,-7.789876938,-7.789876938,20,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119641,True
2026-03-07 00:56:24+00:00,5079,2134,6.25,-4.328749657,-4.056249619,-4.691249847,-4.46875,-3.969999313,4.549999237060547,106.25,106.25,0,7,True,False,-7.064247131,-7.759878159,0,0,-7.5,-0.258001328,0,False,False,0,5.491000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.527000427246094,0.6881294250488281,-4.363856316,-4.213871479,-7.818002701,-7.818002701,20,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119642,True
2026-03-07 01:06:30+00:00,5080,2134,6.25,-4.363750458,-4.077500343,-4.636249542,-4.479999542,-3.95375061,4.4375,106.25,106.25,0,7,True,False,-7.216123581,-7.917377472,0,0,-7.5,-0.445503235,0,False,False,0,5.762999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.762999534606934,0.7350044250488281,-4.359121799,-4.212940216,-7.939878464,-7.939878464,20,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119642,True
2026-03-07 01:16:36+00:00,5081,2134,6.25,-4.358750343,-4.09624958,-4.630000114,-4.461250305,-3.950000763,4.4375,106.25,106.25,0,7,True,False,-7.154249191,-7.819877625,0,0,-7.5,-0.318002701,0,False,False,0,5.718999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.718000411987305,0.6806297302246094,-4.357971191,-4.220199108,-7.831127167,-7.831127167,20,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119642,True
2026-03-07 01:26:42+00:00,5082,2134,6.25,-4.361249924,-4.051250458,-4.681249619,-4.462499619,-3.888750076,4.487499237060547,106.25,106.25,0,7,True,False,-7.094247818,-7.733627319,0,0,-7.5,-0.256126404,0,False,False,0,5.696000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.659000396728516,0.643127441,-4.350763798,-4.217614174,-7.758001328,-7.758001328,20,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119642,True
2026-03-07 01:36:48+00:00,5083,2134,6.25,-4.356249809,-4.057499886,-4.642499924,-4.443750381,-3.933750153,4.518749237060547,106.25,106.25,0,7,True,False,-7.002372742,-7.615501404,0,0,-7.5,-0.149251938,0,False,False,0,5.571000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.571000099182129,0.6225032806396484,-4.350319386,-4.220080376,-7.615501404,-7.615501404,20,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119642,True
2026-03-07 01:46:54+00:00,5084,2134,6.25,-4.361249924,-4.083749771,-4.668749809,-4.465000153,-3.976249695,4.556249618530273,106.25,106.25,0,7,True,False,-7.000497818,-7.61362648,0,0,-7.5,-0.093000412,0,False,False,0,5.392999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.402000427246094,0.6187534332275391,-4.346070766,-4.222887993,-7.653001785,-7.653001785,20,57,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119642,True
2026-03-07 01:56:59+00:00,5085,2134,6.25,-4.391249657,-4.088749886,-4.636249542,-4.451250076,-3.934999466,4.456249237060547,106.25,106.25,0,7,True,False,-6.587995529,-7.154249191,0,0,-7.5,0.3401260375976562,0,False,False,0,5.184000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.184000015258789,0.5718784332275391,-4.339877605,-4.219185829,-7.157999039,-7.157999039,20,50,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119643,True
2026-03-07 02:07:05+00:00,5086,2134,6.25,-4.350000381,-4.114999771,-4.604999542,-4.454999924,-3.877500534,4.4375,106.25,106.25,0,7,True,False,-6.882371902,-7.608001709,0,0,-7.5,-0.089250565,0,False,False,0,5.887000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.892000198364258,0.7050056457519531,-4.320738792,-4.218123436,-7.561126709,-7.561126709,20,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119643,True
2026-03-07 02:17:11+00:00,5087,2134,6.25,-4.348750114,-4.063750267,-4.623749733,-4.4375,-3.942499161,4.5,106.25,106.25,0,7,True,False,-7.096122742,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,6.015999794006348,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.019000053405762,0.7500057220458984,-4.317065716,-4.218016624,-7.848003387,-7.848003387,20,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119643,True
2026-03-07 02:27:17+00:00,5088,2134,6.25,-4.367500305,-4.001250267,-4.619999886,-4.454999924,-3.898750305,4.537500381469727,106.25,106.25,0,7,True,False,-6.91799736,-7.578001022,0,0,-7.5,-0.078001022,0,False,False,0,5.788000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.793000221252441,0.660003662,-4.324171543,-4.206583023,-7.578001022,-7.578001022,20,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119643,True
2026-03-07 02:37:23+00:00,5089,2134,6.25,-4.333749771,-4.06000042,-4.604999542,-4.436249733,-3.958749771,4.506250381469727,106.25,106.25,0,7,True,False,-7.122373581,-7.885503769,0,0,-7.5,-0.413627625,0,False,False,0,5.989999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.991999626159668,0.7518806457519531,-4.329765797,-4.207746506,-7.883628845,-7.883628845,20,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119643,True
2026-03-07 02:47:29+00:00,5090,2134,6.25,-4.319999695,-4.0625,-4.609999657,-4.436249733,-3.898750305,4.462499618530273,106.25,106.25,0,7,True,False,-7.19549942,-7.913627625,0,0,-7.5,-0.413627625,0,False,False,0,5.758999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.760000228881836,0.6975059509277344,-4.33666563,-4.199418068,-7.885503769,-7.885503769,20,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119643,True
2026-03-07 02:57:35+00:00,5091,2134,6.25,-4.300000191,-4.0625,-4.667499542,-4.458749771,-3.920000076,4.481250762939453,106.25,106.25,0,7,True,False,-7.186122894,-7.818002701,0,0,-7.5,-0.349878311,0,False,False,0,5.763999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.753000259399414,0.6093788146972656,-4.341138363,-4.204854965,-7.752376556,-7.752376556,20,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119644,True
2026-03-07 03:07:40+00:00,5092,2134,6.25,-4.332500458,-4.041250229,-4.636249542,-4.425000191,-3.946250916,4.512500762939453,106.25,106.25,0,7,True,False,-6.6404953,-7.126123428,0,0,-7.5,0.3420009613037109,0,False,False,0,5.085000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.081999778747559,0.4668769836425781,-4.33390379,-4.198839188,-7.096122742,-7.096122742,20,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119644,True
2026-03-07 03:17:46+00:00,5093,2134,6.25,-4.311249733,-4.038749695,-4.636249542,-4.425000191,-3.888750076,4.524999618530273,106.25,106.25,0,7,True,False,-6.597370148,-7.142997742,0,0,-7.5,0.3626270294189453,0,False,False,0,5.192000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.192999839782715,0.5418777465820312,-4.327229977,-4.201355934,-7.184247971,-7.129873276,20,53,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119644,True
2026-03-07 03:27:52+00:00,5094,2134,6.25,-4.313750267,-4.043749809,-4.611249924,-4.441249847,-3.86000061,4.462499618530273,106.25,106.25,0,7,True,False,-6.707996368,-7.390499115,0,0,-7.5,0.1263751983642578,0,False,False,0,5.690999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.729000091552734,0.7087554931640625,-4.312717915,-4.196027756,-7.476751328,-7.476751328,20,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119644,True
2026-03-07 03:37:58+00:00,5095,2134,6.25,-4.361249924,-4.005000114,-4.578749657,-4.422499657,-3.863750458,4.506250381469727,106.25,106.25,0,7,True,False,-6.617994308,-7.287374496,0,0,-7.5,0.1882495880126953,0,False,False,0,5.498999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.498999596,0.6525039672851562,-4.299266338,-4.192583561,-7.287374496,-7.287374496,20,53,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119644,True
2026-03-07 03:48:04+00:00,5096,2134,6.25,-4.317500114,-4.051250458,-4.566249847,-4.396249771,-3.870000839,4.512500762939453,106.25,106.25,0,7,True,False,-6.586120605,-7.281749725,0,0,-7.5,0.2201251983642578,0,False,False,0,5.690999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.654000282287598,0.6487541198730469,-4.298331738,-4.184457779,-7.167373657,-7.167373657,20,59,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119644,True
2026-03-07 03:58:10+00:00,5097,2134,6.25,-4.298749924,-4.026249886,-4.552499771,-4.404999733,-3.895000458,4.518749237060547,106.25,106.25,0,7,True,False,-6.83924675,-7.606126785,0,0,-7.5,-0.11362648,0,False,False,0,6.0229997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.029000282287598,0.7443790435791016,-4.286740303,-4.183058739,-7.591125488,-7.591125488,20,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119645,True
2026-03-07 04:08:15+00:00,5098,2134,6.25,-4.305000305,-4.041250229,-4.579999924,-4.414999962,-3.899999619,4.506250381469727,106.25,106.25,0,7,True,False,-7.06987381,-7.814252853,0,0,-7.5,-0.318002701,0,False,False,0,6.020000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.001999855041504,0.7668800354003906,-4.297327995,-4.178723335,-7.801128387,-7.801128387,20,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119645,True
2026-03-07 04:18:21+00:00,5099,2134,6.25,-4.318750381,-4.051250458,-4.586250305,-4.40874958,-3.926250458,4.481250762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.804878235,0,0,-7.5,-0.304878235,0,False,False,0,6.005000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.012000084,0.7612533569335938,-4.299675465,-4.174039841,-7.795501709,-7.795501709,20,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119645,True
2026-03-07 04:28:27+00:00,5100,2134,6.25,-4.321249962,-4.034999847,-4.62749958,-4.427499771,-3.877500534,4.46875,106.25,106.25,0,7,True,False,-6.942371368,-7.701751709,0,0,-7.5,-0.183002472,0,False,False,0,5.741999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.741000175476074,0.740631104,-4.305117607,-4.177341461,-7.683002472,-7.683002472,20,61,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119645,True
2026-03-07 04:38:33+00:00,5101,2134,6.25,-4.323749542,-4.045000076,-4.642499924,-4.420000076,-3.875,4.524999618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.758001328,0,0,-7.5,-0.258001328,0,False,False,0,5.987999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.989999771118164,0.7087554931640625,-4.308206081,-4.177756786,-7.803003311,-7.803003311,20,61,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119645,True
2026-03-07 04:48:38+00:00,5102,2134,6.25,-4.361249924,-4.045000076,-4.636249542,-4.4375,-3.876249313,4.512500762939453,106.25,106.25,0,7,True,False,-7.146747589,-7.885503769,0,0,-7.5,-0.353628159,0,False,False,0,5.923000335693359,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.925000190734863,0.7200050354003906,-4.318096161,-4.18727541,-7.868627548,-7.868627548,20,64,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119645,True
2026-03-07 04:58:44+00:00,5103,2134,6.25,-4.34375,-4.066249847,-4.611249924,-4.447500229,-3.882499695,4.450000762939453,106.25,106.25,0,7,True,False,-7.127998352,-7.874252319,0,0,-7.5,-0.355503082,0,False,False,0,5.923999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.909999847412109,0.7106285095214844,-4.320623875,-4.191806793,-7.823627472,-7.823627472,20,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119646,True
2026-03-07 05:08:50+00:00,5104,2134,6.25,-4.350000381,-4.057499886,-4.649999619,-4.436249733,-3.917499542,4.443750381469727,106.25,106.25,0,7,True,False,-7.133623123,-7.776752472,0,0,-7.5,-0.314252853,0,False,False,0,5.7829999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7829999923706055,0.6768779754638672,-4.323462963,-4.193675041,-7.756126404,-7.756126404,20,59,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119646,True
2026-03-07 05:18:56+00:00,5105,2134,6.25,-4.345000267,-4.071249962,-4.673749924,-4.428750038,-3.885000229,4.4375,106.25,106.25,0,7,True,False,-7.246124268,-7.954877853,0,0,-7.5,-0.441753387,0,False,False,0,5.822999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.946000099182129,0.7293796539306641,-4.328805923,-4.206026077,-7.96987915,-7.96987915,20,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119646,True
2026-03-07 05:29:02+00:00,5106,2134,6.25,-4.368749619,-4.102499962,-4.648750305,-4.430000305,-3.871250153,4.456249237060547,106.25,106.25,0,7,True,False,-7.236749649,-7.973628998,0,0,-7.5,-0.468004227,0,False,False,0,5.956000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.961999893188477,0.6975040435791016,-4.323678493,-4.218659401,-7.932378769,-7.932378769,20,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119646,True
2026-03-07 05:39:08+00:00,5107,2134,6.25,-4.357500076,-4.097499847,-4.623749733,-4.442500114,-3.901250839,4.462499618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.728002548,0,0,-7.5,-0.248626709,0,False,False,0,5.7220001220703125,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7220001220703125,0.6750049591064453,-4.315378189,-4.217559814,-7.728002548,-7.728002548,20,59,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119646,True
2026-03-07 05:49:14+00:00,5108,2134,6.25,-4.34624958,-4.061249733,-4.630000114,-4.418749809,-3.90625,4.556249618530273,106.25,106.25,0,7,True,False,-7.043622971,-7.632375717,0,0,-7.5,-0.119251251,0,False,False,0,5.602999687194824,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.656000137329102,0.6243782043457031,-4.312138081,-4.221907139,-7.701751709,-7.701751709,20,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119646,True
2026-03-07 05:59:20+00:00,5109,2134,6.25,-4.373749733,-4.102499962,-4.636249542,-4.442500114,-3.838750839,4.487499237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.758001328,0,0,-7.5,-0.250501633,0,False,False,0,5.710000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.694000244140625,0.6993789672851562,-4.315393925,-4.218053818,-7.731752396,-7.731752396,20,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119647,True
2026-03-07 06:09:26+00:00,5110,2134,6.25,-4.345000267,-4.095000267,-4.617500305,-4.417499542,-3.863750458,4.512500762939453,106.25,106.25,0,7,True,False,-7.002372742,-7.713001251,0,0,-7.5,-0.211126328,0,False,False,0,5.944999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.934000015258789,0.7350044250488281,-4.308722496,-4.219416618,-7.698001862,-7.698001862,20,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119647,True
2026-03-07 06:19:31+00:00,5111,2134,6.25,-4.342499733,-4.076250076,-4.623749733,-4.449999809,-3.901250839,4.512500762939453,106.25,106.25,0,7,True,False,-7.161748886,-7.788002014,0,0,-7.5,-0.246751785,0,False,False,0,5.831999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.809000015258789,0.6337547302246094,-4.315816402,-4.219617367,-7.741127014,-7.741127014,20,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119647,True
2026-03-07 06:29:37+00:00,5112,2134,6.25,-4.342499733,-4.095000267,-4.642499924,-4.423749924,-3.887500763,4.543750762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.733627319,0,0,-7.5,-0.252376556,0,False,False,0,5.666999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.682000160217285,0.6825027465820312,-4.3149333,-4.220627308,-7.752376556,-7.752376556,20,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119647,True
2026-03-07 06:39:43+00:00,5113,2134,6.25,-4.382499695,-4.038749695,-4.648750305,-4.423749924,-3.877500534,4.487499237060547,106.25,106.25,0,7,True,False,-7.202999115,-7.896753311,0,0,-7.5,-0.383628845,0,False,False,0,5.911999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.895999908447266,0.6862545013427734,-4.313211441,-4.219730377,-7.913627625,-7.913627625,20,65,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119647,True
2026-03-07 06:49:49+00:00,5114,2134,6.25,-4.395000458,-4.0625,-4.667499542,-4.413749695,-3.873750687,4.575000762939453,106.25,106.25,0,7,True,False,-6.767995834,-7.307998657,0,0,-7.5,0.1770000457763672,0,False,False,0,5.260000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.258999824523926,0.5325031280517578,-4.314899921,-4.220992565,-7.330499649,-7.330499649,20,60,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119647,True
2026-03-07 06:59:55+00:00,5115,2134,6.25,-4.367500305,-4.076250076,-4.649999619,-4.431249619,-3.892499924,4.487499237060547,106.25,106.25,0,7,True,False,-6.884246826,-7.504875183,0,0,-7.5,-0.012374878,0,False,False,0,5.654000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.666999816894531,0.6525058746337891,-4.314768314,-4.228427887,-7.474876404,-7.474876404,20,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119648,True
2026-03-07 07:10:01+00:00,5116,2134,6.25,-4.402500153,-4.073749542,-4.598750114,-4.473750114,-3.877500534,4.456249237060547,106.25,106.25,0,7,True,False,-6.88612175,-7.48800087,0,0,-7.5,0.010124207,0,False,False,0,5.583000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.564999580383301,0.6112537384033203,-4.302756786,-4.22306633,-7.518001556,-7.518001556,20,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119648,True
2026-03-07 07:20:07+00:00,5117,2134,6.25,-4.351249695,-4.046250343,-4.617500305,-4.430000305,-3.867500305,4.475000381469727,106.25,106.25,0,7,True,False,-6.653619766,-7.311750412,0,0,-7.5,0.1938762664794922,0,False,False,0,5.555000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.550000190734863,0.6525039672851562,-4.299812317,-4.216151237,-7.306123734,-7.306123734,20,52,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119648,True
