timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-07 07:30:13+00:00,5118,2134,6.25,-4.371250153,-4.083749771,-4.603750229,-4.398750305,-3.868749619,4.443750381469727,106.25,106.25,0,7,True,False,-6.696744919,-7.345499039,0,0,-7.5,0.1526260375976562,0,False,False,0,5.7729997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.763999938964844,0.6918792724609375,-4.297578335,-4.214084148,-7.341749191,-7.341749191,20,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119648,True
2026-03-07 07:40:19+00:00,5119,2134,6.25,-4.361249924,-4.081250191,-4.592499733,-4.412500381,-3.863750458,4.506250381469727,106.25,106.25,0,7,True,False,-7.006122589,-7.73925209,0,0,-7.5,-0.252376556,0,False,False,0,6.133000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.13599968,0.753753662,-4.287769794,-4.2096591,-7.744876862,-7.744876862,20,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119648,True
2026-03-07 07:50:25+00:00,5120,2134,6.25,-4.319999695,-4.073749542,-4.579999924,-4.427499771,-3.857500076,4.46875,106.25,106.25,0,7,True,False,-7.032373428,-7.814252853,0,0,-7.5,-0.303003311,0,False,False,0,6.13599968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.130000114440918,0.7556304931640625,-4.288398266,-4.205674171,-7.801128387,-7.801128387,20,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119648,True
2026-03-07 08:00:31+00:00,5121,2134,6.25,-4.352499962,-4.026249886,-4.598750114,-4.425000191,-3.875,4.493749618530273,106.25,106.25,0,7,True,False,-7.032373428,-7.733627319,0,0,-7.5,-0.291751862,0,False,False,0,6.149999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.163000106811523,0.7631301879882812,-4.295884609,-4.191795826,-7.801128387,-7.801128387,20,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119649,True
2026-03-07 08:10:54+00:00,5122,2134,6.25,-4.362500191,-4.06000042,-4.642499924,-4.442500114,-3.902500153,4.475000381469727,106.25,106.25,0,7,True,False,-7.097997665,-7.831127167,0,0,-7.5,-0.319877625,0,False,False,0,5.921999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.902999877929688,0.6825046539306641,-4.307625294,-4.192062855,-7.76550293,-7.76550293,20,64,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119649,True
2026-03-07 08:21:00+00:00,5123,2134,6.25,-4.348750114,-3.997499466,-4.611249924,-4.422499657,-3.862499237,4.5,106.25,106.25,0,7,True,False,-7.097997665,-7.818002701,0,0,-7.5,-0.318002701,0,False,False,0,5.956000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.946000099182129,0.7256298065185547,-4.307679176,-4.190330505,-7.819877625,-7.819877625,20,61,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119649,True
2026-03-07 08:31:05+00:00,5124,2134,6.25,-4.329999924,-3.988750458,-4.667499542,-4.412500381,-3.867500305,4.387500762939453,106.25,106.25,0,7,True,False,-7.112998962,-7.804878235,0,0,-7.5,-0.295501709,0,False,False,0,6.055999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.038999557495117,0.6581287384033203,-4.317485332,-4.187493324,-7.735502243,-7.735502243,20,66,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119649,True
2026-03-07 08:41:11+00:00,5125,2134,6.25,-4.34375,-4.032500267,-4.675000191,-4.418749809,-3.868749619,4.518749237060547,106.25,106.25,0,7,True,False,-7.127998352,-7.816127777,0,0,-7.5,-0.319877625,0,False,False,0,6.0889997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.083000183105469,0.6375045776367188,-4.314718723,-4.1864748,-7.773002625,-7.773002625,20,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119649,True
2026-03-07 08:51:18+00:00,5126,2134,6.25,-4.348750114,-4.06000042,-4.636249542,-4.43500042,-3.862499237,4.456249237060547,106.25,106.25,0,7,True,False,-7.191749573,-7.941753387,0,0,-7.5,-0.439878464,0,False,False,0,6.164999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.164999961853027,0.7350044250488281,-4.317802906,-4.200007439,-7.941753387,-7.941753387,20,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119649,True
2026-03-07 09:01:24+00:00,5127,2134,6.25,-4.342499733,-4.02875042,-4.638750076,-4.453749657,-3.862499237,4.506250381469727,106.25,106.25,0,7,True,False,-7.137372971,-7.818002701,0,0,-7.5,-0.342378616,0,False,False,0,6.0229997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.005000114440918,0.6731281280517578,-4.317859173,-4.192686081,-7.836751938,-7.836751938,20,56,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119650,True
2026-03-07 09:11:31+00:00,5128,2134,6.25,-4.381250381,-4.063750267,-4.630000114,-4.486249924,-3.844999313,4.4375,106.25,106.25,0,7,True,False,-6.946123123,-7.518001556,0,0,-7.5,-0.018001556,0,False,False,0,5.822999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.805000305175781,0.5887546539306641,-4.323595047,-4.188237667,-7.56675148,-7.56675148,20,64,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119650,True
2026-03-07 09:21:36+00:00,5129,2134,6.25,-4.348750114,-4.058750153,-4.65375042,-4.426250458,-3.857500076,4.481250762939453,106.25,106.25,0,7,True,False,-7.184247971,-7.93800354,0,0,-7.5,-0.411752701,0,False,False,0,6.163999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.164999961853027,0.7293796539306641,-4.321285725,-4.204661369,-7.915502548,-7.915502548,20,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,100,119650,True
2026-03-07 09:31:42+00:00,5130,2134,6.25,-4.401249886,-4.038749695,-4.654999733,-4.428750038,-3.841249466,4.462499618530273,106.25,106.25,0,7,True,False,-7.219873428,-7.971754074,0,0,-7.5,-0.473628998,0,False,False,0,6.199000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.187999725341797,0.7275047302246094,-4.31521368,-4.209650993,-7.92300415,-7.92300415,20,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119650,True
2026-03-07 09:41:48+00:00,5131,2134,6.25,-4.350000381,-4.071249962,-4.642499924,-4.422499657,-3.844999313,4.4375,106.25,106.25,0,7,True,False,-7.189874649,-7.900503159,0,0,-7.5,-0.430503845,0,False,False,0,6.074000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.074000358581543,0.7125053405761719,-4.311850071,-4.20562458,-7.900503159,-7.900503159,20,53,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119650,True
2026-03-07 09:51:54+00:00,5132,2134,6.25,-4.352499962,-3.997499466,-4.663749695,-4.425000191,-3.85874939,4.456249237060547,106.25,106.25,0,7,True,False,-6.994873047,-7.662376404,0,0,-7.5,-0.186752319,0,False,False,0,6.057000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.026000022888184,0.6656284332275391,-4.306648731,-4.201773167,-7.61362648,-7.61362648,20,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119650,True
2026-03-07 10:02:00+00:00,5133,2134,6.25,-4.336250305,-4.024999619,-4.666250229,-4.407500267,-3.802499771,4.387500762939453,106.25,106.25,0,7,True,False,-6.947998047,-7.71862793,0,0,-7.5,-0.203626633,0,False,False,0,6.107999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.128000259399414,0.7368793487548828,-4.303088665,-4.188518524,-7.70737648,-7.70737648,20,55,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119651,True
2026-03-07 10:12:06+00:00,5134,2134,6.25,-4.364999771,-4.03125,-4.630000114,-4.416250229,-3.851249695,4.487499237060547,106.25,106.25,0,7,True,False,-6.97987175,-7.731752396,0,0,-7.5,-0.231752396,0,False,False,0,6.432999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.453000068664551,0.7481307983398438,-4.291659832,-4.179521084,-7.728002548,-7.728002548,20,61,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119651,True
2026-03-07 10:22:12+00:00,5135,2134,6.25,-4.302499771,-3.991249084,-4.616250038,-4.398750305,-3.847499847,4.600000381469727,106.25,106.25,0,7,True,False,-6.811120987,-7.578001022,0,0,-7.5,-0.078001022,0,False,False,0,6.468000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.487999916,0.7856311798095703,-4.274286747,-4.145676136,-7.59862709,-7.59862709,20,61,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119651,True
2026-03-07 10:32:17+00:00,5136,2134,6.25,-4.270000458,-3.993749619,-4.604999542,-4.367500305,-3.825000763,4.606250762939453,106.25,106.25,0,7,True,False,-6.636745453,-7.424249649,0,0,-7.5,0.073875427,0,False,False,0,6.446999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.446999549865723,0.7968788146972656,-4.274858475,-4.113389492,-7.426124573,-7.426124573,20,61,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119651,True
2026-03-07 10:42:23+00:00,5137,2134,6.25,-4.225000381,-3.976249695,-4.59125042,-4.392499924,-3.817499161,4.600000381469727,106.25,106.25,0,7,True,False,-6.520494461,-7.341749191,0,0,-7.5,0.1751251220703125,0,False,False,0,6.512999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.529000282287598,0.7912559509277344,-4.273097515,-4.10107708,-7.311750412,-7.311750412,20,61,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119651,True
2026-03-07 10:52:29+00:00,5138,2134,6.25,-4.276249886,-3.920000076,-4.555000305,-4.40375042,-3.85874939,4.487499237060547,106.25,106.25,0,7,True,False,-6.379869461,-7.178623199,0,0,-7.5,0.3120021820068359,0,False,False,0,6.574000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.579000473022461,0.7781295776367188,-4.267279148,-4.080088139,-7.159873962,-7.159873962,20,61,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119651,True
2026-03-07 11:02:35+00:00,5139,2134,6.25,-4.246250153,-3.962499619,-4.566249847,-4.369999886,-3.847499847,4.65625,106.25,106.25,0,7,True,False,-6.372367859,-7.182373047,0,0,-7.5,0.3307514190673828,0,False,False,0,6.666999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.66100025177002,0.7612533569335938,-4.261293411,-4.080731869,-7.10549736,-7.10549736,20,61,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119652,True
2026-03-07 11:12:41+00:00,5140,2134,6.25,-4.244999886,-3.957500458,-4.522500038,-4.385000229,-3.829999924,4.649999618530273,106.25,106.25,0,7,True,False,-6.473619461,-7.25737381,0,0,-7.5,0.2220001220703125,0,False,False,0,7.072999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.048999786376953,0.7968807220458984,-4.249601841,-4.090302944,-7.236749649,-7.236749649,20,80,0,0,0,95,268431295,False,25,23,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119652,True
2026-03-07 11:22:46+00:00,5141,2134,6.25,-4.223750114,-3.969999313,-4.557499886,-4.336250305,-3.798749924,4.649999618530273,106.25,106.25,0,7,True,False,-6.374242783,-7.193624496,0,0,-7.5,0.2970008850097656,0,False,False,0,6.715000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.739999771118164,0.8193817138671875,-4.241165638,-4.080852509,-7.189874649,-7.189874649,20,78,0,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119652,True
2026-03-07 11:32:52+00:00,5142,2134,6.25,-4.265000343,-3.975000381,-4.453749657,-4.369999886,-3.844999313,4.75,106.25,106.25,0,7,True,False,-6.31611824,-7.161748886,0,0,-7.5,0.3401260375976562,0,False,False,0,6.746999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.770000457763672,0.8437538146972656,-4.233232021,-4.091824532,-7.187997818,-7.187997818,20,75,0,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119652,True
2026-03-07 11:42:58+00:00,5143,2134,6.25,-4.24750042,-3.936250687,-4.40375042,-4.361249924,-3.888750076,4.71875,106.25,106.25,0,7,True,False,-6.479244232,-7.392374039,0,0,-7.5,0.1057491302490234,0,False,False,0,7.644000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.644000053405762,0.911254883,-4.206735134,-4.090242863,-7.392374039,-7.392374039,20,77,0,0,0,95,268431295,False,25,24,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119652,True
2026-03-07 11:53:04+00:00,5144,2134,6.25,-4.246250153,-3.932500839,-4.337499619,-4.359999657,-3.863750458,4.59375,106.25,106.25,0,7,True,False,-6.351743698,-7.249874115,0,0,-7.5,0.2520008087158203,0,False,False,0,7.175999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.232999801635742,0.9056320190429688,-4.191805363,-4.1025033,-7.281749725,-7.281749725,20,79,0,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119653,True
2026-03-07 12:03:10+00:00,5145,2134,6.25,-4.238750458,-3.996250153,-4.28374958,-4.396249771,-3.856250763,4.662500381469727,106.25,106.25,0,7,True,False,-6.507369995,-7.51987648,0,0,-7.5,-0.01987648,0,False,False,0,7.562999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.559000015258789,0.9993820190429688,-4.177703857,-4.104027748,-7.486125946,-7.486125946,20,76,0,0,0,95,268431295,False,25,24,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,22,100,119653,True
2026-03-07 12:13:16+00:00,5146,2134,6.25,-4.248749733,-4.00249958,-4.289999962,-4.37250042,-3.918750763,4.706249237060547,106.25,106.25,0,7,True,False,-6.707996368,-7.701751709,0,0,-7.5,-0.199876785,0,False,False,0,7.538000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.520999908447266,1.0125064849853516,-4.189329624,-4.11189127,-7.699876785,-7.699876785,20,76,0,0,0,95,268431295,False,25,24,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,23,100,119653,True
2026-03-07 12:23:22+00:00,5147,2134,6.25,-4.27875042,-4.043749809,-4.297499657,-4.373749733,-3.903749466,4.799999237060547,106.25,106.25,0,7,True,False,-6.717370987,-7.726127625,0,0,-7.5,-0.228002548,0,False,False,0,7.6020002365112305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.605999946594238,1.0293827056884766,-4.193929672,-4.13248539,-7.728002548,-7.728002548,20,76,0,0,0,95,268431295,False,25,22,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,23,100,119653,True
2026-03-07 12:33:27+00:00,5148,2134,6.25,-4.276249886,-4.058750153,-4.308750153,-4.373749733,-3.915000916,4.912500381469727,106.25,106.25,0,7,True,False,-6.797996521,-7.821752548,0,0,-7.5,-0.319877625,0,False,False,0,7.647000312805176,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6479997634887695,1.0050067901611328,-4.205433369,-4.164824486,-7.827377319,-7.827377319,20,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,23,100,119653,True
2026-03-07 12:43:33+00:00,5149,2134,6.25,-4.313750267,-4.128749847,-4.321249962,-4.37749958,-3.928749084,5.006250381469727,106.25,106.25,0,7,True,False,-6.919872284,-7.896753311,0,0,-7.5,-0.396753311,0,False,False,0,7.699999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.704999923706055,0.9825057983398438,-4.205496311,-4.191151619,-7.896753311,-7.896753311,20,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,24,100,119653,True
2026-03-07 12:53:39+00:00,5150,2134,6.25,-4.273750305,-4.123749733,-4.316249847,-4.353750229,-3.95249939,5.049999237060547,106.25,106.25,0,7,True,False,-6.876747131,-7.825502396,0,0,-7.5,-0.338626862,0,False,False,0,7.760000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.76099968,0.9637565612792968,-4.20640707,-4.218420029,-7.855503082,-7.855503082,20,81,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119654,True
2026-03-07 13:03:45+00:00,5151,2134,6.25,-4.311249733,-4.123749733,-4.31499958,-4.300000191,-3.943750381,5.056249618530273,106.25,106.25,0,7,True,False,-6.71362114,-7.703626633,0,0,-7.5,-0.181127548,0,False,False,0,7.449999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.51099968,0.9600067138671876,-4.193221569,-4.216840744,-7.69237709,-7.69237709,20,75,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119654,True
2026-03-07 13:13:51+00:00,5152,2134,6.25,-4.333749771,-4.136249542,-4.364999771,-4.274999619,-3.893749237,5.149999618530273,106.25,106.25,0,7,True,False,-6.751121521,-7.767377853,0,0,-7.5,-0.263628006,0,False,False,0,7.914999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.920999526977539,0.9900074005126952,-4.181025028,-4.224969387,-7.726127625,-7.726127625,20,81,0,0,0,95,268431295,False,25,13,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,22,100,119654,True
2026-03-07 13:23:57+00:00,5153,2134,6.25,-4.324999809,-4.114999771,-4.37749958,-4.28125,-3.909999847,5.106250762939453,106.25,106.25,0,7,True,False,-6.816745758,-7.83300209,0,0,-7.5,-0.334877014,0,False,False,0,7.968000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.963000297546387,1.0181312561035156,-4.193405151,-4.234544754,-7.834877014,-7.834877014,20,81,0,0,0,95,268431295,False,25,12,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,22,100,119654,True
2026-03-07 13:34:03+00:00,5154,2134,6.25,-4.331250191,-4.143750191,-4.37749958,-4.279999733,-3.908750534,5.206249237060547,106.25,106.25,0,7,True,False,-6.66674614,-7.647377014,0,0,-7.5,-0.158626556,0,False,False,0,7.600999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.586999893188477,0.9900074005126952,-4.178900719,-4.242339134,-7.649251938,-7.649251938,20,81,0,0,0,95,268431295,False,25,11,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119654,True
2026-03-07 13:44:09+00:00,5155,2134,6.25,-4.352499962,-4.164999962,-4.327500343,-4.296250343,-3.920000076,5.25,106.25,106.25,0,7,True,False,-6.841121674,-7.842378616,0,0,-7.5,-0.331127167,0,False,False,0,7.824000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.824999809265137,1.005004883,-4.178696156,-4.242797852,-7.831127167,-7.831127167,20,81,0,0,0,95,268431295,False,25,11,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,22,100,119654,True
2026-03-07 13:54:15+00:00,5156,2134,6.25,-4.317500114,-4.152500153,-4.364999771,-4.286250114,-3.905000687,5.131250381469727,106.25,106.25,0,7,True,False,-6.811120987,-7.836751938,0,0,-7.5,-0.334877014,0,False,False,0,7.807999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.795000076293945,0.9993820190429688,-4.188050747,-4.246555328,-7.840503693,-7.840503693,20,81,0,0,0,95,268431295,False,25,10,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,22,100,119655,True
2026-03-07 14:04:20+00:00,5157,2134,6.25,-4.356249809,-4.171250343,-4.40874958,-4.317500114,-3.907499313,5.024999618530273,106.25,106.25,0,7,True,False,-6.842996597,-7.849878311,0,0,-7.5,-0.306753159,0,False,False,0,7.779000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.781999588012695,1.016256332397461,-4.192559719,-4.242949009,-7.885503769,-7.885503769,20,76,0,0,0,95,268431295,False,25,10,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,22,100,119655,True
2026-03-07 14:14:26+00:00,5158,2134,6.25,-4.34125042,-4.171250343,-4.446249962,-4.326250076,-3.933750153,5.006250381469727,106.25,106.25,0,7,True,False,-6.796121597,-7.769252777,0,0,-7.5,-0.274877548,0,False,False,0,7.887000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.88599968,0.945007324,-4.203341007,-4.247084618,-7.767377853,-7.767377853,20,81,0,0,0,95,268431295,False,25,10,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119655,True
2026-03-07 14:24:32+00:00,5159,2134,6.25,-4.361249924,-4.15625,-4.40874958,-4.31000042,-3.934999466,5.118749618530273,106.25,106.25,0,7,True,False,-6.751121521,-7.609876633,0,0,-7.5,-0.102376938,0,False,False,0,7.241000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.260000228881836,0.8662548065185547,-4.221270084,-4.245443344,-7.593000412,-7.593000412,20,77,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119655,True
2026-03-07 14:34:38+00:00,5160,2134,6.25,-4.262499809,-4.141249657,-4.433750153,-4.300000191,-3.950000763,5.1875,106.25,106.25,0,7,True,False,-6.381744385,-7.217998505,0,0,-7.5,0.2970008850097656,0,False,False,0,7.095000267028809,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.095000267028809,0.8231296539306641,-4.212175846,-4.218773365,-7.217998505,-7.217998505,20,80,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119655,True
2026-03-07 14:44:44+00:00,5161,2134,6.25,-4.241250038,-4.077500343,-4.37749958,-4.319999695,-3.902500153,5.318750381469727,106.25,106.25,0,7,True,False,-6.45674324,-7.482376099,0,0,-7.5,0.025123596,0,False,False,0,8.192000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.189000129699707,0.9843807220458984,-4.207542419,-4.154896736,-7.458000183,-7.458000183,20,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119655,True
2026-03-07 14:54:50+00:00,5162,2134,6.25,-4.257499695,-4.088749886,-4.291250229,-4.37749958,-3.963750839,5.25,106.25,106.25,0,7,True,False,-6.569244385,-7.563001633,0,0,-7.5,-0.091125488,0,False,False,0,8.154999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.154000282287598,0.999380111694336,-4.215072155,-4.165140152,-7.58175087,-7.58175087,20,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,22,100,119656,True
2026-03-07 15:04:56+00:00,5163,2134,6.25,-4.137499809,-4.022500038,-4.295000076,-4.367500305,-3.993749619,5.318750381469727,106.25,106.25,0,7,True,False,-6.503620148,-7.536750793,0,0,-7.5,-0.004875183,0,False,False,0,8.173000336,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.168999671936035,1.0368804931640625,-4.227241039,-4.084780693,-7.540500641,-7.540500641,20,76,0,0,0,95,268431295,False,25,26,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,22,100,119656,True
2026-03-07 15:15:02+00:00,5164,2134,6.25,-4.057499886,-3.965000153,-4.321249962,-4.37250042,-3.972499847,5.268749237060547,106.25,106.25,0,7,True,False,-6.385494232,-7.431749344,0,0,-7.5,0.064498901,0,False,False,0,8.213999748,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.203000069,1.0668811798095703,-4.21607542,-4.025170803,-7.426124573,-7.426124573,20,76,0,0,0,95,268431295,False,25,33,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,24,100,119656,True
2026-03-07 15:25:08+00:00,5165,2134,6.25,-4.046250343,-3.95249939,-4.232500076,-4.303750038,-3.920000076,5.181249618530273,106.25,106.25,0,7,True,False,-6.265493393,-7.322999954,0,0,-7.5,0.2013759613037109,0,False,False,0,8.25,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.25,1.063131332397461,-4.168904781,-4.021511078,-7.322999954,-7.322999954,20,76,0,0,0,95,268431295,False,25,34,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,31,100,119656,True
2026-03-07 15:35:14+00:00,5166,2134,6.25,-4.048749924,-3.956249237,-4.213749886,-4.338749886,-3.944999695,5.087499618530273,106.25,106.25,0,7,True,False,-6.194242477,-7.221748352,0,0,-7.5,0.2726268768310547,0,False,False,0,8.187999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.196999549865723,1.068756103515625,-4.156037807,-4.003724098,-7.246124268,-7.246124268,20,76,0,0,0,95,268431295,False,25,37,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,43,100,119656,True
2026-03-07 15:45:20+00:00,5167,2134,6.25,-4.055000305,-3.920000076,-4.199999809,-4.317500114,-3.941249847,5.131250381469727,106.25,106.25,0,7,True,False,-6.209241867,-7.227373123,0,0,-7.5,0.2370014190673828,0,False,False,0,8.147000312805176,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.149000168,1.0256309509277344,-4.157128811,-3.993964672,-7.182373047,-7.182373047,20,76,0,0,0,95,268431295,False,25,39,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,50,100,119656,True
2026-03-07 15:55:28+00:00,5168,2134,6.25,-4.007499695,-3.976249695,-4.212499619,-4.279999733,-3.936250687,5.200000762939453,106.25,106.25,0,7,True,False,-6.149242401,-7.208623886,0,0,-7.5,0.3101253509521484,0,False,False,0,8.239999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.237999916,1.0481319427490234,-4.164643288,-3.995726109,-7.19549942,-7.19549942,20,76,0,0,0,95,268431295,False,25,39,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,63,100,119657,True
2026-03-07 16:05:36+00:00,5169,2134,6.25,-3.988750458,-3.897499084,-4.183750153,-4.302499771,-3.963750839,5.0625,106.25,106.25,0,7,True,False,-6.055492401,-7.141122818,0,0,-7.5,0.3926277160644531,0,False,False,0,8.222000122070312,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.223999977111816,1.0800056457519531,-4.148938656,-3.951322079,-7.131748199,-7.131748199,20,76,0,0,0,95,268431295,False,25,45,True,-4.199999809,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,78,100,119657,True
2026-03-07 16:15:42+00:00,5170,2134,6.25,-3.9375,-3.898750305,-4.194999695,-4.354999542,-4.012499809,5.106250762939453,106.25,106.25,0,7,True,False,-6.068616867,-7.137372971,0,0,-7.5,0.3757514953613281,0,False,False,0,8.225999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.229999542236328,1.0481319427490234,-4.163995266,-3.934111118,-7.082998276,-7.082998276,20,99,0,0,0,95,268431295,False,25,48,True,-4.199999809,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,90,100,119657,True
2026-03-07 16:25:48+00:00,5171,2134,6.25,-4.012499809,-3.973749161,-4.176250458,-4.273750305,-4.003749847,5.0625,106.25,106.25,0,7,True,False,-6.327367783,-7.527376175,0,0,-7.5,0.002624512,0,False,False,0,8.975999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.975999832,1.2000083923339844,-4.161939621,-3.977236986,-7.527376175,-7.527376175,27,95,0,0,0,95,268431295,False,25,45,True,-4.199999809,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,90,100,119657,True
2026-03-07 16:35:54+00:00,5172,2134,6.25,-4.079999924,-4.046250343,-4.212499619,-4.291250229,-3.991249084,5.318750381469727,106.25,106.25,0,7,True,False,-6.370492935,-7.536750793,0,0,-7.5,-0.03487587,0,False,False,0,8.970999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.970000267028809,1.1306304931640625,-4.157693863,-4.064341068,-7.508625031,-7.508625031,32,95,0,0,0,95,268431295,False,25,37,True,-4.199999809,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,90,100,119657,True
2026-03-07 16:46:00+00:00,5173,2134,6.25,-4.192500114,-4.118749619,-4.201250076,-4.284999847,-3.973749161,5.143749237060547,106.25,106.25,0,7,True,False,-6.447368622,-7.636125565,0,0,-7.5,-0.132375717,0,False,False,0,8.918000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.909999847,1.224382400512695,-4.156264782,-4.134726524,-7.668001175,-7.668001175,32,95,0,0,0,95,268431295,False,25,31,True,-4.199999809,0,50,-4.5,68,True,-4.300000191,0,90,-4.5,True,90,100,119657,True
2026-03-07 16:56:05+00:00,5174,2134,6.25,-4.236249924,-4.164999962,-4.28374958,-4.266249657,-4.021249771,5.125,106.25,106.25,0,7,True,False,-6.677995682,-7.827377319,0,0,-7.5,-0.33300209,0,False,False,0,8.897999763,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.892000198364258,1.1718807220458984,-4.18190527,-4.193655491,-7.834877014,-7.834877014,32,95,0,0,0,95,268431295,False,25,25,True,-4.199999809,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,90,100,119658,True
2026-03-07 17:06:11+00:00,5175,2134,6.25,-4.282500267,-4.231249809,-4.332500458,-4.351249695,-4.090000153,5.118749618530273,106.25,106.25,0,7,True,False,-6.74549675,-7.818002701,0,0,-7.5,-0.357378006,0,False,False,0,8.527999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.559000015258789,1.0762577056884766,-4.233015537,-4.245670319,-7.851753235,-7.851753235,32,79,2,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,90,100,119658,True
2026-03-07 17:16:17+00:00,5176,2134,6.25,-4.362500191,-4.251250267,-4.40874958,-4.432499886,-4.136249542,4.981250762939453,106.25,106.25,0,7,True,False,-6.867372513,-7.797376633,0,0,-7.5,-0.303003311,0,False,False,0,7.883000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.892000198364258,0.9412574768066406,-4.301813126,-4.300113678,-7.801128387,-7.801128387,32,61,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,87,100,119658,True
2026-03-07 17:26:23+00:00,5177,2134,6.25,-4.353750229,-4.307499886,-4.447500229,-4.46875,-4.147500038,4.962499618530273,106.25,106.25,0,7,True,False,-7.036123276,-7.921127319,0,0,-7.5,-0.443628311,0,False,False,0,7.786999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.7860002517700195,0.9337539672851562,-4.351737499,-4.331277847,-7.921127319,-7.921127319,32,60,8,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,57,100,119658,True
2026-03-07 17:36:29+00:00,5178,2134,6.25,-4.401249886,-4.342499733,-4.517499924,-4.487500191,-4.228750229,4.918750762939453,106.25,106.25,0,7,True,False,-6.874872208,-7.568626404,0,0,-7.5,-0.089250565,0,False,False,0,6.913999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.906999588012695,0.7312545776367188,-4.401683807,-4.351821899,-7.589250565,-7.589250565,32,55,9,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119658,True
2026-03-07 17:46:35+00:00,5179,2134,6.25,-4.402500153,-4.318750381,-4.542499542,-4.50249958,-4.171250343,5.131250381469727,106.25,106.25,0,7,True,False,-6.970497131,-7.647377014,0,0,-7.5,-0.162376404,0,False,False,0,6.925000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.906999588012695,0.6637535095214844,-4.415154934,-4.370994568,-7.589250565,-7.589250565,32,56,12,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119658,True
2026-03-07 17:56:40+00:00,5180,2134,6.25,-4.413749695,-4.306249619,-4.512499809,-4.546250343,-4.18500042,5.28125,106.25,106.25,0,7,True,False,-6.927371979,-7.636125565,0,0,-7.5,-0.143627167,0,False,False,0,6.852000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.859999656677246,0.6881294250488281,-4.421539783,-4.363128662,-7.61362648,-7.61362648,32,56,12,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119659,True
2026-03-07 18:06:46+00:00,5181,2134,6.25,-4.452500343,-4.31000042,-4.542499542,-4.573749542,-4.198749542,5.299999237060547,106.25,106.25,0,7,True,False,-7.013622284,-7.788002014,0,0,-7.5,-0.314252853,0,False,False,0,6.743000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.746000289916992,0.7143802642822266,-4.42837286,-4.349228382,-7.759878159,-7.759878159,32,56,12,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119659,True
2026-03-07 18:16:52+00:00,5182,2134,6.25,-4.393750191,-4.239999771,-4.573749542,-4.547499657,-4.186249733,5.46875,106.25,106.25,0,7,True,False,-6.97987175,-7.709251404,0,0,-7.5,-0.224252701,0,False,False,0,6.586000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.5970001220703125,0.7518787384033203,-4.427664757,-4.325184822,-7.746751785,-7.746751785,32,56,12,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119659,True
2026-03-07 18:26:58+00:00,5183,2134,6.25,-4.376250267,-4.210000038,-4.550000191,-4.581250191,-4.135000229,5.518749237060547,106.25,106.25,0,7,True,False,-6.959247589,-7.698001862,0,0,-7.5,-0.154876709,0,False,False,0,6.574000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.576999664306641,0.7181301116943359,-4.423622131,-4.301796913,-7.679252625,-7.679252625,32,56,12,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119659,True
2026-03-07 18:37:09+00:00,5184,2134,6.25,-4.385000229,-4.15625,-4.545000076,-4.543749809,-4.15874958,5.462499618530273,106.25,106.25,0,7,True,False,-6.938621521,-7.649251938,0,0,-7.5,-0.169876099,0,False,False,0,6.545000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.545000076293945,0.7181301116943359,-4.410123348,-4.278590679,-7.643627167,-7.643627167,32,56,12,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119659,True
2026-03-07 18:47:15+00:00,5185,2134,6.25,-4.392499924,-4.148750305,-4.548749924,-4.568750381,-4.12749958,5.65625,106.25,106.25,0,7,True,False,-6.805496216,-7.564876556,0,0,-7.5,-0.089250565,0,False,False,0,6.581999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.574000358581543,0.7987556457519531,-4.415819168,-4.253283501,-7.602376938,-7.602376938,32,56,12,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119659,True
2026-03-07 18:57:21+00:00,5186,2134,6.25,-4.34125042,-4.114999771,-4.529999733,-4.541250229,-4.111249924,5.643749237060547,106.25,106.25,0,7,True,False,-6.797996521,-7.583625793,0,0,-7.5,-0.059251785,0,False,False,0,6.5329999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.548000335693359,0.7406291961669922,-4.400784969,-4.23561573,-7.546125412,-7.546125412,32,56,12,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119660,True
2026-03-07 19:07:27+00:00,5187,2134,6.25,-4.351249695,-4.09375,-4.529999733,-4.53125,-4.109999657,5.662500381469727,106.25,106.25,0,7,True,False,-6.717370987,-7.413000107,0,0,-7.5,0.075750351,0,False,False,0,6.484000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.491000175476074,0.7293796539306641,-4.396835804,-4.214982033,-7.413000107,-7.413000107,32,56,12,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119660,True
2026-03-07 19:17:32+00:00,5188,2134,6.25,-4.336250305,-4.119999886,-4.505000114,-4.517499924,-4.097499847,5.643749237060547,106.25,106.25,0,7,True,False,-6.6404953,-7.377374649,0,0,-7.5,0.1245002746582031,0,False,False,0,6.482999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.482000350952148,0.7481307983398438,-4.38902235,-4.207398891,-7.401750565,-7.401750565,32,56,12,0,0,45,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119660,True
2026-03-07 19:27:38+00:00,5189,2134,6.25,-4.34125042,-4.058750153,-4.542499542,-4.542499542,-4.057499886,5.743749618530273,106.25,106.25,0,7,True,False,-6.589870453,-7.354875565,0,0,-7.5,0.1451244354248047,0,False,False,0,6.487000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.487000465393066,0.770629883,-4.373668671,-4.197901726,-7.354875565,-7.354875565,32,56,12,0,0,45,268431295,False,25,18,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119660,True
2026-03-07 19:37:44+00:00,5190,2134,6.25,-4.272500038,-4.09624958,-4.428750038,-4.512499809,-4.041250229,5.6875,106.25,106.25,0,7,True,False,-6.526119232,-7.324874878,0,0,-7.5,0.1751251220703125,0,False,False,0,6.512000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.506999969482422,0.7725048065185547,-4.366098404,-4.191054344,-7.292999268,-7.292999268,32,56,12,0,0,45,268431295,False,25,19,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119660,True
2026-03-07 19:47:50+00:00,5191,2134,6.25,-4.338749886,-4.090000153,-4.486249924,-4.516249657,-4.076250076,5.649999618530273,106.25,106.25,0,7,True,False,-6.419244766,-7.204874039,0,0,-7.5,0.2726268768310547,0,False,False,0,6.517999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.529000282287598,0.8081302642822266,-4.36084938,-4.185095787,-7.246124268,-7.246124268,32,56,12,0,0,45,268431295,False,25,19,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119660,True
2026-03-07 19:57:56+00:00,5192,2134,6.25,-4.327500343,-4.048749924,-4.503749847,-4.501250267,-4.058750153,5.712499618530273,106.25,106.25,0,7,True,False,-6.522369385,-7.232999802,0,0,-7.5,0.2745018005371094,0,False,False,0,6.590999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.621999740600586,0.8025054931640625,-4.348620892,-4.172125816,-7.322999954,-7.322999954,32,53,2,0,0,45,268431295,False,25,21,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119661,True
2026-03-07 20:08:02+00:00,5193,2134,6.25,-4.295000076,-4.046250343,-4.441249847,-4.49750042,-4.043749809,5.71875,106.25,106.25,0,7,True,False,-6.649869919,-7.474876404,0,0,-7.5,0.0307502746582031,0,False,False,0,7.142000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.184000015258789,0.881256104,-4.338657856,-4.166957855,-7.529251099,-7.529251099,32,53,0,0,0,45,268431295,False,25,21,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119661,True
2026-03-07 20:18:08+00:00,5194,2134,6.25,-4.279999733,-4.050000191,-4.441249847,-4.478750229,-4.095000267,5.84375,106.25,106.25,0,7,True,False,-6.801746368,-7.769252777,0,0,-7.5,-0.246751785,0,False,False,0,7.375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.376999855041504,0.9450054168701172,-4.330237865,-4.166559696,-7.746751785,-7.746751785,32,55,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119661,True
2026-03-07 20:28:13+00:00,5195,2134,6.25,-4.27875042,-4.029999733,-4.477499962,-4.505000114,-4.032500267,5.893749237060547,106.25,106.25,0,7,True,False,-6.869247437,-7.863002777,0,0,-7.5,-0.361127853,0,False,False,0,7.461000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.454000473022461,0.9675045013427734,-4.336577892,-4.16566658,-7.834877014,-7.834877014,32,55,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119661,True
2026-03-07 20:38:19+00:00,5196,2134,6.25,-4.300000191,-4.057499886,-4.505000114,-4.512499809,-4.020000458,5.78125,106.25,106.25,0,7,True,False,-6.799871445,-7.656751633,0,0,-7.5,-0.143627167,0,False,False,0,6.819000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.821000099182129,0.881256104,-4.3463974,-4.174850464,-7.684877396,-7.684877396,32,55,5,0,0,45,268431295,False,25,21,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119661,True
2026-03-07 20:48:25+00:00,5197,2134,6.25,-4.327500343,-4.088749886,-4.493749619,-4.49750042,-4.068750381,5.537500381469727,106.25,106.25,0,7,True,False,-6.578619003,-7.330499649,0,0,-7.5,0.1751251220703125,0,False,False,0,6.487000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.513999938964844,0.8062553405761719,-4.362264633,-4.196182251,-7.377374649,-7.377374649,32,60,13,0,0,45,268431295,False,25,19,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119661,True
2026-03-07 20:58:31+00:00,5198,2134,6.25,-4.300000191,-4.074999809,-4.503749847,-4.541250229,-4.047499657,5.424999237060547,106.25,106.25,0,7,True,False,-6.599245071,-7.328624725,0,0,-7.5,0.165750503540039,0,False,False,0,6.465000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.449000358581543,0.7368793487548828,-4.363329411,-4.211007595,-7.324874878,-7.324874878,32,60,13,0,0,45,268431295,False,25,17,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119662,True
2026-03-07 21:08:37+00:00,5199,2134,6.25,-4.352499962,-4.109999657,-4.491250038,-4.515000343,-4.029999733,5.268749237060547,106.25,106.25,0,7,True,False,-6.604869843,-7.377374649,0,0,-7.5,0.1338748931884765,0,False,False,0,6.484999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.48900032,0.7275047302246094,-4.353585243,-4.232991219,-7.324874878,-7.375499725,32,60,13,0,0,45,268431295,False,25,15,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119662,True
2026-03-07 21:18:43+00:00,5200,2134,6.25,-4.345000267,-4.128749847,-4.49750042,-4.512499809,-4.056249619,5.212499618530273,106.25,106.25,0,7,True,False,-6.632995605,-7.373624802,0,0,-7.5,0.1226253509521484,0,False,False,0,6.449000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.453000068664551,0.7687549591064453,-4.34417963,-4.239838123,-7.364250183,-7.364250183,32,60,13,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119662,True
2026-03-07 21:28:48+00:00,5201,2134,6.25,-4.34375,-4.109999657,-4.49750042,-4.476249695,-4.026249886,5.087499618530273,106.25,106.25,0,7,True,False,-6.683620453,-7.443000793,0,0,-7.5,0.056999207,0,False,False,0,6.381999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.380000114440918,0.7668800354003906,-4.348291874,-4.249230385,-7.450500488,-7.450500488,32,60,13,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119662,True
