timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-07 21:38:54+00:00,5202,2134,6.25,-4.386249542,-4.133749962,-4.453749657,-4.487500191,-4.06000042,5.131250381469727,106.25,106.25,0,7,True,False,-6.681745529,-7.390499115,0,0,-7.5,0.094499588,0,False,False,0,6.470000267028809,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.454999923706055,0.7350044250488281,-4.338779926,-4.253753662,-7.420499802,-7.420499802,32,60,13,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119662,True
2026-03-07 21:48:59+00:00,5203,2134,6.25,-4.367500305,-4.119999886,-4.503749847,-4.486249924,-4.043749809,5.024999618530273,106.25,106.25,0,7,True,False,-6.5936203,-7.375499725,0,0,-7.5,0.1226253509521484,0,False,False,0,6.432999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.434000015258789,0.753753662,-4.34082222,-4.264025688,-7.35112381,-7.35112381,32,60,13,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119662,True
2026-03-07 21:59:05+00:00,5204,2134,6.25,-4.388750076,-4.163749695,-4.453749657,-4.49750042,-4.107500076,5.024999618530273,106.25,106.25,0,7,True,False,-6.569244385,-7.366125107,0,0,-7.5,0.1245002746582031,0,False,False,0,6.444999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.465999603271484,0.7443809509277344,-4.334337234,-4.264540195,-7.364250183,-7.364250183,32,60,13,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119663,True
2026-03-07 22:09:11+00:00,5205,2134,6.25,-4.401249886,-4.152500153,-4.484999657,-4.507499695,-4.043749809,5.0,106.25,106.25,0,7,True,False,-6.717370987,-7.493625641,0,0,-7.5,-0.001125336,0,False,False,0,6.355999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.364999771118164,0.7650051116943359,-4.338377476,-4.264522552,-7.499250412,-7.499250412,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119663,True
2026-03-07 22:19:17+00:00,5206,2134,6.25,-4.350000381,-4.143750191,-4.505000114,-4.494999886,-4.056249619,5.037500381469727,106.25,106.25,0,7,True,False,-6.775495529,-7.559251785,0,0,-7.5,-0.053625107,0,False,False,0,6.354000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.348999977111816,0.7687549591064453,-4.337452412,-4.27088356,-7.538625717,-7.538625717,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119663,True
2026-03-07 22:29:23+00:00,5207,2134,6.25,-4.392499924,-4.176250458,-4.478750229,-4.50249958,-4.039999962,5.075000762939453,106.25,106.25,0,7,True,False,-6.762371063,-7.523626328,0,0,-7.5,-0.023626328,0,False,False,0,6.373000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.359000205993652,0.7087554931640625,-4.335913181,-4.262351036,-7.527376175,-7.527376175,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119663,True
2026-03-07 22:39:28+00:00,5208,2134,6.25,-4.402500153,-4.125,-4.503749847,-4.487500191,-4.016249657,4.962499618530273,106.25,106.25,0,7,True,False,-6.79237175,-7.499250412,0,0,-7.5,0.000749588,0,False,False,0,6.348999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.348999977111816,0.7031288146972656,-4.337321758,-4.25526762,-7.499250412,-7.499250412,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119663,True
2026-03-07 22:49:34+00:00,5209,2134,6.25,-4.397500038,-4.133749962,-4.510000229,-4.476249695,-4.017499924,5.049999237060547,106.25,106.25,0,7,True,False,-6.777370453,-7.583625793,0,0,-7.5,-0.068626404,0,False,False,0,6.401000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.3979997634887695,0.7368793487548828,-4.338148117,-4.257553101,-7.510499954,-7.510499954,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119663,True
2026-03-07 22:59:40+00:00,5210,2134,6.25,-4.34125042,-4.15625,-4.49750042,-4.463749886,-4.020000458,4.96875,106.25,106.25,0,7,True,False,-6.837371826,-7.619251251,0,0,-7.5,-0.119251251,0,False,False,0,6.4160003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.409000396728516,0.7687549591064453,-4.34169054,-4.259850502,-7.639877319,-7.639877319,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119664,True
2026-03-07 23:09:46+00:00,5211,2134,6.25,-4.364999771,-4.130000114,-4.488750458,-4.475000381,-4.024999619,4.96875,106.25,106.25,0,7,True,False,-6.841121674,-7.583625793,0,0,-7.5,-0.079875946,0,False,False,0,6.303000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.296999931335449,0.7312545776367188,-4.343681812,-4.255609512,-7.570501328,-7.570501328,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119664,True
2026-03-07 23:19:52+00:00,5212,2134,6.25,-4.381250381,-4.095000267,-4.529999733,-4.492500305,-3.993749619,4.893749237060547,106.25,106.25,0,7,True,False,-6.827997208,-7.594875336,0,0,-7.5,-0.093000412,0,False,False,0,6.286999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.28600025177002,0.7556304931640625,-4.341292858,-4.251773834,-7.570501328,-7.570501328,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119664,True
2026-03-07 23:29:57+00:00,5213,2134,6.25,-4.388750076,-4.114999771,-4.52875042,-4.505000114,-4.026249886,4.912500381469727,106.25,106.25,0,7,True,False,-6.846746445,-7.594875336,0,0,-7.5,-0.093000412,0,False,False,0,6.300000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300000190734863,0.7462539672851562,-4.343859196,-4.251799107,-7.593000412,-7.593000412,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119664,True
2026-03-07 23:40:03+00:00,5214,2134,6.25,-4.348750114,-4.135000229,-4.49750042,-4.496250153,-4.012499809,4.912500381469727,106.25,106.25,0,7,True,False,-6.865497589,-7.647377014,0,0,-7.5,-0.147377014,0,False,False,0,6.309000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.293999671936035,0.7425041198730469,-4.341965675,-4.255141258,-7.609876633,-7.609876633,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119664,True
2026-03-07 23:50:09+00:00,5215,2134,6.25,-4.364999771,-4.121250153,-4.542499542,-4.463749886,-4.039999962,4.90625,106.25,106.25,0,7,True,False,-6.869247437,-7.64550209,0,0,-7.5,-0.149251938,0,False,False,0,6.347999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.350999832,0.7818794250488281,-4.343218327,-4.244137764,-7.647377014,-7.647377014,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119664,True
2026-03-08 00:00:15+00:00,5216,2134,6.25,-4.354999542,-4.12250042,-4.547499657,-4.473750114,-3.956249237,4.918750762939453,106.25,106.25,0,7,True,False,-6.835496902,-7.608001709,0,0,-7.5,-0.078001022,0,False,False,0,6.383999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.368000030517578,0.7725048065185547,-4.343256474,-4.244801044,-7.619251251,-7.619251251,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119665,True
2026-03-08 00:10:21+00:00,5217,2134,6.25,-4.345000267,-4.116250038,-4.536250114,-4.494999886,-3.992500305,4.975000381469727,106.25,106.25,0,7,True,False,-6.837371826,-7.611751556,0,0,-7.5,-0.094875336,0,False,False,0,6.3470001220703125,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.345000267028809,0.7181282043457031,-4.332414627,-4.241396904,-7.593000412,-7.593000412,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119665,True
2026-03-08 00:20:27+00:00,5218,2134,6.25,-4.350000381,-4.114999771,-4.521249771,-4.501250267,-3.963750839,4.881250381469727,106.25,106.25,0,7,True,False,-6.827997208,-7.572376251,0,0,-7.5,-0.068626404,0,False,False,0,6.267000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.262999534606934,0.7518806457519531,-4.332285404,-4.241200447,-7.559251785,-7.559251785,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119665,True
2026-03-08 00:30:33+00:00,5219,2134,6.25,-4.34624958,-4.135000229,-4.517499924,-4.452500343,-3.967500687,4.912500381469727,106.25,106.25,0,7,True,False,-6.880496979,-7.632375717,0,0,-7.5,-0.153001785,0,False,False,0,6.326000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.324000358581543,0.7218799591064453,-4.328064919,-4.240735054,-7.606126785,-7.606126785,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119665,True
2026-03-08 00:40:39+00:00,5220,2134,6.25,-4.387499809,-4.102499962,-4.52875042,-4.4375,-3.961250305,4.931249618530273,106.25,106.25,0,7,True,False,-6.801746368,-7.559251785,0,0,-7.5,-0.064876556,0,False,False,0,6.314000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.314000129699707,0.7537555694580078,-4.321809292,-4.236253738,-7.559251785,-7.559251785,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119665,True
2026-03-08 00:50:45+00:00,5221,2134,6.25,-4.348750114,-4.086250305,-4.546250343,-4.505000114,-3.946250916,4.90625,106.25,106.25,0,7,True,False,-6.837371826,-7.615501404,0,0,-7.5,-0.121126175,0,False,False,0,6.258999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.253999710083008,0.7443790435791016,-4.325594902,-4.232073784,-7.615501404,-7.615501404,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119665,True
2026-03-08 01:00:50+00:00,5222,2134,6.25,-4.345000267,-4.121250153,-4.53374958,-4.46625042,-3.986249924,4.924999237060547,106.25,106.25,0,7,True,False,-6.659244537,-7.409250259,0,0,-7.5,0.1507511138916015,0,False,False,0,6.348999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.347999572753906,0.723754883,-4.317652225,-4.227543831,-7.407375336,-7.407375336,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119666,True
2026-03-08 01:11:00+00:00,5223,2134,6.25,-4.363750458,-4.102499962,-4.511249542,-4.461250305,-3.972499847,4.924999237060547,106.25,106.25,0,7,True,False,-6.5936203,-7.298624039,0,0,-7.5,0.2032508850097656,0,False,False,0,6.413999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.41100025177002,0.6693782806396484,-4.321248531,-4.232059479,-7.300498962,-7.300498962,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119666,True
2026-03-08 01:21:07+00:00,5224,2134,6.25,-4.362500191,-4.125,-4.510000229,-4.493749619,-3.973749161,4.899999618530273,106.25,106.25,0,7,True,False,-6.66674614,-7.413000107,0,0,-7.5,0.1095008850097656,0,False,False,0,6.331999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.354999542236328,0.7875041961669922,-4.321408749,-4.2298069,-7.469249725,-7.469249725,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119666,True
2026-03-08 01:31:13+00:00,5225,2134,6.25,-4.351249695,-4.121250153,-4.523750305,-4.453749657,-3.966249466,4.837499618530273,106.25,106.25,0,7,True,False,-6.6873703,-7.437376022,0,0,-7.5,0.0607490539550781,0,False,False,0,6.296999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.293000221252441,0.7443790435791016,-4.315652847,-4.227584839,-7.471124649,-7.471124649,32,60,13,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119666,True
2026-03-08 01:41:18+00:00,5226,2134,6.25,-4.318750381,-4.088749886,-4.510000229,-4.421250343,-3.963750839,4.875,106.25,106.25,0,7,True,False,-6.6873703,-7.467374802,0,0,-7.5,0.0307502746582031,0,False,False,0,6.340999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.340999603271484,0.7743797302246094,-4.315046787,-4.216200829,-7.467374802,-7.467374802,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119666,True
2026-03-08 01:51:24+00:00,5227,2134,6.25,-4.342499733,-4.095000267,-4.516249657,-4.442500114,-3.991249084,4.918750762939453,106.25,106.25,0,7,True,False,-6.661121368,-7.390499115,0,0,-7.5,0.098249435,0,False,False,0,6.350000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.345000267028809,0.7162532806396484,-4.314546108,-4.222200871,-7.343624115,-7.343624115,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119666,True
2026-03-08 02:01:30+00:00,5228,2134,6.25,-4.338749886,-4.112500191,-4.505000114,-4.506250381,-3.977500916,4.862499237060547,106.25,106.25,0,7,True,False,-6.66674614,-7.386749268,0,0,-7.5,0.1376247406005859,0,False,False,0,6.270999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.270999908447266,0.7593803405761719,-4.316840649,-4.220279694,-7.437376022,-7.437376022,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119667,True
2026-03-08 02:11:36+00:00,5229,2134,6.25,-4.340000153,-4.101249695,-4.503749847,-4.465000153,-3.998750687,4.850000381469727,106.25,106.25,0,7,True,False,-6.696744919,-7.463624954,0,0,-7.5,0.049499512,0,False,False,0,6.258999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.274999618530273,0.7875041961669922,-4.314962864,-4.212926388,-7.472999573,-7.472999573,32,60,13,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119667,True
2026-03-08 02:21:42+00:00,5230,2134,6.25,-4.329999924,-4.088749886,-4.505000114,-4.4375,-3.976249695,4.893749237060547,106.25,106.25,0,7,True,False,-6.627370834,-7.300498962,0,0,-7.5,0.2013759613037109,0,False,False,0,6.288999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.284000396728516,0.6900043487548828,-4.309176922,-4.203332901,-7.319250107,-7.319250107,32,60,13,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119667,True
2026-03-08 02:31:48+00:00,5231,2134,6.25,-4.287500381,-4.09624958,-4.503749847,-4.446249962,-3.963750839,4.90625,106.25,106.25,0,7,True,False,-6.702371597,-7.390499115,0,0,-7.5,0.064498901,0,False,False,0,6.300999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.295000076293945,0.7331295013427734,-4.309499264,-4.204143524,-7.435501099,-7.435501099,32,60,13,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119667,True
2026-03-08 02:41:53+00:00,5232,2134,6.25,-4.326250076,-4.135000229,-4.484999657,-4.430000305,-3.954999924,4.918750762939453,106.25,106.25,0,7,True,False,-6.689245224,-7.388624191,0,0,-7.5,0.1151256561279296,0,False,False,0,6.298999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.293999671936035,0.6993789672851562,-4.307284832,-4.199029922,-7.414875031,-7.414875031,32,60,13,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119667,True
2026-03-08 02:51:59+00:00,5233,2134,6.25,-4.326250076,-4.097499847,-4.478750229,-4.448749542,-3.963750839,4.862499237060547,106.25,106.25,0,7,True,False,-6.668621063,-7.390499115,0,0,-7.5,0.1095008850097656,0,False,False,0,6.246000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.248000144958496,0.7368793487548828,-4.306212425,-4.198765755,-7.388624191,-7.388624191,32,60,13,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119667,True
2026-03-08 03:02:05+00:00,5234,2134,6.25,-4.338749886,-4.079999924,-4.491250038,-4.448749542,-3.966249466,4.918750762939453,106.25,106.25,0,7,True,False,-6.677995682,-7.362375259,0,0,-7.5,0.098249435,0,False,False,0,6.317000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300999641418457,0.7293777465820312,-4.304387569,-4.193501472,-7.431749344,-7.431749344,32,60,13,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119668,True
2026-03-08 03:12:11+00:00,5235,2134,6.25,-4.307499886,-4.104999542,-4.503749847,-4.508749962,-3.973749161,4.875,106.25,106.25,0,7,True,False,-6.572994232,-7.264873505,0,0,-7.5,0.2351264953613281,0,False,False,0,6.270000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.255000114440918,0.7293796539306641,-4.30620575,-4.186498165,-7.298624039,-7.298624039,32,60,13,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119668,True
2026-03-08 03:22:17+00:00,5236,2134,6.25,-4.316249847,-4.053750038,-4.501250267,-4.453749657,-3.989999771,4.818750381469727,106.25,106.25,0,7,True,False,-6.767995834,-7.480501175,0,0,-7.5,0.0213737487792968,0,False,False,0,6.3389997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.328000068664551,0.723754883,-4.302937031,-4.186576843,-7.489875793,-7.489875793,32,60,13,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119668,True
2026-03-08 03:32:23+00:00,5237,2134,6.25,-4.286250114,-4.061249733,-4.503749847,-4.49750042,-3.969999313,4.918750762939453,106.25,106.25,0,7,True,False,-6.722995758,-7.476751328,0,0,-7.5,-0.003000259,0,False,False,0,6.281999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.277000427246094,0.7068805694580078,-4.303776741,-4.183838367,-7.446750641,-7.446750641,32,60,13,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119668,True
2026-03-08 03:42:28+00:00,5238,2134,6.25,-4.31499958,-4.055000305,-4.472499847,-4.456250191,-3.957500458,4.912500381469727,106.25,106.25,0,7,True,False,-6.587995529,-7.371749878,0,0,-7.5,0.1695003509521484,0,False,False,0,6.331000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.331000328063965,0.7593803405761719,-4.299274445,-4.182574272,-7.358625412,-7.358625412,32,60,13,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119668,True
2026-03-08 03:52:34+00:00,5239,2134,6.25,-4.316249847,-4.055000305,-4.476249695,-4.4375,-3.976249695,4.90625,106.25,106.25,0,7,True,False,-6.537368774,-7.298624039,0,0,-7.5,0.2051258087158203,0,False,False,0,6.288999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.28600025177002,0.7556304931640625,-4.301109791,-4.179038048,-7.324874878,-7.324874878,32,60,13,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119668,True
2026-03-08 04:02:40+00:00,5240,2134,6.25,-4.317500114,-4.076250076,-4.472499847,-4.431249619,-3.982500076,4.918750762939453,106.25,106.25,0,7,True,False,-6.569244385,-7.281749725,0,0,-7.5,0.2163753509521484,0,False,False,0,6.319000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.317999839782715,0.7162551879882812,-4.294447422,-4.181007385,-7.294874191,-7.294874191,32,60,13,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119669,True
2026-03-08 04:12:46+00:00,5241,2134,6.25,-4.270000458,-4.029999733,-4.484999657,-4.425000191,-3.971250534,4.90625,106.25,106.25,0,7,True,False,-6.625495911,-7.330499649,0,0,-7.5,0.1695003509521484,0,False,False,0,6.348999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.336000442504883,0.7256298065185547,-4.299066544,-4.187494278,-7.354875565,-7.354875565,32,53,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119669,True
2026-03-08 04:22:52+00:00,5242,2134,6.25,-4.31000042,-4.082500458,-4.454999924,-4.399999619,-3.98500061,4.924999237060547,106.25,106.25,0,7,True,False,-6.526119232,-7.240499496,0,0,-7.5,0.2388763427734375,0,False,False,0,6.331000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.3389997482299805,0.7575035095214844,-4.291771412,-4.184729576,-7.25737381,-7.25737381,32,53,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119669,True
2026-03-08 04:32:57+00:00,5243,2134,6.25,-4.313750267,-4.063750267,-4.465000153,-4.46875,-3.950000763,4.918750762939453,106.25,106.25,0,7,True,False,-6.501745224,-7.232999802,0,0,-7.5,0.2463760375976562,0,False,False,0,6.288999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.286999702453613,0.7650032043457031,-4.292788982,-4.178646088,-7.266748428,-7.266748428,32,53,0,0,0,45,268431295,False,25,15,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119669,True
2026-03-08 04:43:03+00:00,5244,2134,6.25,-4.286250114,-4.068750381,-4.467499733,-4.416250229,-3.965000153,4.887500762939453,106.25,106.25,0,7,True,False,-6.449243546,-7.118623734,0,0,-7.5,0.3738765716552734,0,False,False,0,6.305000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.281999588012695,0.7087535858154297,-4.287852287,-4.182320595,-7.184247971,-7.184247971,32,53,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119669,True
2026-03-08 04:53:09+00:00,5245,2134,6.25,-4.295000076,-4.088749886,-4.446249962,-4.470000267,-3.988750458,4.850000381469727,106.25,106.25,0,7,True,False,-6.473619461,-7.249874115,0,0,-7.5,0.2613754272460937,0,False,False,0,6.312999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.324000358581543,0.7481307983398438,-4.291036606,-4.183002472,-7.246124268,-7.246124268,32,53,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119670,True
2026-03-08 05:03:15+00:00,5246,2134,6.25,-4.28374958,-4.058750153,-4.472499847,-4.46625042,-4.007499695,4.912500381469727,106.25,106.25,0,7,True,False,-6.503620148,-7.212373734,0,0,-7.5,0.2932510375976562,0,False,False,0,6.336999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.331000328063965,0.6787548065185547,-4.292551517,-4.182011604,-7.152374268,-7.152374268,32,53,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119670,True
2026-03-08 05:13:21+00:00,5247,2134,6.25,-4.262499809,-4.063750267,-4.484999657,-4.417499542,-3.995000839,4.924999237060547,106.25,106.25,0,7,True,False,-6.677995682,-7.461750031,0,0,-7.5,0.055124283,0,False,False,0,6.529999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.527000427246094,0.7912559509277344,-4.293670654,-4.186289787,-7.443000793,-7.443000793,32,53,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119670,True
2026-03-08 05:23:27+00:00,5248,2134,6.25,-4.286250114,-4.051250458,-4.49750042,-4.425000191,-4.008749962,4.918750762939453,106.25,106.25,0,7,True,False,-6.473619461,-7.227373123,0,0,-7.5,0.2876262664794922,0,False,False,0,6.251999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.244999885559082,0.7556285858154297,-4.287567139,-4.182715416,-7.229248047,-7.229248047,32,53,0,0,0,45,268431295,False,25,15,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119670,True
2026-03-08 05:33:33+00:00,5249,2134,6.25,-4.286250114,-4.051250458,-4.428750038,-4.407500267,-3.966249466,4.96875,106.25,106.25,0,7,True,False,-6.533618927,-7.238624573,0,0,-7.5,0.2557506561279297,0,False,False,0,6.279000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.272000312805176,0.7668800354003906,-4.281756878,-4.184063911,-7.214248657,-7.214248657,32,57,2,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119670,True
2026-03-08 05:43:39+00:00,5250,2134,6.25,-4.319999695,-4.068750381,-4.453749657,-4.426250458,-3.976249695,4.850000381469727,106.25,106.25,0,7,True,False,-6.533618927,-7.319250107,0,0,-7.5,0.1995010375976562,0,False,False,0,6.267000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.267000198364258,0.7856311798095703,-4.280622482,-4.180412292,-7.319250107,-7.319250107,32,54,0,0,0,45,268431295,False,25,15,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119670,True
2026-03-08 05:53:45+00:00,5251,2134,6.25,-4.272500038,-4.0625,-4.433750153,-4.412500381,-3.958749771,4.899999618530273,106.25,106.25,0,7,True,False,-6.454868317,-7.216123581,0,0,-7.5,0.2632503509521484,0,False,False,0,6.279999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.277999877929688,0.7837562561035156,-4.279734135,-4.174481392,-7.232999802,-7.232999802,32,54,0,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119671,True
2026-03-08 06:03:52+00:00,5252,2134,6.25,-4.323749542,-4.078749657,-4.409999847,-4.426250458,-3.967500687,4.787500381469727,106.25,106.25,0,7,True,False,-6.659244537,-7.431749344,0,0,-7.5,0.064498901,0,False,False,0,6.508999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.515000343322754,0.7875041961669922,-4.289186478,-4.181696892,-7.491750717,-7.491750717,32,54,0,0,0,45,268431295,False,25,15,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119671,True
2026-03-08 06:13:58+00:00,5253,2134,6.25,-4.284999847,-4.068750381,-4.432499886,-4.43999958,-3.947500229,4.8125,106.25,106.25,0,7,True,False,-6.571119308,-7.349248886,0,0,-7.5,0.1488761901855468,0,False,False,0,6.16100025177002,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1660003662109375,0.7575054168701172,-4.287181854,-4.181261539,-7.33612442,-7.33612442,32,54,0,0,0,45,268431295,False,25,15,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119671,True
2026-03-08 06:24:04+00:00,5254,2134,6.25,-4.293749809,-4.125,-4.472499847,-4.484999657,-3.95375061,4.737499237060547,106.25,106.25,0,7,True,False,-6.533618927,-7.268623352,0,0,-7.5,0.2332515716552734,0,False,False,0,6.16100025177002,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.184000015258789,0.7312545776367188,-4.289698124,-4.187852383,-7.300498962,-7.300498962,32,54,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119671,True
2026-03-08 06:34:10+00:00,5255,2134,6.25,-4.317500114,-4.111249924,-4.453749657,-4.426250458,-4.015000343,4.75,106.25,106.25,0,7,True,False,-6.557994843,-7.345499039,0,0,-7.5,0.1695003509521484,0,False,False,0,6.201999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.208999633789063,0.7650051116943359,-4.288356781,-4.193758965,-7.296749115,-7.296749115,32,54,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119671,True
2026-03-08 06:44:16+00:00,5256,2134,6.25,-4.332500458,-4.095000267,-4.418749809,-4.422499657,-4.013750076,4.731250762939453,106.25,106.25,0,7,True,False,-6.557994843,-7.300498962,0,0,-7.5,0.1995010375976562,0,False,False,0,6.263999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.244999885559082,0.7181282043457031,-4.29039526,-4.198077202,-7.262998581,-7.262998581,32,54,0,0,0,45,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119671,True
2026-03-08 06:54:21+00:00,5257,2134,6.25,-4.332500458,-4.100000381,-4.447500229,-4.443750381,-3.965000153,4.762500762939453,106.25,106.25,0,7,True,False,-6.52986908,-7.262998581,0,0,-7.5,0.2313766479492187,0,False,False,0,6.2729997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.260000228881836,0.7368793487548828,-4.288834095,-4.199322701,-7.264873505,-7.264873505,32,54,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119672,True
2026-03-08 07:04:27+00:00,5258,2134,6.25,-4.336250305,-4.119999886,-4.46625042,-4.438750267,-3.982500076,4.793750762939453,106.25,106.25,0,7,True,False,-6.580495834,-7.306123734,0,0,-7.5,0.1751251220703125,0,False,False,0,6.201999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.194999694824219,0.7443790435791016,-4.292413712,-4.203353882,-7.324874878,-7.324874878,32,54,0,0,0,45,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119672,True
2026-03-08 07:14:34+00:00,5259,2134,6.25,-4.333749771,-4.09375,-4.472499847,-4.40874958,-3.981250763,4.71875,106.25,106.25,0,7,True,False,-6.599245071,-7.353000641,0,0,-7.5,0.1095008850097656,0,False,False,0,6.237000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.234999656677246,0.7500057220458984,-4.287796974,-4.21015358,-7.360500336,-7.360500336,32,54,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119672,True
2026-03-08 07:24:40+00:00,5260,2134,6.25,-4.260000229,-4.069999695,-4.447500229,-4.420000076,-3.948749542,4.725000381469727,106.25,106.25,0,7,True,False,-6.604869843,-7.379249573,0,0,-7.5,0.1394996643066406,0,False,False,0,6.206000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.208999633789063,0.7893791198730469,-4.292774677,-4.213080406,-7.38299942,-7.38299942,32,54,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119672,True
2026-03-08 07:34:45+00:00,5261,2134,6.25,-4.328749657,-4.113750458,-4.503749847,-4.467499733,-3.993749619,4.600000381469727,106.25,106.25,0,7,True,False,-6.629245758,-7.343624115,0,0,-7.5,0.143249512,0,False,False,0,6.180999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.190999984741211,0.7106285095214844,-4.293960094,-4.213783264,-7.337999344,-7.337999344,32,54,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119672,True
2026-03-08 07:44:51+00:00,5262,2134,6.25,-4.327500343,-4.087499619,-4.492500305,-4.418749809,-4.00249958,4.71875,106.25,106.25,0,7,True,False,-6.5936203,-7.334249496,0,0,-7.5,0.143249512,0,False,False,0,6.2139997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.206000328063965,0.7462539672851562,-4.295001984,-4.219511986,-7.345499039,-7.345499039,32,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119672,True
2026-03-08 07:54:57+00:00,5263,2134,6.25,-4.34624958,-4.107500076,-4.501250267,-4.441249847,-4.02875042,4.600000381469727,106.25,106.25,0,7,True,False,-6.659244537,-7.435501099,0,0,-7.5,0.085124969,0,False,False,0,6.2170000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.229000091552734,0.753753662,-4.294969082,-4.225810051,-7.414875031,-7.414875031,32,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119673,True
2026-03-08 08:05:03+00:00,5264,2134,6.25,-4.313750267,-4.113750458,-4.478750229,-4.4375,-4.008749962,4.674999237060547,106.25,106.25,0,7,True,False,-6.71362114,-7.469249725,0,0,-7.5,0.051374435,0,False,False,0,6.303999900817871,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.305000305175781,0.7331295013427734,-4.296342373,-4.226649284,-7.448625565,-7.448625565,32,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119673,True
2026-03-08 08:15:08+00:00,5265,2134,6.25,-4.31000042,-4.098750114,-4.503749847,-4.393750191,-3.98500061,4.662500381469727,106.25,106.25,0,7,True,False,-6.677995682,-7.409250259,0,0,-7.5,0.098249435,0,False,False,0,6.310999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.314000129699707,0.7256298065185547,-4.30269289,-4.222952843,-7.413000107,-7.413000107,32,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119673,True
2026-03-08 08:25:14+00:00,5266,2134,6.25,-4.318750381,-4.114999771,-4.49750042,-4.431249619,-3.957500458,4.700000762939453,106.25,106.25,0,7,True,False,-6.71362114,-7.44112587,0,0,-7.5,0.0532493591308593,0,False,False,0,6.253000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.248999596,0.7312545776367188,-4.304138184,-4.224326134,-7.446750641,-7.446750641,32,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119673,True
2026-03-08 08:35:20+00:00,5267,2134,6.25,-4.319999695,-4.106249809,-4.478750229,-4.452500343,-4.001250267,4.606250762939453,106.25,106.25,0,7,True,False,-6.71362114,-7.431749344,0,0,-7.5,0.085124969,0,False,False,0,6.321999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.324000358581543,0.7743797302246094,-4.305229187,-4.225343704,-7.48800087,-7.48800087,32,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119673,True
2026-03-08 08:45:26+00:00,5268,2134,6.25,-4.329999924,-4.111249924,-4.503749847,-4.438750267,-3.981250763,4.643749237060547,106.25,106.25,0,7,True,False,-6.762371063,-7.484251022,0,0,-7.5,0.000749588,0,False,False,0,6.340000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.338000297546387,0.7293796539306641,-4.311353207,-4.225462437,-7.474876404,-7.474876404,32,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119673,True
2026-03-08 08:55:32+00:00,5269,2134,6.25,-4.332500458,-4.111249924,-4.484999657,-4.467499733,-4.015000343,4.612499237060547,106.25,106.25,0,7,True,False,-6.71362114,-7.458000183,0,0,-7.5,0.049499512,0,False,False,0,6.3389997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.347999572753906,0.7162551879882812,-4.311199188,-4.211121559,-7.444875717,-7.444875717,32,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119674,True
2026-03-08 09:05:38+00:00,5270,2134,6.25,-4.326250076,-4.058750153,-4.47124958,-4.426250458,-4.010000229,4.725000381469727,106.25,106.25,0,7,True,False,-6.775495529,-7.527376175,0,0,-7.5,-0.008625031,0,False,False,0,6.369999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.371999740600586,0.7462539672851562,-4.309900761,-4.223742962,-7.510499954,-7.510499954,32,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119674,True
2026-03-08 09:15:43+00:00,5271,2134,6.25,-4.323749542,-4.097499847,-4.478750229,-4.457500458,-4.00249958,4.643749237060547,106.25,106.25,0,7,True,False,-6.775495529,-7.480501175,0,0,-7.5,-0.01987648,0,False,False,0,6.352000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.350999832,0.7106304168701172,-4.311905384,-4.219700813,-7.482376099,-7.482376099,32,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119674,True
2026-03-08 09:25:49+00:00,5272,2134,6.25,-4.306249619,-4.111249924,-4.49750042,-4.448749542,-3.977500916,4.65625,106.25,106.25,0,7,True,False,-6.769870758,-7.529251099,0,0,-7.5,-0.029251099,0,False,False,0,6.364999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.364999771118164,0.7725048065185547,-4.308885098,-4.217603683,-7.529251099,-7.529251099,32,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119674,True
2026-03-08 09:35:55+00:00,5273,2134,6.25,-4.351249695,-4.077500343,-4.49750042,-4.46625042,-4.010000229,4.600000381469727,106.25,106.25,0,7,True,False,-6.766120911,-7.484251022,0,0,-7.5,0.0157489776611328,0,False,False,0,6.315999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.321000099182129,0.7275047302246094,-4.312194347,-4.212760925,-7.474876404,-7.474876404,32,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119674,True
2026-03-08 09:46:00+00:00,5274,2134,6.25,-4.295000076,-4.082500458,-4.491250038,-4.453749657,-3.998750687,4.637500762939453,106.25,106.25,0,7,True,False,-6.751121521,-7.512374878,0,0,-7.5,-0.031126022,0,False,False,0,6.361000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.371999740600586,0.7781295776367188,-4.31028986,-4.211024284,-7.53487587,-7.53487587,32,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119674,True
2026-03-08 09:56:06+00:00,5275,2134,6.25,-4.31000042,-4.077500343,-4.486249924,-4.447500229,-4.012499809,4.662500381469727,106.25,106.25,0,7,True,False,-6.782997131,-7.506750107,0,0,-7.5,-0.008625031,0,False,False,0,6.402000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.413000106811523,0.7125053405761719,-4.315647125,-4.210302353,-7.493625641,-7.493625641,32,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119675,True
2026-03-08 10:06:12+00:00,5276,2134,6.25,-4.31000042,-4.051250458,-4.522500038,-4.412500381,-3.977500916,4.674999237060547,106.25,106.25,0,7,True,False,-6.743621826,-7.427999496,0,0,-7.5,0.055124283,0,False,False,0,6.451000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.449000358581543,0.7012538909912109,-4.316020489,-4.2068367,-7.424249649,-7.424249649,32,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119675,True
2026-03-08 10:16:18+00:00,5277,2134,6.25,-4.327500343,-4.077500343,-4.49750042,-4.454999924,-4.011249542,4.612499237060547,106.25,106.25,0,7,True,False,-6.775495529,-7.493625641,0,0,-7.5,-0.004875183,0,False,False,0,6.456999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.460000038146973,0.7293796539306641,-4.316273689,-4.201239586,-7.504875183,-7.504875183,32,54,0,0,0,45,268431295,False,25,12,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119675,True
2026-03-08 10:26:24+00:00,5278,2134,6.25,-4.287500381,-4.082500458,-4.511249542,-4.431249619,-3.954999924,4.674999237060547,106.25,106.25,0,7,True,False,-6.74549675,-7.454250336,0,0,-7.5,0.051374435,0,False,False,0,6.505000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.494000434875488,0.7031288146972656,-4.313230515,-4.206555367,-7.448625565,-7.448625565,32,54,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119675,True
2026-03-08 10:36:31+00:00,5279,2134,6.25,-4.3125,-4.053750038,-4.460000038,-4.428750038,-3.958749771,4.649999618530273,106.25,106.25,0,7,True,False,-6.357368469,-7.06987381,0,0,-7.5,0.411376953,0,False,False,0,6.517999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.520999908447266,0.7125034332275391,-4.278803825,-4.160713196,-7.107372284,-7.107372284,32,57,3,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119675,True
2026-03-08 10:46:37+00:00,5280,2134,6.25,-4.244999886,-4.017499924,-4.462499619,-4.404999733,-3.971250534,4.71875,106.25,106.25,0,7,True,False,-6.473619461,-7.238624573,0,0,-7.5,0.2576255798339844,0,False,False,0,6.670000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.677000045776367,0.770629883,-4.274227619,-4.159603596,-7.244249344,-7.244249344,32,54,0,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119675,True
2026-03-08 10:56:44+00:00,5281,2134,6.25,-4.305000305,-4.063750267,-4.453749657,-4.411250114,-3.95249939,4.806249618530273,106.25,106.25,0,7,True,False,-6.599245071,-7.51987648,0,0,-7.5,0.017623901,0,False,False,0,7.309000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.362000465393066,0.881256104,-4.276417255,-4.167265892,-7.474876404,-7.474876404,32,53,0,0,0,45,268431295,False,25,16,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119676,True
2026-03-08 11:06:52+00:00,5282,2134,6.25,-4.301250458,-4.077500343,-4.447500229,-4.446249962,-3.969999313,4.768749237060547,106.25,106.25,0,7,True,False,-6.818620682,-7.748626709,0,0,-7.5,-0.244876862,0,False,False,0,7.784000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.802000045776367,0.905630111694336,-4.282984257,-4.161306381,-7.711126328,-7.711126328,32,55,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119676,True
2026-03-08 11:16:58+00:00,5283,2134,6.25,-4.301250458,-4.074999809,-4.505000114,-4.431249619,-3.998750687,4.9375,106.25,106.25,0,7,True,False,-6.91799736,-7.795501709,0,0,-7.5,-0.310503006,0,False,False,0,7.8520002365112305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.8520002365112305,0.8906307220458984,-4.289263248,-4.162929535,-7.810503006,-7.810503006,32,55,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119676,True
2026-03-08 11:27:04+00:00,5284,2134,6.25,-4.273750305,-4.06000042,-4.491250038,-4.463749886,-3.963750839,4.931249618530273,106.25,106.25,0,7,True,False,-6.629245758,-7.349248886,0,0,-7.5,0.1282501220703125,0,False,False,0,6.843000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.8420000076293945,0.7087535858154297,-4.30243206,-4.155446529,-7.337999344,-7.337999344,32,60,13,0,0,45,268431295,False,25,17,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119676,True
