timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-08 11:37:17+00:00,5285,2134,6.25,-4.258749962,-4.077500343,-4.505000114,-4.447500229,-3.961250305,5.018749237060547,106.25,106.25,0,7,True,False,-6.503620148,-7.272375107,0,0,-7.5,0.2313766479492187,0,False,False,0,6.793999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.7829999923706055,0.7068805694580078,-4.303382397,-4.163799763,-7.251749039,-7.251749039,32,60,13,0,0,45,268431295,False,25,17,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119676,True
2026-03-08 11:47:25+00:00,5286,2134,6.25,-4.257499695,-4.09125042,-4.472499847,-4.422499657,-3.977500916,5.024999618530273,106.25,106.25,0,7,True,False,-6.520494461,-7.262998581,0,0,-7.5,0.2257499694824218,0,False,False,0,7.11400032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.053999900817871,0.740631104,-4.297455788,-4.15879631,-7.189874649,-7.189874649,32,60,11,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119676,True
2026-03-08 11:57:32+00:00,5287,2134,6.25,-4.194999695,-4.041250229,-4.446249962,-4.428750038,-3.962499619,4.90625,106.25,106.25,0,7,True,False,-6.717370987,-7.643627167,0,0,-7.5,-0.143627167,0,False,False,0,7.789999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.795000076293945,0.9825057983398438,-4.29082489,-4.119958878,-7.713001251,-7.713001251,32,55,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119677,True
2026-03-08 12:07:45+00:00,5288,2134,6.25,-4.131250381,-4.03374958,-4.454999924,-4.423749924,-3.963750839,5.081249237060547,106.25,106.25,0,7,True,False,-6.629245758,-7.578001022,0,0,-7.5,-0.057376862,0,False,False,0,7.770999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.755000114440918,0.9187564849853516,-4.273820877,-4.079651833,-7.576126099,-7.576126099,32,55,0,0,0,70,268431295,False,25,26,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119677,True
2026-03-08 12:17:52+00:00,5289,2134,6.25,-4.107500076,-3.95249939,-4.402500153,-4.428750038,-3.944999695,5.012500762939453,106.25,106.25,0,7,True,False,-6.520494461,-7.486125946,0,0,-7.5,0.032625198,0,False,False,0,7.786999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.776000022888184,0.9300060272216796,-4.258085728,-4.035126686,-7.439250946,-7.439250946,32,55,0,0,0,70,268431295,False,25,31,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119677,True
2026-03-08 12:27:59+00:00,5290,2134,6.25,-4.098750114,-3.927499771,-4.340000153,-4.401249886,-4.007499695,5.149999618530273,106.25,106.25,0,7,True,False,-6.419244766,-7.396125793,0,0,-7.5,0.113250732,0,False,False,0,7.977999687194824,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.977999687194824,0.980632781982422,-4.242944241,-4.005002975,-7.396125793,-7.396125793,32,55,0,0,0,70,268431295,False,25,35,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119677,True
2026-03-08 12:38:05+00:00,5291,2134,6.25,-4.118749619,-3.969999313,-4.308750153,-4.397500038,-3.967500687,5.325000762939453,106.25,106.25,0,7,True,False,-6.364868164,-7.311750412,0,0,-7.5,0.1882495880126953,0,False,False,0,8.036000252,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.031999588012695,0.9918804168701172,-4.210634708,-4.032400131,-7.343624115,-7.343624115,32,55,0,0,0,70,268431295,False,25,33,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119677,True
2026-03-08 12:48:11+00:00,5292,2134,6.25,-4.152500153,-3.948749542,-4.274999619,-4.348750114,-3.95249939,5.306249618530273,106.25,106.25,0,7,True,False,-6.357368469,-7.281749725,0,0,-7.5,0.2426261901855468,0,False,False,0,8.145000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.137999534606934,0.9487571716308594,-4.214109898,-4.052137375,-7.317375183,-7.317375183,32,55,0,0,0,70,268431295,False,25,32,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119677,True
2026-03-08 12:58:26+00:00,5293,2134,6.25,-4.078749657,-4.023750305,-4.194999695,-4.327500343,-3.941249847,5.412500381469727,106.25,106.25,0,7,True,False,-6.207366943,-7.21049881,0,0,-7.5,0.3157520294189453,0,False,False,0,8.151000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.157999992370605,1.0256328582763672,-4.158692837,-4.038457394,-7.232999802,-7.232999802,32,55,0,0,0,70,268431295,False,25,34,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119678,True
2026-03-08 13:08:33+00:00,5294,2134,6.25,-4.106249809,-4.015000343,-4.176250458,-4.297499657,-3.905000687,5.412500381469727,106.25,106.25,0,7,True,False,-6.186742783,-7.124248505,0,0,-7.5,0.3888759613037109,0,False,False,0,8.130000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.126000404,0.9712562561035156,-4.138455868,-4.047205925,-7.133623123,-7.133623123,32,65,11,0,0,70,268431295,False,25,34,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,100,119678,True
2026-03-08 13:18:39+00:00,5295,2134,6.25,-4.0625,-4.001250267,-4.092499733,-4.279999733,-3.879999161,5.375,106.25,106.25,0,7,True,False,-6.186742783,-7.307998657,0,0,-7.5,0.207000732,0,False,False,0,9.092000007629396,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.088000297546388,1.1100082397460938,-4.091323376,-4.034119129,-7.311750412,-7.311750412,40,81,24,0,0,95,268431295,False,25,36,True,-4.199999809,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,31,100,119678,True
2026-03-08 13:28:45+00:00,5296,2134,6.25,-4.058750153,-3.991249084,-4.042499542,-4.305000305,-3.903749466,5.331249237060547,106.25,106.25,0,7,True,False,-6.379869461,-7.621126175,0,0,-7.5,-0.151126862,0,False,False,0,6.800999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.807000160217285,1.237508773803711,-4.074611187,-4.013636589,-7.608001709,-7.608001709,41,77,16,0,0,95,268431295,False,50,39,True,-4.199999809,0,50,-4.5,69,True,-4.300000191,0,90,-4.5,True,86,100,119678,True
2026-03-08 13:38:52+00:00,5297,2134,6.25,-4.071249962,-4.001250267,-4.067500114,-4.298749924,-3.911249161,5.356250762939453,106.25,106.25,0,7,True,False,-6.383619308,-7.662376404,0,0,-7.5,-0.198001862,0,False,False,0,6.779999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.795000076293945,1.2656326293945312,-4.083982944,-4.01714325,-7.677375793,-7.677375793,41,77,16,0,0,95,268431295,False,50,40,True,-4.199999809,0,50,-4.5,69,True,-4.300000191,0,90,-4.5,True,90,100,119678,True
2026-03-08 13:48:58+00:00,5298,2134,6.25,-4.079999924,-3.991249084,-4.112500191,-4.316249847,-3.944999695,5.212499618530273,106.25,106.25,0,7,True,False,-6.631120682,-7.872377396,0,0,-7.5,-0.349878311,0,False,False,0,6.817999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.814999580383301,1.2187576293945312,-4.1127491,-4.03460741,-7.849878311,-7.849878311,41,77,16,0,0,95,268431295,False,50,39,True,-4.199999809,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,90,100,119678,True
2026-03-08 13:59:04+00:00,5299,2134,6.25,-4.098750114,-3.996250153,-4.138750076,-4.327500343,-3.9375,5.318750381469727,106.25,106.25,0,7,True,False,-6.445493698,-7.563001633,0,0,-7.5,-0.059251785,0,False,False,0,6.359000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.354999542236328,1.0650062561035156,-4.13364172,-4.073371887,-7.531126022,-7.531126022,41,79,24,0,0,70,268431295,False,50,36,True,-4.199999809,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,90,100,119679,True
2026-03-08 14:09:10+00:00,5300,2134,6.25,-4.109999657,-4.067500114,-4.167499542,-4.359999657,-3.933750153,5.056249618530273,106.25,106.25,0,7,True,False,-6.385494232,-7.467374802,0,0,-7.5,0.049499512,0,False,False,0,6.355999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.350000381469727,1.0575065612792969,-4.149964333,-4.074590206,-7.456125259,-7.456125259,41,79,25,0,0,70,268431295,False,50,36,True,-4.199999809,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,90,100,119679,True
2026-03-08 14:19:16+00:00,5301,2134,6.25,-4.137499809,-4.055000305,-4.151249886,-4.316249847,-3.951250076,5.212499618530273,106.25,106.25,0,7,True,False,-6.38924408,-7.426124573,0,0,-7.5,0.068250656,0,False,False,0,6.253000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.248000144958496,1.063131332397461,-4.150868893,-4.100431919,-7.444875717,-7.444875717,41,79,25,0,0,70,268431295,False,50,34,True,-4.199999809,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,90,100,119679,True
2026-03-08 14:29:21+00:00,5302,2134,6.25,-4.199999809,-4.063750267,-4.107500076,-4.342499733,-3.98374939,5.106250762939453,106.25,106.25,0,7,True,False,-6.346118927,-7.437376022,0,0,-7.5,0.083250046,0,False,False,0,6.229000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.215999603271484,1.0931320190429688,-4.142115593,-4.116682053,-7.413000107,-7.413000107,41,79,25,0,0,70,268431295,False,50,33,True,-4.199999809,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,90,100,119679,True
2026-03-08 14:39:27+00:00,5303,2134,6.25,-4.15375042,-4.095000267,-4.143750191,-4.347499847,-4.011249542,5.056249618530273,106.25,106.25,0,7,True,False,-6.336744308,-7.414875031,0,0,-7.5,0.062623978,0,False,False,0,6.118000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.140999794006348,1.0481319427490234,-4.158863544,-4.138958931,-7.401750565,-7.401750565,41,79,25,0,0,70,268431295,False,50,31,True,-4.199999809,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,90,100,119679,True
2026-03-08 14:49:33+00:00,5304,2134,6.25,-4.167499542,-4.116250038,-4.113750458,-4.380000114,-4.081250191,5.125,106.25,106.25,0,7,True,False,-6.449243546,-7.456125259,0,0,-7.5,0.0194988250732421,0,False,False,0,6.137000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.137999534606934,1.0368804931640625,-4.176823139,-4.147721767,-7.461750031,-7.461750031,41,79,25,0,0,70,268431295,False,50,31,True,-4.199999809,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,90,100,119679,True
2026-03-08 14:59:39+00:00,5305,2134,6.25,-4.210000038,-4.106249809,-4.112500191,-4.371250153,-4.076250076,5.087499618530273,106.25,106.25,0,7,True,False,-6.43611908,-7.493625641,0,0,-7.5,0.006374359,0,False,False,0,6.104000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.104000091552734,1.074380874633789,-4.192987919,-4.141135693,-7.493625641,-7.493625641,41,79,25,0,0,70,268431295,False,50,32,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,90,100,119680,True
2026-03-08 15:09:45+00:00,5306,2134,6.25,-4.206250191,-4.132499695,-4.213749886,-4.382499695,-4.101249695,5.100000381469727,106.25,106.25,0,7,True,False,-6.503620148,-7.593000412,0,0,-7.5,-0.079875946,0,False,False,0,6.071000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.045000076293945,1.0800056457519531,-4.224117279,-4.155384064,-7.553625107,-7.553625107,41,79,25,0,0,70,268431295,False,50,30,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,90,100,119680,True
2026-03-08 15:19:51+00:00,5307,2134,6.25,-4.241250038,-4.133749962,-4.276249886,-4.420000076,-4.077500343,5.193750381469727,106.25,106.25,0,7,True,False,-6.644245148,-7.75425148,0,0,-7.5,-0.203626633,0,False,False,0,6.088000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.076999664306641,1.036882400512695,-4.270943165,-4.187915802,-7.722377777,-7.722377777,41,79,25,0,0,70,268431295,False,50,27,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,90,100,119680,True
2026-03-08 15:29:57+00:00,5308,2134,6.25,-4.236249924,-4.176250458,-4.307499886,-4.428750038,-4.138750076,5.143749237060547,106.25,106.25,0,7,True,False,-6.773620605,-7.825502396,0,0,-7.5,-0.325502396,0,False,False,0,6.029000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.048000335693359,1.063131332397461,-4.292504787,-4.226125717,-7.868627548,-7.868627548,41,79,25,0,0,70,268431295,False,50,24,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,90,100,119680,True
2026-03-08 15:40:03+00:00,5309,2134,6.25,-4.27875042,-4.234999657,-4.31499958,-4.518750191,-4.170000076,5.325000762939453,106.25,106.25,0,7,True,False,-6.951747894,-7.979253769,0,0,-7.5,-0.471754074,0,False,False,0,6.006999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.013999938964844,1.0256309509277344,-4.318248749,-4.259056091,-7.939878464,-7.939878464,41,65,10,0,0,70,268431295,False,50,20,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,89,100,119680,True
2026-03-08 15:50:09+00:00,5310,2134,6.25,-4.351249695,-4.287500381,-4.364999771,-4.47124958,-4.171250343,5.256250381469727,106.25,106.25,0,7,True,False,-6.790496826,-7.583625793,0,0,-7.5,-0.083625793,0,False,False,0,5.477999687194824,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.477999687194824,0.8081302642822266,-4.346725941,-4.282979012,-7.583625793,-7.583625793,41,59,12,0,0,45,268431295,False,50,17,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,63,100,119680,True
2026-03-08 16:00:15+00:00,5311,2134,6.25,-4.335000038,-4.28374958,-4.390000343,-4.518750191,-4.204999924,5.206249237060547,106.25,106.25,0,7,True,False,-6.775495529,-7.596752167,0,0,-7.5,-0.09862709,0,False,False,0,5.447999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.458000183105469,0.7837562561035156,-4.369064331,-4.321100235,-7.555501938,-7.555501938,41,60,14,0,0,45,268431295,False,50,13,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119681,True
2026-03-08 16:10:20+00:00,5312,2134,6.25,-4.388750076,-4.335000038,-4.428750038,-4.503749847,-4.182499886,5.143749237060547,106.25,106.25,0,7,True,False,-6.861745834,-7.662376404,0,0,-7.5,-0.156751633,0,False,False,0,5.427000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.432999610900879,0.7818794250488281,-4.374761105,-4.345412254,-7.649251938,-7.649251938,41,60,14,0,0,45,268431295,False,50,10,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119681,True
2026-03-08 16:20:26+00:00,5313,2134,6.25,-4.395000458,-4.324999809,-4.409999847,-4.53125,-4.211250305,5.131250381469727,106.25,106.25,0,7,True,False,-6.953622818,-7.731752396,0,0,-7.5,-0.213001251,0,False,False,0,5.439000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.425000190734863,0.7181301116943359,-4.385929585,-4.364527225,-7.643627167,-7.643627167,41,60,14,0,0,45,268431295,False,50,7,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119681,True
2026-03-08 16:30:32+00:00,5314,2134,6.25,-4.430000305,-4.31499958,-4.453749657,-4.524999619,-4.203749657,5.125,106.25,106.25,0,7,True,False,-7.079248428,-7.870502472,0,0,-7.5,-0.355503082,0,False,False,0,5.463000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.468000411987305,0.7481307983398438,-4.382570267,-4.364202499,-7.801128387,-7.801128387,41,60,14,0,0,45,268431295,False,50,6,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119681,True
2026-03-08 16:40:38+00:00,5315,2134,6.25,-4.436249733,-4.271249771,-4.397500038,-4.569999695,-4.191249847,5.206249237060547,106.25,106.25,0,7,True,False,-7.111124039,-7.853628159,0,0,-7.5,-0.372377396,0,False,False,0,5.437000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.437000274658203,0.7612533569335938,-4.393786907,-4.36676693,-7.872377396,-7.872377396,41,49,3,0,0,45,268431295,False,50,5,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119681,True
2026-03-08 16:50:44+00:00,5316,2134,6.25,-4.392499924,-4.297499657,-4.472499847,-4.582500458,-4.192500114,5.200000762939453,106.25,106.25,0,7,True,False,-7.111124039,-7.855503082,0,0,-7.5,-0.308628082,0,False,False,0,5.355999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.352000236511231,0.7406291961669922,-4.403349876,-4.359662056,-7.851753235,-7.851753235,41,43,15,0,0,45,268431295,False,50,5,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119681,True
2026-03-08 17:00:50+00:00,5317,2134,6.25,-4.401249886,-4.317500114,-4.477499962,-4.571249962,-4.146249771,5.1875,106.25,106.25,0,7,True,False,-7.187997818,-7.975503922,0,0,-7.5,-0.45300293,0,False,False,0,5.425999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.425999641418457,0.7950038909912109,-4.403538227,-4.352662086,-7.988628387,-7.988628387,41,37,14,0,0,45,268431295,False,50,5,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119682,True
2026-03-08 17:11:02+00:00,5318,2134,6.25,-4.416250229,-4.225000381,-4.49750042,-4.581250191,-4.145000458,5.131250381469727,106.25,106.25,0,7,True,False,-7.141122818,-7.908002853,0,0,-7.5,-0.374252319,0,False,False,0,5.437999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.427000045776367,0.7462539672851562,-4.409754276,-4.340826035,-7.857378006,-7.857378006,41,38,23,0,0,45,268431295,False,50,5,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119682,True
2026-03-08 17:21:08+00:00,5319,2134,6.25,-4.393750191,-4.243749619,-4.503749847,-4.524999619,-4.130000114,5.037500381469727,106.25,106.25,0,7,True,False,-7.167373657,-8.024253845,0,0,-7.5,-0.529878616,0,False,False,0,5.527000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.531000137329102,0.8625049591064453,-4.406441212,-4.332616806,-8.029878616,-8.029878616,41,44,41,0,0,45,268431295,False,50,6,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119682,True
2026-03-08 17:31:14+00:00,5320,2134,6.25,-4.387499809,-4.246250153,-4.534999847,-4.523750305,-4.170000076,5.143749237060547,106.25,106.25,0,7,True,False,-7.077373505,-7.737377167,0,0,-7.5,-0.269252777,0,False,False,0,5.175999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.178000450134277,0.6581287384033203,-4.413619995,-4.33216095,-7.737377167,-7.737377167,37,39,43,0,0,20,268431295,False,50,5,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119682,True
2026-03-08 17:41:20+00:00,5321,2134,6.25,-4.412500381,-4.215000153,-4.548749924,-4.568750381,-4.152500153,5.331249237060547,106.25,106.25,0,7,True,False,-7.107372284,-7.793626785,0,0,-7.5,-0.258001328,0,False,False,0,5.064000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.067000389099121,0.6675033569335938,-4.416091442,-4.309909344,-7.776752472,-7.776752472,36,26,32,0,0,20,268431295,False,50,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119682,True
2026-03-08 17:51:26+00:00,5322,2134,6.25,-4.425000191,-4.171250343,-4.547499657,-4.551250458,-4.130000114,5.475000381469727,106.25,106.25,0,7,True,False,-6.43611908,-6.919872284,0,0,-7.5,0.5763778686523438,0,False,False,0,5.557000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.529000282287598,0.4950027465820312,-4.407645702,-4.279565811,-6.940496445,-6.940496445,26,55,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119682,True
2026-03-08 18:01:32+00:00,5323,2134,6.25,-4.376250267,-4.163749695,-4.550000191,-4.577500343,-4.15874958,5.462499618530273,106.25,106.25,0,7,True,False,-6.475494385,-7.05862236,0,0,-7.5,0.475128174,0,False,False,0,5.793000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.803000450134277,0.5512523651123047,-4.397407055,-4.258137703,-7.052997589,-7.052997589,26,59,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119683,True
2026-03-08 18:11:38+00:00,5324,2134,6.25,-4.357500076,-4.097499847,-4.486249924,-4.513750076,-4.102499962,5.462499618530273,106.25,106.25,0,7,True,False,-6.717370987,-7.450500488,0,0,-7.5,0.043874741,0,False,False,0,6.543999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.541999816894531,0.7743797302246094,-4.382138729,-4.233936787,-7.458000183,-7.458000183,26,58,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119683,True
2026-03-08 18:21:44+00:00,5325,2134,6.25,-4.319999695,-4.107500076,-4.478750229,-4.489999771,-4.101249695,5.649999618530273,106.25,106.25,0,7,True,False,-6.647994995,-7.469249725,0,0,-7.5,0.0307502746582031,0,False,False,0,6.61400032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.619000434875488,0.8100051879882812,-4.366725922,-4.211361885,-7.469249725,-7.469249725,26,57,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119683,True
2026-03-08 18:31:49+00:00,5326,2134,6.25,-4.295000076,-4.058750153,-4.477499962,-4.506250381,-4.074999809,5.725000381469727,106.25,106.25,0,7,True,False,-6.567369461,-7.396125793,0,0,-7.5,0.090749741,0,False,False,0,6.652000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.652000427246094,0.8268814086914062,-4.356026173,-4.185198784,-7.396125793,-7.396125793,26,57,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119683,True
2026-03-08 18:41:55+00:00,5327,2134,6.25,-4.321249962,-4.076250076,-4.472499847,-4.542499542,-4.078749657,5.543750762939453,106.25,106.25,0,7,True,False,-6.533618927,-7.362375259,0,0,-7.5,0.1226253509521484,0,False,False,0,6.687999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.711999893188477,0.8043785095214844,-4.357191086,-4.175332546,-7.347373962,-7.347373962,26,57,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119683,True
2026-03-08 18:52:00+00:00,5328,2134,6.25,-4.351249695,-4.063750267,-4.478750229,-4.498749733,-4.056249619,5.543750762939453,106.25,106.25,0,7,True,False,-6.533618927,-7.33612442,0,0,-7.5,0.1338748931884765,0,False,False,0,6.697999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.699000358581543,0.8287544250488281,-4.353730679,-4.169251442,-7.337999344,-7.337999344,26,57,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119683,True
2026-03-08 19:02:07+00:00,5329,2134,6.25,-4.305000305,-4.039999962,-4.477499962,-4.522500038,-4.071249962,5.693750381469727,106.25,106.25,0,7,True,False,-6.46799469,-7.322999954,0,0,-7.5,0.1770000457763672,0,False,False,0,6.692000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.687000274658203,0.8550052642822266,-4.347417831,-4.155856133,-7.324874878,-7.324874878,26,57,0,0,0,70,268431295,False,25,21,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119684,True
2026-03-08 19:12:13+00:00,5330,2134,6.25,-4.27875042,-4.018750191,-4.428750038,-4.53374958,-4.047499657,5.774999618530273,106.25,106.25,0,7,True,False,-6.501745224,-7.298624039,0,0,-7.5,0.253875732,0,False,False,0,6.711999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.701999664306641,0.8287544250488281,-4.349630356,-4.154127121,-7.300498962,-7.300498962,26,57,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119684,True
2026-03-08 19:22:18+00:00,5331,2134,6.25,-4.255000114,-4.013750076,-4.460000038,-4.456250191,-4.034999847,5.725000381469727,106.25,106.25,0,7,True,False,-6.447368622,-7.294874191,0,0,-7.5,0.207000732,0,False,False,0,6.689000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.684000015258789,0.8456306457519531,-4.337449551,-4.152492046,-7.292999268,-7.292999268,26,67,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119684,True
2026-03-08 19:32:24+00:00,5332,2134,6.25,-4.25,-4.038749695,-4.441249847,-4.511249542,-4.077500343,5.674999237060547,106.25,106.25,0,7,True,False,-6.51486969,-7.39425087,0,0,-7.5,0.088874817,0,False,False,0,7.208000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.159999847412109,0.9075050354003906,-4.331874371,-4.155122757,-7.411125183,-7.411125183,26,78,0,0,0,95,268431295,False,25,22,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119684,True
2026-03-08 19:42:30+00:00,5333,2134,6.25,-4.305000305,-4.013750076,-4.430000305,-4.477499962,-4.034999847,5.71875,106.25,106.25,0,7,True,False,-6.471744537,-7.268623352,0,0,-7.5,0.2332515716552734,0,False,False,0,6.654000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.654000282287598,0.7968788146972656,-4.331067085,-4.155051708,-7.268623352,-7.268623352,26,75,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119684,True
2026-03-08 19:52:36+00:00,5334,2134,6.25,-4.276249886,-4.038749695,-4.447500229,-4.475000381,-4.077500343,5.731250762939453,106.25,106.25,0,7,True,False,-6.417369843,-7.240499496,0,0,-7.5,0.2670001983642578,0,False,False,0,6.696000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.687000274658203,0.8343791961669922,-4.326366901,-4.157345772,-7.229248047,-7.229248047,26,77,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119684,True
2026-03-08 20:02:42+00:00,5335,2134,6.25,-4.28374958,-4.037500381,-4.421250343,-4.467499733,-4.020000458,5.731250762939453,106.25,106.25,0,7,True,False,-6.473619461,-7.300498962,0,0,-7.5,0.1938762664794922,0,False,False,0,6.687999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.692999839782715,0.8081302642822266,-4.321273327,-4.156786919,-7.281749725,-7.281749725,26,75,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119685,True
2026-03-08 20:12:47+00:00,5336,2134,6.25,-4.263750076,-4.057499886,-4.447500229,-4.508749962,-4.024999619,5.700000762939453,106.25,106.25,0,7,True,False,-6.417369843,-7.229248047,0,0,-7.5,0.270751953,0,False,False,0,6.659000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.673000335693359,0.8081302642822266,-4.315347195,-4.158940315,-7.199249268,-7.199249268,26,75,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119685,True
2026-03-08 20:22:53+00:00,5337,2134,6.25,-4.242500305,-4.005000114,-4.460000038,-4.50249958,-4.026249886,5.774999618530273,106.25,106.25,0,7,True,False,-6.417369843,-7.246124268,0,0,-7.5,0.2613754272460937,0,False,False,0,6.73900032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737999916,0.8606319427490234,-4.309486866,-4.158811569,-7.276124954,-7.276124954,26,73,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119685,True
2026-03-08 20:32:59+00:00,5338,2134,6.25,-4.260000229,-4.012499809,-4.441249847,-4.505000114,-4.03374958,5.856250762939453,106.25,106.25,0,8,True,False,-6.417369843,-7.266748428,0,0,-7.5,0.207000732,0,False,False,0,7.173999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.173999786376953,0.847503662,-4.30573082,-4.153289795,-7.266748428,-7.266748428,26,81,0,0,0,95,268431295,False,25,23,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119685,True
2026-03-08 20:43:05+00:00,5339,2134,6.25,-4.256250381,-4.03374958,-4.40874958,-4.465000153,-3.986249924,5.725000381469727,106.25,106.25,0,7,True,False,-6.357368469,-7.197374344,0,0,-7.5,0.2970008850097656,0,False,False,0,6.692999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.687999725341797,0.8193798065185547,-4.302350998,-4.161892891,-7.182373047,-7.182373047,26,75,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119685,True
2026-03-08 20:53:11+00:00,5340,2134,6.25,-4.273750305,-4.047499657,-4.433750153,-4.476249695,-4.034999847,5.493749618530273,106.25,106.25,0,7,True,False,-6.503620148,-7.418624878,0,0,-7.5,0.05887413,0,False,False,0,7.152000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.13599968,0.9431304931640624,-4.303078651,-4.176933289,-7.446750641,-7.446750641,26,76,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119686,True
2026-03-08 21:03:17+00:00,5341,2134,6.25,-4.326250076,-4.078749657,-4.397500038,-4.456250191,-4.029999733,5.375,106.25,106.25,0,7,True,False,-6.387369156,-7.206748962,0,0,-7.5,0.2913761138916015,0,False,False,0,6.649000168,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.623999596,0.8437557220458984,-4.304955959,-4.188704014,-7.231124878,-7.231124878,26,74,0,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119686,True
2026-03-08 21:13:23+00:00,5342,2134,6.25,-4.316249847,-4.097499847,-4.416250229,-4.473750114,-4.027500153,5.25,106.25,106.25,0,7,True,False,-6.569244385,-7.435501099,0,0,-7.5,0.066373825,0,False,False,0,6.815999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.779000282287598,0.8737545013427734,-4.307187557,-4.202584267,-7.377374649,-7.377374649,26,76,0,0,0,95,268431295,False,25,19,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119686,True
2026-03-08 21:23:29+00:00,5343,2134,6.25,-4.34375,-4.133749962,-4.404999733,-4.473750114,-4.022500038,5.193750381469727,106.25,106.25,0,7,True,False,-6.927371979,-7.924879074,0,0,-7.5,-0.415502548,0,False,False,0,7.491999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.491999626159668,0.997507095336914,-4.311362743,-4.215471268,-7.924879074,-7.924879074,26,75,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119686,True
2026-03-08 21:33:35+00:00,5344,2134,6.25,-4.347499847,-4.111249924,-4.441249847,-4.472499847,-4.039999962,5.112499237060547,106.25,106.25,0,7,True,False,-6.683620453,-7.508625031,0,0,-7.5,-0.006750107,0,False,False,0,6.527000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.538999557495117,0.8212547302246094,-4.315547943,-4.22539854,-7.482376099,-7.482376099,26,80,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119686,True
2026-03-08 21:43:41+00:00,5345,2134,6.25,-4.34375,-4.135000229,-4.491250038,-4.505000114,-4.026249886,5.112499237060547,106.25,106.25,0,7,True,False,-6.74549675,-7.53487587,0,0,-7.5,-0.036750793,0,False,False,0,6.51099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.517000198364258,0.8137569427490234,-4.325427532,-4.250586987,-7.555501938,-7.555501938,26,80,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119686,True
2026-03-08 21:53:46+00:00,5346,2134,6.25,-4.369999886,-4.154999733,-4.462499619,-4.460000038,-4.024999619,5.112499237060547,106.25,106.25,0,7,True,False,-6.773620605,-7.585500717,0,0,-7.5,-0.046125412,0,False,False,0,6.505000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.506999969482422,0.7725048065185547,-4.328442097,-4.259214401,-7.546125412,-7.546125412,26,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119687,True
2026-03-08 22:03:54+00:00,5347,2134,6.25,-4.348750114,-4.152500153,-4.491250038,-4.447500229,-4.055000305,5.068750381469727,106.25,106.25,0,7,True,False,-6.756746292,-7.42987442,0,0,-7.5,0.047624588,0,False,False,0,6.418999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.418999671936035,0.7050037384033203,-4.330709934,-4.272157669,-7.491750717,-7.491750717,26,80,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119687,True
2026-03-08 22:14:00+00:00,5348,2134,6.25,-4.427499771,-4.175000191,-4.491250038,-4.47124958,-4.088749886,5.087499618530273,106.25,106.25,0,7,True,False,-6.90112114,-7.656751633,0,0,-7.5,-0.147377014,0,False,False,0,6.486000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.489999771118164,0.7387542724609375,-4.340209484,-4.281182289,-7.649251938,-7.649251938,26,80,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119687,True
2026-03-08 22:24:06+00:00,5349,2134,6.25,-4.350000381,-4.18500042,-4.510000229,-4.482500076,-4.026249886,5.081249237060547,106.25,106.25,0,7,True,False,-6.989248276,-7.778627396,0,0,-7.5,-0.301128387,0,False,False,0,6.520999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.501999855041504,0.8212566375732422,-4.342185497,-4.280352592,-7.801128387,-7.801128387,26,80,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119687,True
2026-03-08 22:34:12+00:00,5350,2134,6.25,-4.387499809,-4.172499657,-4.511249542,-4.498749733,-4.061249733,5.006250381469727,106.25,106.25,0,7,True,False,-7.052997589,-7.827377319,0,0,-7.5,-0.289876938,0,False,False,0,6.449999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.447999954223633,0.7312545776367188,-4.349829674,-4.292081833,-7.81237793,-7.81237793,26,80,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119687,True
2026-03-08 22:44:18+00:00,5351,2134,6.25,-4.404999733,-4.228750229,-4.53374958,-4.507499695,-4.018750191,5.056249618530273,106.25,106.25,0,7,True,False,-7.141122818,-7.926753998,0,0,-7.5,-0.46987915,0,False,False,0,6.4720001220703125,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.465999603271484,0.7575054168701172,-4.350261688,-4.291068077,-7.902378082,-7.960502625,26,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119687,True
2026-03-08 22:54:24+00:00,5352,2134,6.25,-4.387499809,-4.15375042,-4.529999733,-4.494999886,-4.052499771,5.037500381469727,106.25,106.25,0,7,True,False,-7.19549942,-7.926753998,0,0,-7.5,-0.402378082,0,False,False,0,6.437000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.432000160217285,0.6918792724609375,-4.358561039,-4.297829151,-7.930503845,-7.930503845,26,59,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119688,True
2026-03-08 23:04:30+00:00,5353,2134,6.25,-4.412500381,-4.146249771,-4.534999847,-4.526249886,-4.046250343,4.943750381469727,106.25,106.25,0,7,True,False,-7.045497894,-7.69237709,0,0,-7.5,-0.199876785,0,False,False,0,6.281999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.281999588012695,0.6450042724609375,-4.360477448,-4.302218437,-7.658626556,-7.658626556,26,69,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119688,True
2026-03-08 23:14:36+00:00,5354,2134,6.25,-4.363750458,-4.148750305,-4.546250343,-4.481249809,-4.03374958,4.912500381469727,106.25,106.25,0,7,True,False,-7.171123505,-7.896753311,0,0,-7.5,-0.39112854,0,False,False,0,6.175000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1479997634887695,0.7162551879882812,-4.355389118,-4.287176132,-7.885503769,-7.885503769,26,64,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119688,True
2026-03-08 23:24:41+00:00,5355,2134,6.25,-4.413749695,-4.183750153,-4.548749924,-4.498749733,-4.039999962,5.03125,106.25,106.25,0,7,True,False,-7.171123505,-7.853628159,0,0,-7.5,-0.366752625,0,False,False,0,6.310000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.303999900817871,0.7012538909912109,-4.354278564,-4.281257629,-7.872377396,-7.872377396,26,55,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119688,True
2026-03-08 23:34:47+00:00,5356,2134,6.25,-4.381250381,-4.154999733,-4.578749657,-4.496250153,-3.969999313,4.918750762939453,106.25,106.25,0,7,True,False,-7.047372818,-7.709251404,0,0,-7.5,-0.211126328,0,False,False,0,6.010000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.064999580383301,0.6881294250488281,-4.357990742,-4.277669907,-7.771127701,-7.771127701,26,57,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119688,True
2026-03-08 23:44:53+00:00,5357,2134,6.25,-4.396249771,-4.194999695,-4.566249847,-4.515000343,-4.027500153,4.899999618530273,106.25,106.25,0,7,True,False,-6.929246902,-7.570501328,0,0,-7.5,-0.089250565,0,False,False,0,5.930999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.925000190734863,0.6225051879882812,-4.358644485,-4.267743111,-7.523626328,-7.523626328,26,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119688,True
2026-03-08 23:54:59+00:00,5358,2134,6.25,-4.395000458,-4.137499809,-4.566249847,-4.472499847,-3.986249924,4.918750762939453,106.25,106.25,0,7,True,False,-7.107372284,-7.791751862,0,0,-7.5,-0.271127701,0,False,False,0,6.123000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.118000030517578,0.6543788909912109,-4.353124619,-4.261528969,-7.776752472,-7.776752472,26,58,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119689,True
2026-03-09 00:05:05+00:00,5359,2134,6.25,-4.426250458,-4.12250042,-4.579999924,-4.487500191,-3.969999313,4.893749237060547,106.25,106.25,0,7,True,False,-7.081123352,-7.851753235,0,0,-7.5,-0.34425354,0,False,False,0,6.404999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.404000282287598,0.7781295776367188,-4.344936371,-4.256052017,-7.915502548,-7.915502548,26,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119689,True
2026-03-09 00:15:11+00:00,5360,2134,6.25,-4.367500305,-4.098750114,-4.573749542,-4.479999542,-4.021249771,4.90625,106.25,106.25,0,7,True,False,-6.527994156,-7.126123428,0,0,-7.5,0.3626270294189453,0,False,False,0,5.715999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.697999954223633,0.6337528228759766,-4.350116253,-4.243462086,-7.137372971,-7.137372971,26,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119689,True
2026-03-09 00:25:17+00:00,5361,2134,6.25,-4.342499733,-4.088749886,-4.598750114,-4.506250381,-3.938749313,4.950000762939453,106.25,106.25,0,7,True,False,-6.629245758,-7.322999954,0,0,-7.5,0.2032508850097656,0,False,False,0,5.850999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.895000457763672,0.7012538909912109,-4.345727444,-4.229149818,-7.330499649,-7.330499649,26,53,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119689,True
2026-03-09 00:35:23+00:00,5362,2134,6.25,-4.396249771,-4.092499733,-4.578749657,-4.456250191,-4.039999962,4.912500381469727,106.25,106.25,0,7,True,False,-6.638620377,-7.326749802,0,0,-7.5,0.1620006561279297,0,False,False,0,6.156999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1579999923706055,0.6937541961669922,-4.326862335,-4.222037315,-7.332374573,-7.332374573,26,59,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119689,True
2026-03-09 00:45:28+00:00,5363,2134,6.25,-4.336250305,-4.061249733,-4.510000229,-4.463749886,-3.9375,4.881250381469727,106.25,106.25,0,7,True,False,-6.775495529,-7.540500641,0,0,-7.5,-0.040500641,0,False,False,0,6.413999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.409999847412109,0.7650051116943359,-4.311827183,-4.210469246,-7.540500641,-7.540500641,26,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119689,True
2026-03-09 00:55:34+00:00,5364,2134,6.25,-4.342499733,-4.053750038,-4.534999847,-4.441249847,-3.969999313,4.924999237060547,106.25,106.25,0,7,True,False,-6.974246979,-7.722377777,0,0,-7.5,-0.231752396,0,False,False,0,6.414999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.418000221252441,0.7987556457519531,-4.315465927,-4.200781822,-7.759878159,-7.759878159,26,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119690,True
2026-03-09 01:05:40+00:00,5365,2134,6.25,-4.345000267,-4.086250305,-4.517499924,-4.479999542,-3.971250534,4.856250762939453,106.25,106.25,0,7,True,False,-6.919872284,-7.696126938,0,0,-7.5,-0.198001862,0,False,False,0,6.362000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.364999771118164,0.7687549591064453,-4.3133111,-4.20377636,-7.696126938,-7.696126938,26,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119690,True
2026-03-09 01:15:46+00:00,5366,2134,6.25,-4.313750267,-4.06499958,-4.484999657,-4.4375,-3.947500229,4.893749237060547,106.25,106.25,0,7,True,False,-6.872997284,-7.679252625,0,0,-7.5,-0.149251938,0,False,False,0,6.324999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.338000297546387,0.770629883,-4.311304569,-4.198038101,-7.671751022,-7.671751022,26,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119690,True
2026-03-09 01:25:52+00:00,5367,2134,6.25,-4.321249962,-4.046250343,-4.52875042,-4.409999847,-3.943750381,4.856250762939453,106.25,106.25,0,7,True,False,-6.90112114,-7.632375717,0,0,-7.5,-0.149251938,0,False,False,0,6.347999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.3470001220703125,0.7218799591064453,-4.314756393,-4.198857307,-7.59862709,-7.59862709,26,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119690,True
2026-03-09 01:35:58+00:00,5368,2134,6.25,-4.342499733,-4.055000305,-4.566249847,-4.462499619,-3.971250534,4.9375,106.25,106.25,0,7,True,False,-6.929246902,-7.658626556,0,0,-7.5,-0.156751633,0,False,False,0,6.357000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.350999832,0.7331295013427734,-4.311183453,-4.195548058,-7.662376404,-7.662376404,26,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119690,True
