timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-09 01:46:04+00:00,5369,2134,6.25,-4.351249695,-4.081250191,-4.510000229,-4.444999695,-3.961250305,4.899999618530273,106.25,106.25,0,7,True,False,-6.929246902,-7.741127014,0,0,-7.5,-0.233627319,0,False,False,0,6.390000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.3979997634887695,0.7518806457519531,-4.320881367,-4.20046711,-7.686752319,-7.686752319,26,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119690,True
2026-03-09 01:56:09+00:00,5370,2134,6.25,-4.332500458,-4.100000381,-4.546250343,-4.465000153,-3.933750153,4.875,106.25,106.25,0,7,True,False,-6.983621597,-7.750501633,0,0,-7.5,-0.267377853,0,False,False,0,6.380999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.380999565124512,0.7687549591064453,-4.323330402,-4.210812569,-7.750501633,-7.750501633,26,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119691,True
2026-03-09 02:06:15+00:00,5371,2134,6.25,-4.317500114,-4.090000153,-4.566249847,-4.470000267,-3.928749084,4.887500762939453,106.25,106.25,0,7,True,False,-7.015497208,-7.803003311,0,0,-7.5,-0.28612709,0,False,False,0,6.3979997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.388999938964844,0.8287563323974609,-4.325162888,-4.21216011,-7.840503693,-7.840503693,26,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119691,True
2026-03-09 02:16:21+00:00,5372,2134,6.25,-4.375,-4.088749886,-4.56000042,-4.482500076,-3.926250458,4.924999237060547,106.25,106.25,0,7,True,False,-6.955497742,-7.679252625,0,0,-7.5,-0.205501556,0,False,False,0,6.343999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.343999862670898,0.7125053405761719,-4.323185444,-4.21929884,-7.649251938,-7.649251938,26,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119691,True
2026-03-09 02:26:27+00:00,5373,2134,6.25,-4.37749958,-4.087499619,-4.56000042,-4.479999542,-3.926250458,4.875,106.25,106.25,0,7,True,False,-7.02674675,-7.801128387,0,0,-7.5,-0.301128387,0,False,False,0,6.204000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.208000183105469,0.7500038146972656,-4.325410366,-4.219172478,-7.752376556,-7.752376556,26,63,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119691,True
2026-03-09 02:36:33+00:00,5374,2134,6.25,-4.345000267,-4.069999695,-4.566249847,-4.432499886,-3.940000534,4.90625,106.25,106.25,0,7,True,False,-7.131748199,-7.898628235,0,0,-7.5,-0.39112854,0,False,False,0,6.309000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.302000045776367,0.7387542724609375,-4.322671413,-4.229253769,-7.87987709,-7.87987709,26,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119691,True
2026-03-09 02:46:39+00:00,5375,2134,6.25,-4.354999542,-4.063750267,-4.573749542,-4.425000191,-3.946250916,4.90625,106.25,106.25,0,7,True,False,-7.137372971,-7.92300415,0,0,-7.5,-0.421127319,0,False,False,0,6.281000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.281000137329102,0.7800045013427734,-4.325770855,-4.240844727,-7.921127319,-7.921127319,26,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119691,True
2026-03-09 02:56:45+00:00,5376,2134,6.25,-4.40625,-4.121250153,-4.598750114,-4.449999809,-3.9375,4.924999237060547,106.25,106.25,0,7,True,False,-7.081123352,-7.855503082,0,0,-7.5,-0.363002777,0,False,False,0,6.196999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.175000190734863,0.7293796539306641,-4.326676846,-4.241272926,-7.818002701,-7.818002701,26,55,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119692,True
2026-03-09 03:06:51+00:00,5377,2134,6.25,-4.383749962,-4.06499958,-4.59624958,-4.428750038,-3.946250916,4.850000381469727,106.25,106.25,0,7,True,False,-6.897371292,-7.540500641,0,0,-7.5,-0.048000336,0,False,False,0,5.821000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.819000244140625,0.6693801879882812,-4.327459812,-4.250992775,-7.564876556,-7.564876556,26,62,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119692,True
2026-03-09 03:16:57+00:00,5378,2134,6.25,-4.392499924,-4.073749542,-4.59125042,-4.446249962,-3.912500381,4.875,106.25,106.25,0,7,True,False,-7.11674881,-7.804878235,0,0,-7.5,-0.331127167,0,False,False,0,6.284999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2729997634887695,0.7068805694580078,-4.324255943,-4.24540329,-7.84425354,-7.84425354,26,65,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119692,True
2026-03-09 03:27:02+00:00,5379,2134,6.25,-4.367500305,-4.098750114,-4.604999542,-4.483750343,-3.912500381,4.912500381469727,106.25,106.25,0,7,True,False,-7.206748962,-7.949253082,0,0,-7.5,-0.445503235,0,False,False,0,6.2910003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.293000221252441,0.7725048065185547,-4.323154449,-4.241241455,-7.945503235,-7.945503235,26,57,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119692,True
2026-03-09 03:37:08+00:00,5380,2134,6.25,-4.362500191,-4.090000153,-4.586250305,-4.489999771,-3.88999939,4.912500381469727,106.25,106.25,0,7,True,False,-7.161748886,-7.87987709,0,0,-7.5,-0.415502548,0,False,False,0,6.3470001220703125,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.350999832,0.7631301879882812,-4.318005085,-4.240922451,-7.924879074,-7.924879074,26,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119692,True
2026-03-09 03:47:14+00:00,5381,2134,6.25,-4.404999733,-4.09624958,-4.586250305,-4.43999958,-3.92124939,4.918750762939453,106.25,106.25,0,7,True,False,-7.052997589,-7.758001328,0,0,-7.5,-0.280502319,0,False,False,0,6.144000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.130000114440918,0.7537555694580078,-4.312360287,-4.238927841,-7.776752472,-7.776752472,26,56,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119692,True
2026-03-09 03:57:20+00:00,5382,2134,6.25,-4.354999542,-4.078749657,-4.555000305,-4.444999695,-3.853750229,4.90625,106.25,106.25,0,7,True,False,-7.144872665,-7.896753311,0,0,-7.5,-0.408002853,0,False,False,0,6.326999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.326999664306641,0.7500057220458984,-4.31069994,-4.230397701,-7.896753311,-7.896753311,26,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119693,True
2026-03-09 04:07:26+00:00,5383,2134,6.25,-4.34375,-4.068750381,-4.583749771,-4.432499886,-3.92250061,4.84375,106.25,106.25,0,7,True,False,-7.088623047,-7.806753159,0,0,-7.5,-0.331127167,0,False,False,0,6.177000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.168999671936035,0.7087535858154297,-4.313850403,-4.229476929,-7.797376633,-7.797376633,26,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119693,True
2026-03-09 04:17:31+00:00,5384,2134,6.25,-4.392499924,-4.046250343,-4.606249809,-4.446249962,-3.915000916,4.90625,106.25,106.25,0,7,True,False,-6.940496445,-7.578001022,0,0,-7.5,-0.102376938,0,False,False,0,6.093999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.083999633789063,0.6506290435791016,-4.32072258,-4.227028847,-7.594875336,-7.594875336,26,66,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119693,True
2026-03-09 04:27:37+00:00,5385,2134,6.25,-4.383749962,-4.076250076,-4.586250305,-4.454999924,-3.938749313,4.868749618530273,106.25,106.25,0,7,True,False,-6.970497131,-7.699876785,0,0,-7.5,-0.23925209,0,False,False,0,6.034999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0229997634887695,0.7087535858154297,-4.312663555,-4.225887299,-7.668001175,-7.668001175,26,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119693,True
2026-03-09 04:37:44+00:00,5386,2134,6.25,-4.380000114,-4.074999809,-4.586250305,-4.487500191,-3.895000458,4.84375,106.25,106.25,0,7,True,False,-7.171123505,-7.902378082,0,0,-7.5,-0.415502548,0,False,False,0,6.225999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2220001220703125,0.7331295013427734,-4.316904545,-4.223225594,-7.926753998,-7.926753998,26,64,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119693,True
2026-03-09 04:47:50+00:00,5387,2134,6.25,-4.364999771,-4.107500076,-4.592499733,-4.460000038,-3.912500381,4.84375,106.25,106.25,0,7,True,False,-7.169248581,-7.855503082,0,0,-7.5,-0.372377396,0,False,False,0,6.222999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.222999572753906,0.6843795776367188,-4.31110096,-4.217756271,-7.855503082,-7.855503082,26,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119693,True
2026-03-09 04:57:55+00:00,5388,2134,6.25,-4.367500305,-4.078749657,-4.604999542,-4.43999958,-3.863750458,4.90625,106.25,106.25,0,7,True,False,-7.015497208,-7.782377243,0,0,-7.5,-0.282377243,0,False,False,0,6.288999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.288000106811523,0.7687549591064453,-4.309294224,-4.219586372,-7.782377243,-7.782377243,26,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119694,True
2026-03-09 05:08:01+00:00,5389,2134,6.25,-4.364999771,-4.108750343,-4.573749542,-4.430000305,-3.913749695,4.868749618530273,106.25,106.25,0,7,True,False,-7.25737381,-7.990503311,0,0,-7.5,-0.479253769,0,False,False,0,6.222999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.274000168,0.7312545776367188,-4.31391573,-4.219982147,-7.990503311,-7.990503311,26,54,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119694,True
2026-03-09 05:18:07+00:00,5390,2134,6.25,-4.37749958,-4.067500114,-4.604999542,-4.475000381,-3.938749313,4.806249618530273,106.25,106.25,0,7,True,False,-7.118623734,-7.911752701,0,0,-7.5,-0.39112854,0,False,False,0,6.031999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.088000297546387,0.6881275177001953,-4.312757492,-4.216799736,-7.799251556,-7.799251556,26,52,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119694,True
2026-03-09 05:28:13+00:00,5391,2134,6.25,-4.369999886,-4.086250305,-4.611249924,-4.421250343,-3.912500381,4.887500762939453,106.25,106.25,0,7,True,False,-7.148622513,-7.921127319,0,0,-7.5,-0.421127319,0,False,False,0,6.185999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.243000030517578,0.7725048065185547,-4.31052351,-4.211074352,-7.945503235,-7.945503235,26,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119694,True
2026-03-09 05:38:19+00:00,5392,2134,6.25,-4.363750458,-4.023750305,-4.618749619,-4.428750038,-3.899999619,4.84375,106.25,106.25,0,7,True,False,-7.176748276,-7.951128006,0,0,-7.5,-0.439878464,0,False,False,0,6.262999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.267000198364258,0.7631301879882812,-4.305705547,-4.206517696,-7.939878464,-7.939878464,26,59,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119694,True
2026-03-09 05:48:24+00:00,5393,2134,6.25,-4.363750458,-4.045000076,-4.59375,-4.460000038,-3.868749619,4.875,106.25,106.25,0,7,True,False,-7.172998428,-7.924879074,0,0,-7.5,-0.396753311,0,False,False,0,6.281000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.288000106811523,0.6881294250488281,-4.308001995,-4.205089092,-7.848003387,-7.848003387,26,57,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119694,True
2026-03-09 05:58:30+00:00,5394,2134,6.25,-4.363750458,-4.041250229,-4.604999542,-4.416250229,-3.881250381,4.887500762939453,106.25,106.25,0,7,True,False,-6.955497742,-7.758001328,0,0,-7.5,-0.241127014,0,False,False,0,6.300999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.303999900817871,0.7781314849853516,-4.304654598,-4.203733444,-7.761753082,-7.761753082,26,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119695,True
2026-03-09 06:08:36+00:00,5395,2134,6.25,-4.367500305,-4.032500267,-4.59375,-4.438750267,-3.854999542,4.918750762939453,106.25,106.25,0,7,True,False,-6.974246979,-7.694252014,0,0,-7.5,-0.199876785,0,False,False,0,5.998000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.946000099182129,0.7462558746337891,-4.310770035,-4.199688435,-7.731752396,-7.731752396,26,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119695,True
2026-03-09 06:18:42+00:00,5396,2134,6.25,-4.373749733,-4.051250458,-4.606249809,-4.416250229,-3.864999771,4.737499237060547,106.25,106.25,0,7,True,False,-6.957372665,-7.632375717,0,0,-7.5,-0.115501404,0,False,False,0,5.935000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.960000038146973,0.7012557983398438,-4.310791969,-4.205566406,-7.683002472,-7.683002472,26,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119695,True
2026-03-09 06:28:48+00:00,5397,2134,6.25,-4.37250042,-4.042499542,-4.623749733,-4.46875,-3.882499695,4.793750762939453,106.25,106.25,0,7,True,False,-6.916122437,-7.51987648,0,0,-7.5,-0.010499954,0,False,False,0,5.734999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.769000053405762,0.6075038909912109,-4.319311142,-4.203670025,-7.583625793,-7.512374878,26,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119695,True
2026-03-09 06:38:54+00:00,5398,2134,6.25,-4.338749886,-4.052499771,-4.606249809,-4.461250305,-3.907499313,4.668750762939453,106.25,106.25,0,7,True,False,-7.024871826,-7.758001328,0,0,-7.5,-0.273002625,0,False,False,0,5.918999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.906999588012695,0.6562538146972656,-4.314152718,-4.20041275,-7.696126938,-7.696126938,26,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119695,True
2026-03-09 06:49:00+00:00,5399,2134,6.25,-4.375,-4.03374958,-4.606249809,-4.449999809,-3.893749237,4.737499237060547,106.25,106.25,0,7,True,False,-7.067998886,-7.799251556,0,0,-7.5,-0.282377243,0,False,False,0,5.982999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.982999801635742,0.7425041198730469,-4.322179794,-4.206269264,-7.799251556,-7.799251556,26,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119695,True
2026-03-09 06:59:05+00:00,5400,2134,6.25,-4.388750076,-4.038749695,-4.628749847,-4.447500229,-3.897499084,4.768749237060547,106.25,106.25,0,7,True,False,-6.93299675,-7.602376938,0,0,-7.5,-0.078001022,0,False,False,0,5.696000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.755999565124512,0.706878662,-4.316699028,-4.205114365,-7.698001862,-7.698001862,26,55,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119696,True
2026-03-09 07:09:11+00:00,5401,2134,6.25,-4.382499695,-4.073749542,-4.598750114,-4.447500229,-3.907499313,4.649999618530273,106.25,106.25,0,7,True,False,-6.619869232,-7.217998505,0,0,-7.5,0.2820014953613281,0,False,False,0,5.305999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.310999870300293,0.6075038909912109,-4.315593243,-4.205618858,-7.180498123,-7.180498123,26,53,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119696,True
2026-03-09 07:19:17+00:00,5402,2134,6.25,-4.402500153,-4.0625,-4.573749542,-4.431249619,-3.901250839,4.65625,106.25,106.25,0,7,True,False,-6.79237175,-7.510499954,0,0,-7.5,-0.003000259,0,False,False,0,6.133999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.123999596,0.7275047302246094,-4.300777912,-4.206066132,-7.548000336,-7.548000336,26,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119696,True
2026-03-09 07:29:23+00:00,5403,2134,6.25,-4.366250038,-4.038749695,-4.572500229,-4.473750114,-3.920000076,4.631250381469727,106.25,106.25,0,7,True,False,-6.925497055,-7.729877472,0,0,-7.5,-0.228002548,0,False,False,0,6.173999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.185999870300293,0.8100051879882812,-4.291340351,-4.202101707,-7.746751785,-7.746751785,26,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119696,True
2026-03-09 07:39:29+00:00,5404,2134,6.25,-4.367500305,-4.022500038,-4.578749657,-4.421250343,-3.857500076,4.668750762939453,106.25,106.25,0,7,True,False,-6.968622208,-7.759878159,0,0,-7.5,-0.258001328,0,False,False,0,6.175000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.170999526977539,0.7818813323974609,-4.292751789,-4.19462204,-7.759878159,-7.759878159,26,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119696,True
2026-03-09 07:49:35+00:00,5405,2134,6.25,-4.340000153,-4.041250229,-4.561249733,-4.436249733,-3.915000916,4.662500381469727,106.25,106.25,0,7,True,False,-6.97987175,-7.819877625,0,0,-7.5,-0.318002701,0,False,False,0,6.185999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.196000099182129,0.8268795013427734,-4.296022892,-4.20138073,-7.819877625,-7.819877625,26,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119696,True
2026-03-09 07:59:40+00:00,5406,2134,6.25,-4.357500076,-4.038749695,-4.598750114,-4.453749657,-3.878749847,4.643749237060547,106.25,106.25,0,7,True,False,-7.000497818,-7.724252701,0,0,-7.5,-0.199876785,0,False,False,0,5.828000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.835000038146973,0.7087535858154297,-4.310504913,-4.196949005,-7.73925209,-7.73925209,26,57,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119697,True
2026-03-09 08:09:46+00:00,5407,2134,6.25,-4.34375,-4.045000076,-4.579999924,-4.438750267,-3.898750305,4.712499618530273,106.25,106.25,0,7,True,False,-7.054872513,-7.801128387,0,0,-7.5,-0.304878235,0,False,False,0,5.935000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.961000442504883,0.7612552642822266,-4.310825348,-4.194969654,-7.819877625,-7.819877625,26,54,0,0,0,45,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119697,True
2026-03-09 08:19:52+00:00,5408,2134,6.25,-4.382499695,-4.029999733,-4.600000381,-4.477499962,-3.943750381,4.637500762939453,106.25,106.25,0,7,True,False,-7.088623047,-7.885503769,0,0,-7.5,-0.355503082,0,False,False,0,5.972999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.977000236511231,0.7162551879882812,-4.311518192,-4.196895123,-7.818002701,-7.818002701,26,65,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119697,True
2026-03-09 08:29:58+00:00,5409,2134,6.25,-4.358750343,-4.037500381,-4.573749542,-4.43500042,-3.854999542,4.668750762939453,106.25,106.25,0,7,True,False,-7.156124115,-7.885503769,0,0,-7.5,-0.430503845,0,False,False,0,6.102999687194824,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0920000076293945,0.7012538909912109,-4.310782433,-4.197649956,-7.855503082,-7.855503082,26,64,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119697,True
2026-03-09 08:40:04+00:00,5410,2134,6.25,-4.371250153,-4.02875042,-4.598750114,-4.449999809,-3.872499466,4.743749618530273,106.25,106.25,0,7,True,False,-7.189874649,-7.921127319,0,0,-7.5,-0.40612793,0,False,False,0,6.140000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.140000343322754,0.7800045013427734,-4.311775208,-4.192450523,-7.934253693,-7.934253693,26,58,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119697,True
2026-03-09 08:50:09+00:00,5411,2134,6.25,-4.362500191,-4.007499695,-4.604999542,-4.425000191,-3.86000061,4.725000381469727,106.25,106.25,0,7,True,False,-7.097997665,-7.849878311,0,0,-7.5,-0.342378616,0,False,False,0,5.894000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.894000053405762,0.7331295013427734,-4.308308125,-4.201892853,-7.831127167,-7.831127167,26,54,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119697,True
2026-03-09 09:00:15+00:00,5412,2134,6.25,-4.368749619,-4.020000458,-4.618749619,-4.456250191,-3.838750839,4.674999237060547,106.25,106.25,0,7,True,False,-7.137372971,-7.911752701,0,0,-7.5,-0.411752701,0,False,False,0,6.142000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.121999740600586,0.7387542724609375,-4.307224274,-4.202643871,-7.870502472,-7.870502472,26,58,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119698,True
2026-03-09 09:10:21+00:00,5413,2134,6.25,-4.354999542,-4.09125042,-4.586250305,-4.454999924,-3.899999619,4.606250762939453,106.25,106.25,0,7,True,False,-6.604869843,-7.182373047,0,0,-7.5,0.3138771057128906,0,False,False,0,5.277999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.277999877929688,0.5400028228759766,-4.314076424,-4.207237244,-7.167373657,-7.167373657,26,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119698,True
2026-03-09 09:20:27+00:00,5414,2134,6.25,-4.356249809,-4.018750191,-4.612500191,-4.4375,-3.893749237,4.649999618530273,106.25,106.25,0,7,True,False,-6.728620529,-7.356750488,0,0,-7.5,0.1526260375976562,0,False,False,0,5.697999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.66100025177002,0.6468791961669922,-4.310159683,-4.204712868,-7.324874878,-7.324874878,26,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119698,True
2026-03-09 09:30:32+00:00,5415,2134,6.25,-4.366250038,-4.055000305,-4.586250305,-4.453749657,-3.861249924,4.668750762939453,106.25,106.25,0,7,True,False,-6.649869919,-7.390499115,0,0,-7.5,0.1057491302490234,0,False,False,0,5.982999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.982000350952148,0.7218799591064453,-4.292463779,-4.198944092,-7.381124496,-7.381124496,26,57,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119698,True
2026-03-09 09:40:38+00:00,5416,2134,6.25,-4.34125042,-4.012499809,-4.516249657,-4.426250458,-3.872499466,4.674999237060547,106.25,106.25,0,7,True,False,-6.826122284,-7.630500793,0,0,-7.5,-0.117376328,0,False,False,0,6.206000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.196999549865723,0.7818794250488281,-4.267136097,-4.191368103,-7.608001709,-7.608001709,26,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119698,True
2026-03-09 09:50:44+00:00,5417,2134,6.25,-4.274999619,-4.021249771,-4.510000229,-4.404999733,-3.819999695,4.618749618530273,106.25,106.25,0,7,True,False,-6.629245758,-7.426124573,0,0,-7.5,0.0607490539550781,0,False,False,0,6.168000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.161999702453613,0.7987556457519531,-4.251636028,-4.162827969,-7.48800087,-7.48800087,26,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119698,True
2026-03-09 10:00:50+00:00,5418,2134,6.25,-4.25249958,-3.954999924,-4.458749771,-4.399999619,-3.846250534,4.662500381469727,106.25,106.25,0,7,True,False,-6.462369919,-7.324874878,0,0,-7.5,0.2463760375976562,0,False,False,0,6.204000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.204000473022461,0.8400058746337891,-4.232572079,-4.128186226,-7.324874878,-7.324874878,26,55,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119699,True
2026-03-09 10:10:57+00:00,5419,2134,6.25,-4.28374958,-3.981250763,-4.397500038,-4.376250267,-3.826250076,4.743749618530273,106.25,106.25,0,7,True,False,-6.370492935,-7.189874649,0,0,-7.5,0.2820014953613281,0,False,False,0,6.190999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.204000473022461,0.8137550354003906,-4.204297066,-4.131303787,-7.184247971,-7.184247971,26,55,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119699,True
2026-03-09 10:21:03+00:00,5420,2134,6.25,-4.262499809,-4.003749847,-4.289999962,-4.329999924,-3.8125,4.662500381469727,106.25,106.25,0,7,True,False,-6.226118088,-7.101747513,0,0,-7.5,0.4301261901855469,0,False,False,0,6.187000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.189999580383301,0.8381290435791016,-4.154073238,-4.132374763,-7.056747437,-7.056747437,26,74,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119699,True
2026-03-09 10:31:09+00:00,5421,2134,6.25,-4.242500305,-4.023750305,-4.296250343,-4.329999924,-3.818750381,4.681249618530273,106.25,106.25,0,7,True,False,-6.346118927,-7.292999268,0,0,-7.5,0.2332515716552734,0,False,False,0,6.777000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.767999649047852,0.9000053405761719,-4.127018452,-4.129592896,-7.270498276,-7.270498276,26,75,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,21,100,119699,True
2026-03-09 10:41:19+00:00,5422,2134,6.25,-4.263750076,-3.996250153,-4.25249958,-4.271249771,-3.76499939,4.681249618530273,106.25,106.25,0,7,True,False,-6.437994003,-7.426124573,0,0,-7.5,0.073875427,0,False,False,0,7.055999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.055999755859375,0.9918804168701172,-4.120758533,-4.128816605,-7.426124573,-7.426124573,26,77,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,22,100,119699,True
2026-03-09 10:51:25+00:00,5423,2134,6.25,-4.243749619,-3.992500305,-4.257499695,-4.238750458,-3.725000381,4.875,106.25,106.25,0,7,True,False,-6.447368622,-7.51987648,0,0,-7.5,-0.018001556,0,False,False,0,7.192000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.187000274658203,1.0687580108642578,-4.096828938,-4.135219097,-7.518001556,-7.518001556,26,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,25,100,119699,True
2026-03-09 11:01:31+00:00,5424,2134,6.25,-4.25,-4.018750191,-4.289999962,-4.27875042,-3.741249084,4.837499618530273,106.25,106.25,0,7,True,False,-6.484869003,-7.544250488,0,0,-7.5,-0.048000336,0,False,False,0,7.156000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.1579999923706055,1.087507247924805,-4.097506046,-4.138242722,-7.561126709,-7.561126709,26,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,38,100,119700,True
2026-03-09 11:11:38+00:00,5425,2134,6.25,-4.263750076,-4.041250229,-4.276249886,-4.306249619,-3.805000305,4.78125,106.25,106.25,0,7,True,False,-6.51486969,-7.559251785,0,0,-7.5,-0.064876556,0,False,False,0,7.204999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.215000152587891,1.0725059509277344,-4.107620716,-4.145862579,-7.578001022,-7.578001022,26,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,45,100,119700,True
2026-03-09 11:21:46+00:00,5426,2134,6.25,-4.271249771,-4.058750153,-4.263750076,-4.289999962,-3.847499847,4.862499237060547,106.25,106.25,0,7,True,False,-6.572994232,-7.594875336,0,0,-7.5,-0.108001709,0,False,False,0,7.218000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.220999717712402,1.044382095336914,-4.127615452,-4.15520668,-7.61362648,-7.61362648,26,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,58,100,119700,True
2026-03-09 11:31:51+00:00,5427,2134,6.25,-4.271249771,-4.061249733,-4.263750076,-4.260000229,-3.888750076,4.756250381469727,106.25,106.25,0,7,True,False,-6.662996292,-7.698001862,0,0,-7.5,-0.198001862,0,False,False,0,7.154999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.156000137329102,1.068756103515625,-4.13024044,-4.159684181,-7.698001862,-7.698001862,26,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,70,100,119700,True
2026-03-09 11:41:57+00:00,5428,2134,6.25,-4.232500076,-4.073749542,-4.28374958,-4.276249886,-3.857500076,4.75,106.25,106.25,0,7,True,False,-6.696744919,-7.694252014,0,0,-7.5,-0.190502167,0,False,False,0,7.156000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.178000450134277,1.0143814086914062,-4.141310692,-4.161972046,-7.699876785,-7.699876785,26,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,76,100,119700,True
2026-03-09 11:52:03+00:00,5429,2134,6.25,-4.297499657,-4.09375,-4.316249847,-4.306249619,-3.873750687,4.662500381469727,106.25,106.25,0,7,True,False,-6.707996368,-7.701751709,0,0,-7.5,-0.252376556,0,False,False,0,7.154000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.170000076293945,1.0106315612792969,-4.158072948,-4.177452564,-7.728002548,-7.728002548,26,76,0,0,0,95,268431295,False,25,15,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,79,100,119700,True
2026-03-09 12:02:09+00:00,5430,2134,6.25,-4.301250458,-4.118749619,-4.371250153,-4.333749771,-3.893749237,4.831249237060547,106.25,106.25,0,7,True,False,-6.841121674,-7.87987709,0,0,-7.5,-0.383628845,0,False,False,0,7.140000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.137999534606934,1.0425052642822266,-4.194246769,-4.194029808,-7.87987709,-7.87987709,26,76,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,85,100,119701,True
2026-03-09 12:12:15+00:00,5431,2134,6.25,-4.308750153,-4.092499733,-4.397500038,-4.354999542,-3.997499466,4.90625,106.25,106.25,0,7,True,False,-6.685495377,-7.564876556,0,0,-7.5,-0.029251099,0,False,False,0,6.298000335693359,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.309000015258789,0.8456287384033203,-4.242580891,-4.213303566,-7.506750107,-7.506750107,26,78,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,66,100,119701,True
2026-03-09 12:22:21+00:00,5432,2134,6.25,-4.321249962,-4.152500153,-4.371250153,-4.472499847,-4.036250114,4.84375,106.25,106.25,0,7,True,False,-6.691120148,-7.548000336,0,0,-7.5,-0.055501938,0,False,False,0,6.189999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.187000274658203,0.8100051879882812,-4.269031048,-4.231372833,-7.542375565,-7.542375565,26,79,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,23,100,119701,True
2026-03-09 12:32:27+00:00,5433,2134,6.25,-4.323749542,-4.147500038,-4.397500038,-4.397500038,-4.020000458,4.950000762939453,106.25,106.25,0,7,True,False,-6.696744919,-7.476751328,0,0,-7.5,-0.010499954,0,False,False,0,6.206000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.208000183105469,0.8043785095214844,-4.280639172,-4.233483315,-7.514249802,-7.514249802,26,79,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119701,True
2026-03-09 12:42:33+00:00,5434,2134,6.25,-4.335000038,-4.167499542,-4.111249924,-4.441249847,-4.046250343,4.90625,106.25,106.25,0,7,True,False,-6.424869537,-7.270498276,0,0,-7.5,0.2557506561279297,0,False,False,0,6.203000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.196999549865723,0.7837562561035156,-4.190020561,-4.242768764,-7.232999802,-7.232999802,26,79,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,100,119701,True
2026-03-09 12:52:38+00:00,5435,2134,6.25,-4.296250343,-4.15625,-4.194999695,-4.4375,-4.097499847,4.912500381469727,106.25,106.25,0,7,True,False,-6.586120605,-7.366125107,0,0,-7.5,0.1451244354248047,0,False,False,0,6.161999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.161999702453613,0.7912559509277344,-4.247354984,-4.232177734,-7.366125107,-7.366125107,26,79,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119701,True
2026-03-09 13:02:44+00:00,5436,2134,6.25,-4.328749657,-4.15625,-4.31499958,-4.501250267,-4.067500114,4.850000381469727,106.25,106.25,0,7,True,False,-6.642370224,-7.48800087,0,0,-7.5,0.0138740539550781,0,False,False,0,6.166999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.161999702453613,0.8062534332275391,-4.278810024,-4.233670235,-7.472999573,-7.472999573,26,79,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119702,True
2026-03-09 13:12:50+00:00,5437,2134,6.25,-4.335000038,-4.141249657,-4.383749962,-4.481249809,-4.095000267,4.962499618530273,106.25,106.25,0,7,True,False,-6.767995834,-7.583625793,0,0,-7.5,-0.078001022,0,False,False,0,6.180999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.180999755859375,0.8325042724609375,-4.306278706,-4.225764275,-7.583625793,-7.583625793,26,79,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119702,True
2026-03-09 13:22:56+00:00,5438,2134,6.25,-4.327500343,-4.092499733,-4.428750038,-4.412500381,-3.969999313,4.962499618530273,106.25,106.25,0,7,True,False,-6.677995682,-7.508625031,0,0,-7.5,-0.008625031,0,False,False,0,6.168000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.151000022888184,0.8381290435791016,-4.288281918,-4.215723038,-7.548000336,-7.548000336,26,79,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119702,True
2026-03-09 13:33:01+00:00,5439,2134,6.25,-4.305000305,-4.095000267,-4.421250343,-4.391249657,-3.9375,4.975000381469727,106.25,106.25,0,7,True,False,-6.46799469,-7.246124268,0,0,-7.5,0.2332515716552734,0,False,False,0,6.178000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.171999931335449,0.7950057983398438,-4.25033617,-4.204501152,-7.279874802,-7.279874802,26,79,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119702,True
2026-03-09 13:43:07+00:00,5440,2134,6.25,-4.31000042,-4.100000381,-4.472499847,-4.378749847,-3.98500061,4.84375,106.25,106.25,0,7,True,False,-6.574869156,-7.392374039,0,0,-7.5,0.1038742065429687,0,False,False,0,6.166999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.187000274658203,0.8137550354003906,-4.272353649,-4.196375847,-7.420499802,-7.420499802,26,79,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119702,True
2026-03-09 13:53:13+00:00,5441,2134,6.25,-4.272500038,-4.06499958,-4.441249847,-4.428750038,-3.975000381,4.96875,106.25,106.25,0,7,True,False,-6.563619614,-7.366125107,0,0,-7.5,0.1695003509521484,0,False,False,0,6.244000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.237999916,0.7912540435791016,-4.288908482,-4.174665451,-7.377374649,-7.377374649,26,79,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119703,True
2026-03-09 14:03:19+00:00,5442,2134,6.25,-4.260000229,-4.074999809,-4.453749657,-4.427499771,-3.982500076,4.912500381469727,106.25,106.25,0,7,True,False,-6.537368774,-7.319250107,0,0,-7.5,0.1995010375976562,0,False,False,0,6.227000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.227000236511231,0.787506104,-4.300885677,-4.169235229,-7.322999954,-7.322999954,26,79,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119703,True
2026-03-09 14:13:26+00:00,5443,2134,6.25,-4.256250381,-4.069999695,-4.505000114,-4.431249619,-3.988750458,4.924999237060547,106.25,106.25,0,7,True,False,-6.520494461,-7.270498276,0,0,-7.5,0.2388763427734375,0,False,False,0,6.199000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.171999931335449,0.7012538909912109,-4.307888031,-4.161916733,-7.244249344,-7.244249344,26,79,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119703,True
2026-03-09 14:23:31+00:00,5444,2134,6.25,-4.228750229,-4.046250343,-4.473750114,-4.431249619,-4.027500153,4.912500381469727,106.25,106.25,0,7,True,False,-6.599245071,-7.407375336,0,0,-7.5,0.1038742065429687,0,False,False,0,6.203000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.196999549865723,0.7931308746337891,-4.316951275,-4.163468838,-7.413000107,-7.413000107,26,79,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119703,True
2026-03-09 14:33:37+00:00,5445,2134,6.25,-4.28374958,-4.06499958,-4.503749847,-4.431249619,-4.022500038,4.90625,106.25,106.25,0,7,True,False,-6.638620377,-7.450500488,0,0,-7.5,0.043874741,0,False,False,0,6.182999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.184000015258789,0.8137550354003906,-4.32450819,-4.16772604,-7.452375412,-7.452375412,26,79,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119703,True
2026-03-09 14:43:43+00:00,5446,2134,6.25,-4.28374958,-4.068750381,-4.498749733,-4.482500076,-4.061249733,4.856250762939453,106.25,106.25,0,7,True,False,-6.65549469,-7.456125259,0,0,-7.5,0.0457496643066406,0,False,False,0,6.177000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.168999671936035,0.7968807220458984,-4.331415176,-4.167815208,-7.456125259,-7.456125259,26,79,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119703,True
2026-03-09 14:53:49+00:00,5447,2134,6.25,-4.256250381,-4.071249962,-4.49750042,-4.452500343,-4.055000305,4.893749237060547,106.25,106.25,0,7,True,False,-6.629245758,-7.456125259,0,0,-7.5,0.043874741,0,False,False,0,6.208999633789063,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.204999923706055,0.7931289672851562,-4.338917255,-4.170461655,-7.456125259,-7.456125259,26,79,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119704,True
2026-03-09 15:03:57+00:00,5448,2134,6.25,-4.262499809,-4.061249733,-4.523750305,-4.414999962,-4.036250114,4.943750381469727,106.25,106.25,0,7,True,False,-6.707996368,-7.444875717,0,0,-7.5,0.049499512,0,False,False,0,6.230999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.236000061035156,0.7425041198730469,-4.34110117,-4.174363136,-7.450500488,-7.450500488,26,79,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119704,True
2026-03-09 15:14:03+00:00,5449,2134,6.25,-4.289999962,-4.090000153,-4.52875042,-4.460000038,-4.069999695,4.993749618530273,106.25,106.25,0,7,True,False,-6.677995682,-7.459875107,0,0,-7.5,0.049499512,0,False,False,0,6.204999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.204999923706055,0.7631301879882812,-4.34488821,-4.174781322,-7.452375412,-7.452375412,26,79,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119704,True
2026-03-09 15:24:09+00:00,5450,2134,6.25,-4.296250343,-4.079999924,-4.516249657,-4.482500076,-4.027500153,4.856250762939453,106.25,106.25,0,7,True,False,-6.754871368,-7.542375565,0,0,-7.5,-0.023626328,0,False,False,0,6.2220001220703125,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2220001220703125,0.7687549591064453,-4.344533443,-4.1682024,-7.523626328,-7.523626328,26,79,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119704,True
2026-03-09 15:34:15+00:00,5451,2134,6.25,-4.273750305,-4.104999542,-4.510000229,-4.461250305,-4.032500267,4.856250762939453,106.25,106.25,0,7,True,False,-6.707996368,-7.518001556,0,0,-7.5,-0.010499954,0,False,False,0,6.220000267028809,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.239999771118164,0.7800045013427734,-4.349166393,-4.175092697,-7.514249802,-7.514249802,26,79,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119704,True
2026-03-09 15:44:21+00:00,5452,2134,6.25,-4.253749847,-4.061249733,-4.555000305,-4.436249733,-4.045000076,4.956249237060547,106.25,106.25,0,7,True,False,-6.696744919,-7.493625641,0,0,-7.5,0.000749588,0,False,False,0,6.248999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.246000289916992,0.7968788146972656,-4.342209816,-4.178440094,-7.504875183,-7.504875183,26,79,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119704,True
