timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-09 15:54:27+00:00,5453,2134,6.25,-4.305000305,-4.09624958,-4.53374958,-4.484999657,-4.027500153,4.912500381469727,106.25,106.25,0,7,True,False,-6.737995148,-7.529251099,0,0,-7.5,-0.038625717,0,False,False,0,6.25,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.258999824523926,0.7481307983398438,-4.344214439,-4.196967125,-7.478626251,-7.478626251,26,79,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119705,True
2026-03-09 16:04:32+00:00,5454,2134,6.25,-4.302499771,-4.108750343,-4.505000114,-4.505000114,-4.018750191,4.850000381469727,106.25,106.25,0,7,True,False,-6.724870682,-7.486125946,0,0,-7.5,0.008249283,0,False,False,0,6.263999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.263999938964844,0.7687549591064453,-4.3433671,-4.19179821,-7.491750717,-7.491750717,26,79,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119705,True
2026-03-09 16:14:38+00:00,5455,2134,6.25,-4.337499619,-4.108750343,-4.561249733,-4.452500343,-4.010000229,4.975000381469727,106.25,106.25,0,7,True,False,-6.79237175,-7.544250488,0,0,-7.5,-0.055501938,0,False,False,0,6.288999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.284999847412109,0.7725048065185547,-4.345344067,-4.206757069,-7.578001022,-7.585500717,26,79,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119705,True
2026-03-09 16:24:44+00:00,5456,2134,6.25,-4.301250458,-4.102499962,-4.516249657,-4.436249733,-4.020000458,4.84375,106.25,106.25,0,7,True,False,-6.797996521,-7.606126785,0,0,-7.5,-0.078001022,0,False,False,0,6.241999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.25,0.8212547302246094,-4.344134331,-4.208459377,-7.61362648,-7.61362648,26,79,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119705,True
2026-03-09 16:34:50+00:00,5457,2134,6.25,-4.255000114,-4.114999771,-4.546250343,-4.506250381,-4.023750305,4.962499618530273,106.25,106.25,0,7,True,False,-6.769870758,-7.557376862,0,0,-7.5,-0.051750183,0,False,False,0,6.302000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300000190734863,0.7875041961669922,-4.34317255,-4.166052818,-7.548000336,-7.548000336,26,79,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119705,True
2026-03-09 16:44:56+00:00,5458,2134,6.25,-4.253749847,-4.132499695,-4.548749924,-4.446249962,-4.027500153,4.850000381469727,106.25,106.25,0,7,True,False,-6.758621216,-7.564876556,0,0,-7.5,-0.06675148,0,False,False,0,6.2729997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.295000076293945,0.7968807220458984,-4.334516525,-4.169743538,-7.531126022,-7.531126022,26,79,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119705,True
2026-03-09 16:55:02+00:00,5459,2134,6.25,-4.268750191,-4.079999924,-4.548749924,-4.462499619,-4.038749695,4.912500381469727,106.25,106.25,0,7,True,False,-6.74549675,-7.480501175,0,0,-7.5,-0.010499954,0,False,False,0,6.263999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.255999565124512,0.7631301879882812,-4.342567921,-4.173003197,-7.493625641,-7.493625641,26,79,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119706,True
2026-03-09 17:05:08+00:00,5460,2134,6.25,-4.271249771,-4.077500343,-4.529999733,-4.462499619,-4.027500153,4.868749618530273,106.25,106.25,0,7,True,False,-6.707996368,-7.493625641,0,0,-7.5,0.043874741,0,False,False,0,6.286999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300999641418457,0.7950038909912109,-4.339844227,-4.161972523,-7.503000259,-7.503000259,26,79,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119706,True
2026-03-09 17:15:15+00:00,5461,2134,6.25,-4.274999619,-4.108750343,-4.517499924,-4.467499733,-4.039999962,4.875,106.25,106.25,0,7,True,False,-6.702371597,-7.444875717,0,0,-7.5,0.055124283,0,False,False,0,6.312000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.314000129699707,0.7593803405761719,-4.338164806,-4.171268463,-7.437376022,-7.437376022,26,79,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119706,True
2026-03-09 17:25:20+00:00,5462,2134,6.25,-4.223750114,-4.087499619,-4.522500038,-4.460000038,-4.038749695,4.881250381469727,106.25,106.25,0,7,True,False,-6.66674614,-7.459875107,0,0,-7.5,0.036375046,0,False,False,0,6.303000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.307000160217285,0.7650051116943359,-4.335953236,-4.158774376,-7.443000793,-7.443000793,26,79,0,0,0,70,268431295,False,25,19,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119706,True
2026-03-09 17:35:26+00:00,5463,2134,6.25,-4.172499657,-4.036250114,-4.542499542,-4.421250343,-4.024999619,4.881250381469727,106.25,106.25,0,7,True,False,-6.582370758,-7.386749268,0,0,-7.5,0.081375122,0,False,False,0,6.296999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.305999755859375,0.7968788146972656,-4.330541611,-4.126078606,-7.384874344,-7.384874344,26,79,0,0,0,70,268431295,False,25,22,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119706,True
2026-03-09 17:45:32+00:00,5464,2134,6.25,-4.166250229,-3.996250153,-4.543749809,-4.449999809,-4.03374958,4.806249618530273,106.25,106.25,0,7,True,False,-6.559869766,-7.377374649,0,0,-7.5,0.118875503540039,0,False,False,0,6.28600025177002,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.281999588012695,0.7875041961669922,-4.328077793,-4.107553959,-7.339874268,-7.339874268,26,79,0,0,0,70,268431295,False,25,25,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119706,True
2026-03-09 17:55:38+00:00,5465,2134,6.25,-4.171250343,-3.987499237,-4.478750229,-4.446249962,-4.0,4.912500381469727,106.25,106.25,0,7,True,False,-6.370492935,-7.156124115,0,0,-7.5,0.3326263427734375,0,False,False,0,6.322999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.312999725341797,0.8268795013427734,-4.313346863,-4.096761703,-7.227373123,-7.227373123,26,79,0,0,0,70,268431295,False,25,26,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119707,True
2026-03-09 18:05:44+00:00,5466,2134,6.25,-4.163749695,-4.051250458,-4.421250343,-4.4375,-4.010000229,4.90625,106.25,106.25,0,7,True,False,-6.466119766,-7.264873505,0,0,-7.5,0.253875732,0,False,False,0,6.565999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.579000473022461,0.7931308746337891,-4.299442768,-4.109814167,-7.274250031,-7.274250031,26,74,0,0,0,70,268431295,False,25,25,True,-4.199999809,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119707,True
2026-03-09 18:15:50+00:00,5467,2134,6.25,-4.203749657,-4.026249886,-4.397500038,-4.425000191,-3.98374939,4.912500381469727,106.25,106.25,0,7,True,False,-6.329242706,-7.137372971,0,0,-7.5,0.3251266479492187,0,False,False,0,6.298999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.303000450134277,0.8362541198730469,-4.284307957,-4.123848915,-7.182373047,-7.182373047,26,74,0,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119707,True
2026-03-09 18:25:55+00:00,5468,2134,6.25,-4.202500343,-4.053750038,-4.364999771,-4.387499809,-3.978750229,4.793750762939453,106.25,106.25,0,7,True,False,-6.361118317,-7.184247971,0,0,-7.5,0.2651252746582031,0,False,False,0,6.454999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.4720001220703125,0.8268795013427734,-4.255912781,-4.14144659,-7.182373047,-7.182373047,26,75,0,0,0,70,268431295,False,25,23,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119707,True
2026-03-09 18:36:01+00:00,5469,2134,6.25,-4.232500076,-4.109999657,-4.302499771,-4.397500038,-3.936250687,4.912500381469727,106.25,106.25,0,7,True,False,-6.415493011,-7.298624039,0,0,-7.5,0.1995010375976562,0,False,False,0,6.857000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.852999687194824,0.8587551116943359,-4.234411716,-4.168132305,-7.296749115,-7.296749115,26,78,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119707,True
2026-03-09 18:46:08+00:00,5470,2134,6.25,-4.197500229,-4.111249924,-4.308750153,-4.332500458,-3.90625,4.8125,106.25,106.25,0,7,True,False,-6.544870377,-7.548000336,0,0,-7.5,-0.010499954,0,False,False,0,7.2139997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.184000015258789,1.003131866455078,-4.187869549,-4.170415878,-7.527376175,-7.527376175,26,76,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,21,100,119707,True
2026-03-09 18:56:13+00:00,5471,2134,6.25,-4.242500305,-4.063750267,-4.31499958,-4.298749924,-3.913749695,4.674999237060547,106.25,106.25,0,7,True,False,-6.556119919,-7.62862587,0,0,-7.5,-0.117376328,0,False,False,0,7.206999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.208000183105469,1.0818805694580078,-4.170633793,-4.182100773,-7.624876022,-7.624876022,26,76,0,0,0,95,268431295,False,25,20,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,32,100,119708,True
2026-03-09 19:06:19+00:00,5472,2134,6.25,-4.272500038,-4.152500153,-4.31499958,-4.313750267,-3.876249313,4.681249618530273,106.25,106.25,0,7,True,False,-6.619869232,-7.658626556,0,0,-7.5,-0.149251938,0,False,False,0,7.180000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.184000015258789,1.0293827056884766,-4.167541504,-4.198591232,-7.649251938,-7.649251938,26,76,0,0,0,95,268431295,False,25,18,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,45,100,119708,True
2026-03-09 19:16:25+00:00,5473,2134,6.25,-4.272500038,-4.133749962,-4.397500038,-4.243749619,-3.911249161,4.674999237060547,106.25,106.25,0,7,True,False,-6.767995834,-7.743001938,0,0,-7.5,-0.258001328,0,False,False,0,7.196999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.196999549865723,1.0537567138671875,-4.190395355,-4.212294579,-7.803003311,-7.803003311,26,76,0,0,0,95,268431295,False,25,17,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,50,100,119708,True
2026-03-09 19:26:31+00:00,5474,2134,6.25,-4.291250229,-4.191249847,-4.416250229,-4.300000191,-3.901250839,4.575000762939453,106.25,106.25,0,7,True,False,-6.826122284,-7.782377243,0,0,-7.5,-0.259878159,0,False,False,0,6.942000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.958999633789063,0.950632095336914,-4.204669476,-4.221596718,-7.806753159,-7.806753159,26,77,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,50,100,119708,True
2026-03-09 19:36:38+00:00,5475,2134,6.25,-4.352499962,-4.22124958,-4.37749958,-4.308750153,-3.876249313,4.5,106.25,106.25,0,7,True,False,-6.490493774,-7.330499649,0,0,-7.5,0.1882495880126953,0,False,False,0,6.229999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.232000350952148,0.8325042724609375,-4.20279026,-4.245577335,-7.300498962,-7.300498962,26,80,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,26,100,119708,True
2026-03-09 19:46:45+00:00,5476,2134,6.25,-4.284999847,-4.191249847,-4.397500038,-4.319999695,-3.932500839,4.725000381469727,106.25,106.25,0,7,True,False,-6.394868851,-7.216123581,0,0,-7.5,0.2932510375976562,0,False,False,0,6.241999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.244000434875488,0.8306293487548828,-4.205692291,-4.249695778,-7.216123581,-7.216123581,26,80,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,100,119708,True
2026-03-09 19:56:51+00:00,5477,2134,6.25,-4.298749924,-4.175000191,-4.358750343,-4.316249847,-3.957500458,4.606250762939453,106.25,106.25,0,7,True,False,-6.374242783,-7.268623352,0,0,-7.5,0.2482509613037109,0,False,False,0,6.5,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.484000205993652,0.8737545013427734,-4.190889835,-4.248691559,-7.214248657,-7.214248657,26,80,0,0,0,95,268431295,False,25,12,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,100,119709,True
2026-03-09 20:06:57+00:00,5478,2134,6.25,-4.255000114,-4.141249657,-4.296250343,-4.300000191,-3.912500381,4.78125,106.25,106.25,0,7,True,False,-6.344244003,-7.184247971,0,0,-7.5,0.317626953,0,False,False,0,6.4639997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.480999946594238,0.9187564849853516,-4.174443722,-4.21881485,-7.276124954,-7.276124954,26,76,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,100,119709,True
2026-03-09 20:17:03+00:00,5479,2134,6.25,-4.202500343,-4.109999657,-4.231249809,-4.288749695,-3.926250458,4.725000381469727,106.25,106.25,0,7,True,False,-5.99174118,-7.021121979,0,0,-7.5,0.4713764190673828,0,False,False,0,7.065999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.057999610900879,1.0256328582763672,-4.161422253,-4.191605568,-7.034248352,-7.034248352,26,85,0,0,0,95,268431295,False,25,38,True,-4.400000095,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,23,100,119709,True
2026-03-09 20:27:09+00:00,5480,2134,6.25,-4.207500458,-4.095000267,-4.239999771,-4.289999962,-3.923749924,4.59375,106.25,106.25,0,7,True,False,-6.201742172,-7.409250259,0,0,-7.5,0.1038742065429687,0,False,False,0,7.880000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.880000114440918,1.1925086975097656,-4.151269913,-4.152731895,-7.396125793,-7.396125793,26,93,0,0,0,95,268431295,False,25,43,True,-4.400000095,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,48,100,119709,True
2026-03-09 20:37:15+00:00,5481,2134,6.25,-4.212499619,-4.090000153,-4.251250267,-4.342499733,-3.978750229,4.837499618530273,106.25,106.25,0,7,True,False,-6.327367783,-7.548000336,0,0,-7.5,-0.042375565,0,False,False,0,7.920000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.920999526977539,1.2112579345703125,-4.162550449,-4.144269943,-7.538625717,-7.538625717,26,92,0,0,0,95,268431295,False,25,45,True,-4.400000095,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,90,100,119709,True
2026-03-09 20:47:21+00:00,5482,2134,6.25,-4.197500229,-4.107500076,-4.237500191,-4.305000305,-3.956249237,4.643749237060547,106.25,106.25,0,7,True,False,-6.417369843,-7.66050148,0,0,-7.5,-0.149251938,0,False,False,0,7.883000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.876000404,1.2131309509277344,-4.170575619,-4.150880814,-7.632375717,-7.632375717,26,92,0,0,0,95,268431295,False,25,46,True,-4.400000095,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,90,100,119709,True
2026-03-09 20:57:27+00:00,5483,2134,6.25,-4.222499847,-4.107500076,-4.276249886,-4.324999809,-4.008749962,4.65625,106.25,106.25,0,7,True,False,-6.569244385,-7.746751785,0,0,-7.5,-0.269252777,0,False,False,0,7.848999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.862999916,1.2356319427490234,-4.196997166,-4.157657623,-7.788002014,-7.788002014,26,92,0,0,0,95,268431295,False,25,46,True,-4.400000095,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,90,100,119710,True
2026-03-09 21:07:33+00:00,5484,2134,6.25,-4.241250038,-4.152500153,-4.257499695,-4.318750381,-3.977500916,4.725000381469727,106.25,106.25,0,7,True,False,-6.612369537,-7.836751938,0,0,-7.5,-0.366752625,0,False,False,0,7.826999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.817000389099121,1.203756332397461,-4.197587967,-4.195653439,-7.83300209,-7.83300209,26,92,0,0,0,95,268431295,False,25,44,True,-4.400000095,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,90,100,119710,True
2026-03-09 21:17:39+00:00,5485,2134,6.25,-4.292499542,-4.171250343,-4.308750153,-4.348750114,-4.001250267,4.524999618530273,106.25,106.25,0,7,True,False,-6.71362114,-7.900503159,0,0,-7.5,-0.385503769,0,False,False,0,7.810000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.810000419616699,1.1718826293945312,-4.217545986,-4.231211662,-7.885503769,-7.885503769,26,86,0,0,0,95,268431295,False,25,41,True,-4.400000095,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,90,100,119710,True
2026-03-09 21:27:45+00:00,5486,2134,6.25,-4.357500076,-4.234999657,-4.316249847,-4.333749771,-4.032500267,4.631250381469727,106.25,106.25,0,7,True,False,-6.595495224,-7.623001099,0,0,-7.5,-0.102376938,0,False,False,0,6.921999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.921999931335449,1.0293807983398438,-4.241449356,-4.275500298,-7.656751633,-7.656751633,26,75,3,0,0,70,268431295,False,25,37,True,-4.400000095,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,90,100,119710,True
2026-03-09 21:37:51+00:00,5487,2134,6.25,-4.34624958,-4.192500114,-4.308750153,-4.342499733,-4.026249886,4.681249618530273,106.25,106.25,0,7,True,False,-6.496118546,-7.510499954,0,0,-7.5,-0.010499954,0,False,False,0,6.987999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.991000175476074,1.0593814849853516,-4.242622375,-4.275396347,-7.533000946,-7.533000946,26,76,6,0,0,70,268431295,False,25,38,True,-4.400000095,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,90,100,119710,True
2026-03-09 21:47:57+00:00,5488,2134,6.25,-4.361249924,-4.260000229,-4.340000153,-4.332500458,-4.072500229,4.725000381469727,106.25,106.25,0,7,True,False,-6.445493698,-7.461750031,0,0,-7.5,0.0138740539550781,0,False,False,0,7.031000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.003999710083008,1.0181312561035156,-4.229431152,-4.322531223,-7.461750031,-7.461750031,26,76,6,0,0,70,268431295,False,25,34,True,-4.400000095,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,90,100,119710,True
2026-03-09 21:58:03+00:00,5489,2134,6.25,-4.452500343,-4.347499847,-4.308750153,-4.345000267,-4.069999695,4.75,106.25,106.25,0,7,True,False,-6.494243622,-7.501125336,0,0,-7.5,0.000749588,0,False,False,0,6.98900032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.987999916,1.0012569427490234,-4.232391834,-4.370640278,-7.497375488,-7.497375488,26,76,6,0,0,70,268431295,False,25,29,True,-4.400000095,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,90,100,119711,True
2026-03-09 22:08:09+00:00,5490,2134,6.25,-4.5,-4.418749809,-4.31499958,-4.37250042,-4.027500153,4.75,106.25,106.25,0,7,True,False,-6.552370071,-7.578001022,0,0,-7.5,-0.059251785,0,False,False,0,6.979999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.979000091552734,1.0050067901611328,-4.243816853,-4.422483921,-7.559251785,-7.559251785,26,76,6,0,0,70,268431295,False,25,24,True,-4.400000095,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,90,100,119711,True
2026-03-09 22:18:15+00:00,5491,2134,6.25,-4.520000458,-4.413749695,-4.397500038,-4.34624958,-4.063750267,4.806249618530273,106.25,106.25,0,7,True,False,-6.659244537,-7.639877319,0,0,-7.5,-0.149251938,0,False,False,0,6.911999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.906000137329102,0.9900074005126952,-4.266266346,-4.447988987,-7.649251938,-7.649251938,26,76,6,0,0,70,268431295,False,25,21,True,-4.400000095,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,89,100,119711,True
2026-03-09 22:28:21+00:00,5492,2134,6.25,-4.49750042,-4.442500114,-4.441249847,-4.399999619,-4.076250076,4.818750381469727,106.25,106.25,0,7,True,False,-6.83924675,-7.81237793,0,0,-7.5,-0.284252167,0,False,False,0,6.923000335693359,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.923000335693359,0.9900054931640624,-4.2954669,-4.481165886,-7.831127167,-7.831127167,26,76,6,0,0,70,268431295,False,25,18,True,-4.400000095,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,89,100,119711,True
2026-03-09 22:38:26+00:00,5493,2134,6.25,-4.521249771,-4.462499619,-4.453749657,-4.353750229,-4.081250191,4.950000762939453,106.25,106.25,0,7,True,False,-7.292999268,-8.099254608,0,0,-7.5,-0.586130142,0,False,False,0,6.246999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.28600025177002,0.8250064849853516,-4.315853596,-4.496426582,-8.08987999,-8.08987999,26,50,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,78,100,119711,True
2026-03-09 22:48:32+00:00,5494,2134,6.25,-4.552499771,-4.481249809,-4.503749847,-4.396249771,-4.077500343,4.856250762939453,106.25,106.25,0,7,True,False,-6.957372665,-7.668001175,0,0,-7.5,-0.173625946,0,False,False,0,5.774999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.776000022888184,0.7125034332275391,-4.337564468,-4.50365448,-7.668001175,-7.668001175,26,43,15,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,21,100,119711,True
2026-03-09 22:58:38+00:00,5495,2134,6.25,-4.552499771,-4.46625042,-4.567500114,-4.414999962,-4.146249771,4.881250381469727,106.25,106.25,0,7,True,False,-7.111124039,-7.87987709,0,0,-7.5,-0.349878311,0,False,False,0,5.977000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.979999542236328,0.7818794250488281,-4.359515667,-4.504993916,-7.909877777,-7.909877777,26,39,11,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119712,True
2026-03-09 23:08:44+00:00,5496,2134,6.25,-4.529999733,-4.444999695,-4.567500114,-4.478750229,-4.09624958,4.90625,106.25,106.25,0,7,True,False,-7.178623199,-7.932378769,0,0,-7.5,-0.432378769,0,False,False,0,5.942000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.942000389099121,0.7575054168701172,-4.404240131,-4.500679493,-7.934253693,-7.934253693,26,39,17,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119712,True
2026-03-09 23:18:50+00:00,5497,2134,6.25,-4.56000042,-4.447500229,-4.598750114,-4.53374958,-4.212499619,4.825000762939453,106.25,106.25,0,7,True,False,-6.974246979,-7.578001022,0,0,-7.5,-0.078001022,0,False,False,0,5.548999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.548999786376953,0.5981292724609375,-4.425844193,-4.480587006,-7.578001022,-7.578001022,26,45,35,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119712,True
2026-03-09 23:28:56+00:00,5498,2134,6.25,-4.518750191,-4.388750076,-4.636249542,-4.567500114,-4.15375042,4.90625,106.25,106.25,0,7,True,False,-7.052997589,-7.632375717,0,0,-7.5,-0.12862587,0,False,False,0,5.354000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.371000289916992,0.5925025939941406,-4.44080019,-4.458860397,-7.703626633,-7.703626633,26,36,31,0,0,20,268431295,False,25,0,True,-3.700000048,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119712,True
2026-03-09 23:39:01+00:00,5499,2134,6.25,-4.482500076,-4.359999657,-4.635000229,-4.527500153,-4.173749924,4.825000762939453,106.25,106.25,0,7,True,False,-7.180498123,-7.769252777,0,0,-7.5,-0.276752472,0,False,False,0,5.590999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.574000358581543,0.5643787384033203,-4.449820042,-4.439901352,-7.733627319,-7.733627319,26,39,44,0,0,20,268431295,False,25,0,True,-3.700000048,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119712,True
2026-03-09 23:49:07+00:00,5500,2134,6.25,-4.498749733,-4.3125,-4.623749733,-4.577500343,-4.194999695,4.787500381469727,106.25,106.25,0,7,True,False,-6.6873703,-7.199249268,0,0,-7.5,0.2951259613037109,0,False,False,0,4.822999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.770999908447266,0.5175037384033203,-4.456968784,-4.423193932,-7.150499344,-7.150499344,16,36,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119712,True
2026-03-09 23:59:13+00:00,5501,2134,6.25,-4.476249695,-4.31499958,-4.609999657,-4.553750038,-4.204999924,4.774999618530273,106.25,106.25,0,7,True,False,-6.74549675,-7.319250107,0,0,-7.5,0.2032508850097656,0,False,False,0,9.475999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.472000122070312,0.5606288909912109,-4.456741333,-4.395071507,-7.292999268,-7.292999268,18,57,0,0,0,70,268431295,False,0,0,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119713,True
2026-03-10 00:09:19+00:00,5502,2134,6.25,-4.46875,-4.276249886,-4.598750114,-4.557499886,-4.177499771,4.806249618530273,106.25,106.25,0,7,True,False,-6.677995682,-7.238624573,0,0,-7.5,0.270751953,0,False,False,0,5.170000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.168000221252441,0.5475025177001953,-4.439228535,-4.356632233,-7.229248047,-7.229248047,18,53,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119713,True
2026-03-10 00:19:25+00:00,5503,2134,6.25,-4.426250458,-4.262499809,-4.548749924,-4.557499886,-4.118749619,4.756250381469727,106.25,106.25,0,7,True,False,-6.539245605,-7.043622971,0,0,-7.5,0.4470024108886719,0,False,False,0,5.194000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.199999809265137,0.4818782806396484,-4.419959545,-4.338528633,-7.043622971,-7.043622971,18,55,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119713,True
2026-03-10 00:29:30+00:00,5504,2134,6.25,-4.418749809,-4.208749771,-4.573749542,-4.557499886,-4.109999657,4.787500381469727,106.25,106.25,0,7,True,False,-6.572994232,-7.124248505,0,0,-7.5,0.3776264190673828,0,False,False,0,5.123000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.121000289916992,0.5362529754638672,-4.409724712,-4.305337429,-7.124248505,-7.124248505,18,54,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119713,True
2026-03-10 00:39:36+00:00,5505,2134,6.25,-4.31000042,-4.141249657,-4.579999924,-4.522500038,-4.101249695,4.71875,106.25,106.25,0,7,True,False,-6.5467453,-7.004247665,0,0,-7.5,0.4938774108886719,0,False,False,0,5.128000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.121999740600586,0.4800014495849609,-4.402112007,-4.269680977,-7.064247131,-7.064247131,18,60,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119713,True
2026-03-10 00:49:42+00:00,5506,2134,6.25,-4.324999809,-4.151249886,-4.553750038,-4.550000191,-4.106249809,4.65625,106.25,106.25,0,7,True,False,-6.552370071,-7.146747589,0,0,-7.5,0.3513774871826172,0,False,False,0,5.111000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.109000205993652,0.596252441,-4.392711163,-4.243093014,-7.148622513,-7.148622513,18,54,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119713,True
2026-03-10 00:59:49+00:00,5507,2134,6.25,-4.296250343,-4.088749886,-4.579999924,-4.515000343,-4.09375,4.625,106.25,106.25,0,7,True,False,-6.642370224,-7.240499496,0,0,-7.5,0.2388763427734375,0,False,False,0,5.335000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.352000236511231,0.6187534332275391,-4.384453297,-4.203602791,-7.261123657,-7.261123657,18,57,0,0,0,70,268431295,False,25,0,True,-3.700000048,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119714,True
2026-03-10 01:09:55+00:00,5508,2134,6.25,-4.292499542,-4.024999619,-4.529999733,-4.534999847,-4.09624958,4.6875,106.25,106.25,0,7,True,False,-6.619869232,-7.161748886,0,0,-7.5,0.317626953,0,False,False,0,5.340999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.295000076293945,0.5568771362304688,-4.374280453,-4.171013832,-7.187997818,-7.187997818,18,61,0,0,0,70,268431295,False,25,0,True,-3.700000048,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119714,True
2026-03-10 01:20:01+00:00,5509,2134,6.25,-4.268750191,-4.013750076,-4.536250114,-4.494999886,-4.100000381,4.731250762939453,106.25,106.25,0,7,True,False,-6.816745758,-7.426124573,0,0,-7.5,0.113250732,0,False,False,0,5.531999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.531999588012695,0.6187534332275391,-4.379274368,-4.148055553,-7.424249649,-7.424249649,18,56,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119714,True
2026-03-10 01:30:08+00:00,5510,2134,6.25,-4.270000458,-4.026249886,-4.523750305,-4.52875042,-4.119999886,4.625,106.25,106.25,0,7,True,False,-6.925497055,-7.544250488,0,0,-7.5,-0.046125412,0,False,False,0,5.321000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.3470001220703125,0.6318778991699219,-4.374433041,-4.120167732,-7.548000336,-7.548000336,18,60,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119714,True
2026-03-10 01:40:14+00:00,5511,2134,6.25,-4.229999542,-3.981250763,-4.567500114,-4.52875042,-4.074999809,4.600000381469727,106.25,106.25,0,7,True,False,-7.281749725,-7.943628311,0,0,-7.5,-0.443628311,0,False,False,0,5.550000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.579000473022461,0.6787528991699219,-4.382270813,-4.08527422,-7.951128006,-7.951128006,18,57,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119714,True
2026-03-10 01:50:20+00:00,5512,2134,6.25,-4.202500343,-3.936250687,-4.529999733,-4.511249542,-4.09375,4.65625,106.25,106.25,0,7,True,False,-7.154249191,-7.78612709,0,0,-7.5,-0.318002701,0,False,False,0,5.619000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.625,0.6506290435791016,-4.388883114,-4.058465958,-7.806753159,-7.806753159,18,61,0,0,0,70,268431295,False,25,0,True,-3.700000048,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119714,True
2026-03-10 02:00:26+00:00,5513,2134,6.25,-4.167499542,-3.844999313,-4.561249733,-4.492500305,-4.03374958,4.668750762939453,106.25,106.25,0,7,True,False,-6.869247437,-7.439250946,0,0,-7.5,0.1038742065429687,0,False,False,0,5.043999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.0410003662109375,0.4856281280517578,-4.393264294,-4.030329704,-7.371749878,-7.371749878,18,59,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119715,True
2026-03-10 02:10:48+00:00,5514,2134,6.25,-4.161250114,-3.879999161,-4.561249733,-4.529999733,-4.071249962,4.631250381469727,106.25,106.25,0,7,True,False,-6.730495453,-7.249874115,0,0,-7.5,0.2520008087158203,0,False,False,0,5.194999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.213000297546387,0.5456275939941406,-4.390327454,-4.008692741,-7.337999344,-7.337999344,18,58,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119715,True
2026-03-10 02:20:54+00:00,5515,2134,6.25,-4.133749962,-3.823749542,-4.573749542,-4.521249771,-4.042499542,4.674999237060547,106.25,106.25,0,7,True,False,-6.88612175,-7.518001556,0,0,-7.5,-0.027376175,0,False,False,0,5.336999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.354000091552734,0.6093788146972656,-4.381918907,-3.985934496,-7.489875793,-7.489875793,18,51,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119715,True
2026-03-10 02:31:00+00:00,5516,2134,6.25,-4.142499924,-3.826250076,-4.522500038,-4.517499924,-4.022500038,4.600000381469727,106.25,106.25,0,7,True,False,-6.784872055,-7.431749344,0,0,-7.5,0.041999817,0,False,False,0,5.447999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.439999580383301,0.6637554168701172,-4.365158558,-3.959022999,-7.444875717,-7.444875717,18,53,0,0,0,45,268431295,False,25,0,True,-3.700000048,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119715,True
2026-03-10 02:41:05+00:00,5517,2134,6.25,-4.098750114,-3.752500534,-4.522500038,-4.49750042,-3.998750687,4.625,106.25,106.25,0,7,True,False,-6.66674614,-7.24237442,0,0,-7.5,0.253875732,0,False,False,0,5.310999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.321999549865723,0.5381278991699219,-4.352324963,-3.938055515,-7.186122894,-7.186122894,18,54,0,0,0,45,268431295,False,25,1,True,-3.700000048,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119715,True
2026-03-10 02:51:11+00:00,5518,2134,6.25,-4.051250458,-3.73374939,-4.523750305,-4.481249809,-4.027500153,4.662500381469727,106.25,106.25,0,7,True,False,-6.636745453,-7.217998505,0,0,-7.5,0.2670001983642578,0,False,False,0,5.314999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.321000099182129,0.5700035095214844,-4.348973274,-3.907961369,-7.219873428,-7.219873428,18,53,0,0,0,45,268431295,False,25,2,True,-3.700000048,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119715,True
2026-03-10 03:01:17+00:00,5519,2134,6.25,-4.063750267,-3.722499847,-4.510000229,-4.46625042,-3.971250534,4.668750762939453,106.25,106.25,0,7,True,False,-6.466119766,-6.972372055,0,0,-7.5,0.5201282501220703,0,False,False,0,5.182999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.199000358581543,0.5475044250488281,-4.34002161,-3.884296417,-7.034248352,-7.034248352,18,60,0,0,0,45,268431295,False,25,4,True,-3.700000048,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119716,True
2026-03-10 03:11:23+00:00,5520,2134,6.25,-4.041250229,-3.649999619,-4.505000114,-4.5,-3.981250763,4.600000381469727,106.25,106.25,0,7,True,False,-6.518619537,-7.073623657,0,0,-7.5,0.4301261901855469,0,False,False,0,5.293999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.262999534606934,0.5250034332275391,-4.335875034,-3.866707563,-7.039873123,-7.039873123,18,61,0,0,0,70,268431295,False,25,5,True,-3.700000048,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119716,True
2026-03-10 03:21:29+00:00,5521,2134,6.25,-4.023750305,-3.642499924,-4.505000114,-4.470000267,-4.018750191,4.674999237060547,106.25,106.25,0,7,True,False,-6.646120071,-7.339874268,0,0,-7.5,0.1582508087158203,0,False,False,0,5.654000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.572999954223633,0.6393775939941406,-4.331891537,-3.84024334,-7.268623352,-7.341749191,18,55,0,0,0,70,268431295,False,25,6,True,-3.700000048,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119716,True
2026-03-10 03:31:35+00:00,5522,2134,6.25,-3.978750229,-3.617500305,-4.516249657,-4.470000267,-3.981250763,4.681249618530273,106.25,106.25,0,7,True,False,-6.857995987,-7.624876022,0,0,-7.5,-0.123001099,0,False,False,0,5.923000335693359,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.913999557495117,0.7537555694580078,-4.333396435,-3.827142239,-7.576126099,-7.576126099,18,55,0,0,0,70,268431295,False,25,7,True,-3.700000048,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119716,True
2026-03-10 03:41:41+00:00,5523,2134,6.25,-3.993749619,-3.584999084,-4.522500038,-4.463749886,-3.967500687,4.674999237060547,106.25,106.25,0,7,True,False,-6.91799736,-7.716751099,0,0,-7.5,-0.201751709,0,False,False,0,5.925000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.921999931335449,0.8025035858154297,-4.332753658,-3.807430983,-7.716751099,-7.716751099,18,55,0,0,0,70,268431295,False,25,8,True,-3.700000048,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119716,True
2026-03-10 03:51:46+00:00,5524,2134,6.25,-3.988750458,-3.591249466,-4.56000042,-4.451250076,-3.979999542,4.568750381469727,106.25,106.25,0,7,True,False,-7.034248352,-7.810503006,0,0,-7.5,-0.301128387,0,False,False,0,5.906000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.909000396728516,0.7668800354003906,-4.344718456,-3.803827763,-7.849878311,-7.849878311,18,55,0,0,0,70,268431295,False,25,8,True,-3.700000048,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119716,True
2026-03-10 04:01:52+00:00,5525,2134,6.25,-3.981250763,-3.627500534,-4.581250191,-4.476249695,-4.056249619,4.662500381469727,106.25,106.25,0,7,True,False,-6.966747284,-7.699876785,0,0,-7.5,-0.228002548,0,False,False,0,5.623999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.616999626159668,0.7518787384033203,-4.348777294,-3.799444675,-7.699876785,-7.699876785,18,62,0,0,0,70,268431295,False,25,8,True,-3.700000048,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119717,True
2026-03-10 04:11:58+00:00,5526,2134,6.25,-4.015000343,-3.591249466,-4.567500114,-4.488750458,-4.0,4.674999237060547,106.25,106.25,0,7,True,False,-7.073623657,-7.78612709,0,0,-7.5,-0.291751862,0,False,False,0,5.788999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.772000312805176,0.7181282043457031,-4.354949951,-3.802274227,-7.788002014,-7.788002014,18,63,0,0,0,70,268431295,False,25,8,True,-3.700000048,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119717,True
2026-03-10 04:22:04+00:00,5527,2134,6.25,-3.986249924,-3.584999084,-4.59375,-4.472499847,-4.032500267,4.524999618530273,106.25,106.25,0,7,True,False,-7.216123581,-7.956752777,0,0,-7.5,-0.443628311,0,False,False,0,5.840999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8470001220703125,0.7612533569335938,-4.358181477,-3.813343048,-7.996128082,-7.996128082,18,54,0,0,0,45,268431295,False,25,6,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119717,True
2026-03-10 04:32:10+00:00,5528,2134,6.25,-4.010000229,-3.629999161,-4.62250042,-4.488750458,-4.017499924,4.668750762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.756126404,0,0,-7.5,-0.259878159,0,False,False,0,5.482999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.482999801635742,0.690002441,-4.3627882,-3.822721958,-7.758001328,-7.758001328,18,57,0,0,0,70,268431295,False,25,4,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119717,True
2026-03-10 04:42:16+00:00,5529,2134,6.25,-4.011249542,-3.667499542,-4.649999619,-4.511249542,-3.971250534,4.493749618530273,106.25,106.25,0,7,True,False,-7.306123734,-7.996128082,0,0,-7.5,-0.490503311,0,False,False,0,5.604000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.581999778747559,0.6975040435791016,-4.361694336,-3.824980259,-7.943628311,-7.943628311,18,59,0,0,0,70,268431295,False,25,4,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119717,True
2026-03-10 04:52:22+00:00,5530,2134,6.25,-4.03125,-3.658750534,-4.618749619,-4.510000229,-3.995000839,4.493749618530273,106.25,106.25,0,7,True,False,-7.246124268,-7.915502548,0,0,-7.5,-0.413627625,0,False,False,0,5.375,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.390000343322754,0.6956291198730469,-4.363885403,-3.827368736,-7.939878464,-7.939878464,18,51,0,0,0,45,268431295,False,25,3,True,-3.700000048,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119717,True
2026-03-10 05:02:28+00:00,5531,2134,6.25,-4.038749695,-3.628749847,-4.598750114,-4.486249924,-4.029999733,4.568750381469727,106.25,106.25,0,7,True,False,-6.6873703,-7.202999115,0,0,-7.5,0.3045005798339844,0,False,False,0,6.7729997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.684000015258789,0.4818782806396484,-4.365563869,-3.82486248,-7.208623886,-7.208623886,9,60,0,0,0,45,268431295,False,0,2,True,-3.700000048,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119718,True
2026-03-10 05:12:34+00:00,5532,2134,6.25,-4.027500153,-3.582500458,-4.604999542,-4.476249695,-3.924999237,4.637500762939453,106.25,106.25,0,7,True,False,-7.161748886,-7.849878311,0,0,-7.5,-0.361127853,0,False,False,0,5.871000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.859999656677246,0.6581287384033203,-4.35256958,-3.82131815,-7.818002701,-7.818002701,18,55,0,0,0,70,268431295,False,25,2,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119718,True
2026-03-10 05:22:40+00:00,5533,2134,6.25,-4.013750076,-3.617500305,-4.598750114,-4.456250191,-3.973749161,4.543750762939453,106.25,106.25,0,7,True,False,-7.077373505,-7.789876938,0,0,-7.5,-0.288002014,0,False,False,0,5.621999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.628000259399414,0.7106285095214844,-4.339645863,-3.811358452,-7.788002014,-7.788002014,18,55,0,0,0,70,268431295,False,25,2,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119718,True
2026-03-10 05:32:45+00:00,5534,2134,6.25,-3.995000839,-3.612499237,-4.567500114,-4.50249958,-3.926250458,4.5,106.25,106.25,0,7,True,False,-7.000497818,-7.668001175,0,0,-7.5,-0.171751022,0,False,False,0,5.392000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.428999900817871,0.6300029754638672,-4.339167118,-3.803244591,-7.668001175,-7.668001175,18,57,0,0,0,45,268431295,False,25,3,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119718,True
2026-03-10 05:42:51+00:00,5535,2134,6.25,-4.036250114,-3.594999313,-4.592499733,-4.496250153,-3.971250534,4.612499237060547,106.25,106.25,0,7,True,False,-7.277999878,-7.994253159,0,0,-7.5,-0.494253159,0,False,False,0,5.800000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.800000190734863,0.7218780517578125,-4.338406086,-3.786750793,-7.994253159,-7.994253159,18,54,0,0,0,45,268431295,False,25,4,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119718,True
2026-03-10 05:52:57+00:00,5536,2134,6.25,-3.969999313,-3.555000305,-4.604999542,-4.49750042,-3.944999695,4.662500381469727,106.25,106.25,0,7,True,False,-6.717370987,-7.306123734,0,0,-7.5,0.207000732,0,False,False,0,5.022000312805176,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.027999877929688,0.6018772125244141,-4.347250462,-3.777573586,-7.307998657,-7.307998657,18,60,0,0,0,45,268431295,False,25,4,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119718,True
