timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-10 06:03:03+00:00,5537,2134,6.25,-3.96875,-3.548749924,-4.592499733,-4.512499809,-3.95249939,4.606250762939453,106.25,106.25,0,7,True,False,-6.647994995,-7.202999115,0,0,-7.5,0.3157520294189453,0,False,False,0,4.973999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.975999832,0.5700035095214844,-4.349192142,-3.763450146,-7.217998505,-7.217998505,11,52,0,0,0,45,268431295,False,25,5,True,-3.700000048,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119719,True
2026-03-10 06:13:09+00:00,5538,2134,6.25,-3.973749161,-3.517499924,-4.561249733,-4.418749809,-3.92124939,4.662500381469727,106.25,106.25,0,7,True,False,-6.82424736,-7.499250412,0,0,-7.5,-0.001125336,0,False,False,0,6.137999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.175999641418457,0.613128662,-4.332623959,-3.74237442,-7.439250946,-7.439250946,18,55,0,0,0,70,268431295,False,25,7,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119719,True
2026-03-10 06:23:15+00:00,5539,2134,6.25,-3.977500916,-3.520000458,-4.556249619,-4.447500229,-3.92250061,4.524999618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,5.894000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.890000343322754,0.7800045013427734,-4.313387394,-3.745747566,-7.87987709,-7.87987709,18,55,0,0,0,70,268431295,False,25,7,True,-3.700000048,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119719,True
2026-03-10 06:33:21+00:00,5540,2134,6.25,-3.961250305,-3.487499237,-4.534999847,-4.498749733,-3.926250458,4.668750762939453,106.25,106.25,0,7,True,False,-6.996747971,-7.818002701,0,0,-7.5,-0.334877014,0,False,False,0,5.885000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.880000114440918,0.7950057983398438,-4.311888218,-3.730985641,-7.818002701,-7.818002701,18,55,0,0,0,70,268431295,False,25,8,True,-3.700000048,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119719,True
2026-03-10 06:43:27+00:00,5541,2134,6.25,-3.954999924,-3.489999771,-4.573749542,-4.446249962,-3.897499084,4.674999237060547,106.25,106.25,0,7,True,False,-6.959247589,-7.731752396,0,0,-7.5,-0.229877472,0,False,False,0,5.9079999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.895999908447266,0.7443790435791016,-4.319468975,-3.728349209,-7.741127014,-7.741127014,18,55,0,0,0,70,268431295,False,25,8,True,-3.700000048,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119719,True
2026-03-10 06:53:32+00:00,5542,2134,6.25,-3.951250076,-3.533750534,-4.590000153,-4.448749542,-3.96875,4.674999237060547,106.25,106.25,0,7,True,False,-7.088623047,-7.819877625,0,0,-7.5,-0.243001938,0,False,False,0,5.812000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.807000160217285,0.7425060272216797,-4.321700573,-3.735964775,-7.842378616,-7.842378616,18,62,0,0,0,70,268431295,False,25,7,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119720,True
2026-03-10 07:03:40+00:00,5543,2134,6.25,-3.98374939,-3.476249695,-4.62250042,-4.432499886,-3.920000076,4.643749237060547,106.25,106.25,0,7,True,False,-7.238624573,-7.998003006,0,0,-7.5,-0.473628998,0,False,False,0,5.836999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.836999893188477,0.7818794250488281,-4.332056522,-3.740077972,-7.998003006,-7.998003006,18,58,0,0,0,70,268431295,False,25,7,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119720,True
2026-03-10 07:13:46+00:00,5544,2134,6.25,-3.995000839,-3.521249771,-4.604999542,-4.5,-3.944999695,4.600000381469727,106.25,106.25,0,7,True,False,-7.034248352,-7.699876785,0,0,-7.5,-0.201751709,0,False,False,0,5.555999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.612000465393066,0.6562538146972656,-4.329948425,-3.743969917,-7.737377167,-7.737377167,18,61,0,0,0,45,268431295,False,25,6,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119720,True
2026-03-10 07:23:52+00:00,5545,2134,6.25,-3.979999542,-3.518749237,-4.623749733,-4.478750229,-3.940000534,4.625,106.25,106.25,0,7,True,False,-7.06987381,-7.746751785,0,0,-7.5,-0.229877472,0,False,False,0,5.451000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.451999664306641,0.6637535095214844,-4.335678577,-3.750289202,-7.733627319,-7.733627319,18,59,0,0,0,70,268431295,False,25,5,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119720,True
2026-03-10 07:33:58+00:00,5546,2134,6.25,-4.011249542,-3.583749771,-4.617500305,-4.46875,-3.913749695,4.618749618530273,106.25,106.25,0,7,True,False,-7.034248352,-7.641752243,0,0,-7.5,-0.138002396,0,False,False,0,5.222999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.248999596,0.583129883,-4.332181931,-3.764462233,-7.649251938,-7.649251938,18,57,0,0,0,45,268431295,False,25,3,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119720,True
2026-03-10 07:44:04+00:00,5547,2134,6.25,-4.024999619,-3.511249542,-4.598750114,-4.482500076,-3.932500839,4.5625,106.25,106.25,0,7,True,False,-7.216123581,-7.902378082,0,0,-7.5,-0.432378769,0,False,False,0,5.684000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.663999557495117,0.6918792724609375,-4.334150791,-3.764875889,-7.883628845,-7.883628845,18,58,0,0,0,70,268431295,False,25,3,True,-3.700000048,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119720,True
2026-03-10 07:54:10+00:00,5548,2134,6.25,-4.0,-3.556249619,-4.602499962,-4.465000153,-3.876249313,4.5,106.25,106.25,0,7,True,False,-7.272375107,-7.96987915,0,0,-7.5,-0.456752777,0,False,False,0,5.479999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.470000267028809,0.6843776702880859,-4.328046799,-3.768825054,-7.958627701,-7.958627701,18,51,0,0,0,45,268431295,False,25,2,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119721,True
2026-03-10 08:04:16+00:00,5549,2134,6.25,-3.981250763,-3.504999161,-4.618749619,-4.431249619,-3.901250839,4.556249618530273,106.25,106.25,0,7,True,False,-7.034248352,-7.578001022,0,0,-7.5,-0.078001022,0,False,False,0,5.296999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.281999588012695,0.5756282806396484,-4.331007957,-3.765481949,-7.643627167,-7.643627167,18,59,0,0,0,45,268431295,False,25,2,True,-3.700000048,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119721,True
2026-03-10 08:14:22+00:00,5550,2134,6.25,-3.98374939,-3.508750916,-4.612500191,-4.457500458,-3.882499695,4.568750381469727,106.25,106.25,0,7,True,False,-6.730495453,-7.300498962,0,0,-7.5,0.1938762664794922,0,False,False,0,5.027000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.027999877929688,0.566253662,-4.327468872,-3.762436152,-7.300498962,-7.300498962,18,60,0,0,0,45,268431295,False,25,2,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119721,True
2026-03-10 08:24:27+00:00,5551,2134,6.25,-3.978750229,-3.503749847,-4.618749619,-4.421250343,-3.901250839,4.524999618530273,106.25,106.25,0,7,True,False,-6.464244843,-7.034248352,0,0,-7.5,0.4657516479492187,0,False,False,0,5.079999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.076999664306641,0.5531291961669922,-4.316619873,-3.757648468,-6.989248276,-6.989248276,18,59,0,0,0,45,268431295,False,25,2,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119721,True
2026-03-10 08:34:33+00:00,5552,2134,6.25,-3.956249237,-3.522499084,-4.592499733,-4.428750038,-3.837499619,4.456249237060547,106.25,106.25,0,7,True,False,-6.587995529,-7.141122818,0,0,-7.5,0.3588771820068359,0,False,False,0,5.177000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.180999755859375,0.596252441,-4.305600643,-3.737614632,-7.184247971,-7.184247971,18,55,0,0,0,45,268431295,False,25,4,True,-3.700000048,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119721,True
2026-03-10 08:44:39+00:00,5553,2134,6.25,-3.958749771,-3.48500061,-4.586250305,-4.43999958,-3.851249695,4.53125,106.25,106.25,0,7,True,False,-6.970497131,-7.699876785,0,0,-7.5,-0.199876785,0,False,False,0,5.958999633789063,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9639997482299805,0.7256298065185547,-4.297557354,-3.732495785,-7.668001175,-7.668001175,18,55,0,0,0,70,268431295,False,25,5,True,-3.700000048,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119721,True
2026-03-10 08:54:44+00:00,5554,2134,6.25,-3.957500458,-3.438749313,-4.586250305,-4.420000076,-3.877500534,4.524999618530273,106.25,106.25,0,7,True,False,-7.079248428,-7.808628082,0,0,-7.5,-0.325502396,0,False,False,0,5.975999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.970000267028809,0.7500038146972656,-4.29392004,-3.719082355,-7.784252167,-7.784252167,18,55,0,0,0,70,268431295,False,25,6,True,-3.700000048,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119722,True
2026-03-10 09:04:50+00:00,5555,2134,6.25,-3.948749542,-3.48500061,-4.604999542,-4.428750038,-3.881250381,4.450000762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.825502396,0,0,-7.5,-0.318002701,0,False,False,0,5.953000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.954000473022461,0.7856292724609375,-4.30636549,-3.710881233,-7.819877625,-7.819877625,18,55,0,0,0,70,268431295,False,25,7,True,-3.700000048,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119722,True
2026-03-10 09:14:56+00:00,5556,2134,6.25,-3.912500381,-3.465000153,-4.573749542,-4.46625042,-3.887500763,4.5625,106.25,106.25,0,7,True,False,-7.099872589,-7.883628845,0,0,-7.5,-0.381753922,0,False,False,0,5.956999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.958000183105469,0.787506104,-4.308131695,-3.701577663,-7.883628845,-7.883628845,18,61,0,0,0,70,268431295,False,25,7,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119722,True
2026-03-10 09:25:02+00:00,5557,2134,6.25,-3.918750763,-3.469999313,-4.609999657,-4.438750267,-3.886249542,4.493749618530273,106.25,106.25,0,7,True,False,-7.216123581,-7.98487854,0,0,-7.5,-0.498003006,0,False,False,0,5.977000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.975999832,0.7518806457519531,-4.314137936,-3.705857277,-7.96987915,-7.96987915,18,54,0,0,0,70,268431295,False,25,7,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119722,True
2026-03-10 09:35:08+00:00,5558,2134,6.25,-3.96875,-3.416250229,-4.611249924,-4.449999809,-3.876249313,4.5625,106.25,106.25,0,7,True,False,-7.066122055,-7.793626785,0,0,-7.5,-0.274877548,0,False,False,0,5.857000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.843000411987305,0.6956291198730469,-4.317395687,-3.713398933,-7.731752396,-7.731752396,18,58,0,0,0,70,268431295,False,25,6,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119722,True
2026-03-10 09:45:14+00:00,5559,2134,6.25,-3.973749161,-3.45375061,-4.637499809,-4.462499619,-3.870000839,4.506250381469727,106.25,106.25,0,7,True,False,-7.054872513,-7.763628006,0,0,-7.5,-0.226127625,0,False,False,0,5.746000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.746000289916992,0.6975040435791016,-4.317021847,-3.71147871,-7.767377853,-7.767377853,18,64,0,0,0,70,268431295,False,25,6,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119722,True
2026-03-10 09:55:19+00:00,5560,2134,6.25,-3.944999695,-3.457500458,-4.623749733,-4.457500458,-3.897499084,4.568750381469727,106.25,106.25,0,7,True,False,-7.000497818,-7.679252625,0,0,-7.5,-0.224252701,0,False,False,0,5.680999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.685999870300293,0.7275047302246094,-4.321197033,-3.72039485,-7.728002548,-7.728002548,18,62,0,0,0,70,268431295,False,25,5,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119723,True
2026-03-10 10:05:25+00:00,5561,2134,6.25,-3.962499619,-3.5,-4.617500305,-4.425000191,-3.826250076,4.556249618530273,106.25,106.25,0,7,True,False,-7.189874649,-7.896753311,0,0,-7.5,-0.378002167,0,False,False,0,5.876999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.868000030517578,0.7293777465820312,-4.3241992,-3.727758408,-7.921127319,-7.921127319,18,61,0,0,0,70,268431295,False,25,5,True,-3.700000048,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119723,True
2026-03-10 10:15:31+00:00,5562,2134,6.25,-4.02875042,-3.493749619,-4.662500381,-4.422499657,-3.895000458,4.493749618530273,106.25,106.25,0,7,True,False,-7.051122665,-7.656751633,0,0,-7.5,-0.136125565,0,False,False,0,5.524999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.524999618530273,0.5906295776367188,-4.326165676,-3.730356216,-7.656751633,-7.656751633,18,61,0,0,0,45,268431295,False,25,4,True,-3.700000048,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119723,True
2026-03-10 10:25:37+00:00,5563,2134,6.25,-3.992500305,-3.46875,-4.613750458,-4.433750153,-3.893749237,4.443750381469727,106.25,106.25,0,7,True,False,-7.06987381,-7.690502167,0,0,-7.5,-0.171751022,0,False,False,0,5.51099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.548999786376953,0.6487541198730469,-4.318448544,-3.736843824,-7.746751785,-7.746751785,18,57,0,0,0,45,268431295,False,25,3,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119723,True
2026-03-10 10:35:43+00:00,5564,2134,6.25,-3.998750687,-3.502500534,-4.608750343,-4.453749657,-3.892499924,4.506250381469727,106.25,106.25,0,7,True,False,-6.884246826,-7.399875641,0,0,-7.5,0.041999817,0,False,False,0,5.520999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.491999626159668,0.5343780517578125,-4.318983555,-3.740186691,-7.424249649,-7.424249649,18,61,0,0,0,70,268431295,False,25,3,True,-3.700000048,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119723,True
2026-03-10 10:45:49+00:00,5565,2134,6.25,-3.96875,-3.48500061,-4.612500191,-4.461250305,-3.876249313,4.53125,106.25,106.25,0,7,True,False,-7.294874191,-7.943628311,0,0,-7.5,-0.471754074,0,False,False,0,5.906999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.873999596,0.7218799591064453,-4.319544315,-3.732808113,-7.968004227,-7.968004227,18,57,0,0,0,70,268431295,False,25,3,True,-3.700000048,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119723,True
2026-03-10 10:55:55+00:00,5566,2134,6.25,-3.957500458,-3.502500534,-4.630000114,-4.496250153,-3.844999313,4.5625,106.25,106.25,0,7,True,False,-7.146747589,-7.797376633,0,0,-7.5,-0.276752472,0,False,False,0,5.751000404,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.715999603271484,0.6825046539306641,-4.313334942,-3.733220816,-7.782377243,-7.782377243,18,58,0,0,0,70,268431295,False,25,3,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119724,True
2026-03-10 11:06:01+00:00,5567,2134,6.25,-4.023750305,-3.469999313,-4.618749619,-4.473750114,-3.878749847,4.487499237060547,106.25,106.25,0,7,True,False,-7.024871826,-7.632375717,0,0,-7.5,-0.076126099,0,False,False,0,5.399000168,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.399000168,0.6318778991699219,-4.310781956,-3.727214336,-7.632375717,-7.632375717,18,60,0,0,0,45,268431295,False,25,4,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119724,True
2026-03-10 11:16:07+00:00,5568,2134,6.25,-3.977500916,-3.465000153,-4.626250267,-4.436249733,-3.826250076,4.568750381469727,106.25,106.25,0,7,True,False,-6.944246292,-7.662376404,0,0,-7.5,-0.164251328,0,False,False,0,5.756999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.703000068664551,0.6693782806396484,-4.309865475,-3.723615646,-7.585500717,-7.585500717,18,62,0,0,0,70,268431295,False,25,4,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119724,True
2026-03-10 11:26:13+00:00,5569,2134,6.25,-3.961250305,-3.441249847,-4.623749733,-4.448749542,-3.856250763,4.506250381469727,106.25,106.25,0,7,True,False,-7.06987381,-7.795501709,0,0,-7.5,-0.271127701,0,False,False,0,5.9670000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.965999603271484,0.7275047302246094,-4.30735445,-3.723005295,-7.821752548,-7.821752548,18,63,0,0,0,70,268431295,False,25,4,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119724,True
2026-03-10 11:36:18+00:00,5570,2134,6.25,-3.995000839,-3.395000458,-4.623749733,-4.414999962,-3.846250534,4.606250762939453,106.25,106.25,0,7,True,False,-6.916122437,-7.493625641,0,0,-7.5,0.008249283,0,False,False,0,5.295000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.314000129699707,0.5812549591064453,-4.31307745,-3.714996338,-7.525501251,-7.525501251,18,60,0,0,0,45,268431295,False,25,4,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119724,True
2026-03-10 11:46:24+00:00,5571,2134,6.25,-3.959999084,-3.427499771,-4.631250381,-4.427499771,-3.832500458,4.537500381469727,106.25,106.25,0,7,True,False,-6.976121902,-7.61362648,0,0,-7.5,-0.106126785,0,False,False,0,5.446000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.4639997482299805,0.613128662,-4.314571381,-3.712189674,-7.61362648,-7.61362648,18,56,0,0,0,45,268431295,False,25,5,True,-3.700000048,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119724,True
2026-03-10 11:56:30+00:00,5572,2134,6.25,-3.963750839,-3.45249939,-4.617500305,-4.431249619,-3.816249847,4.643749237060547,106.25,106.25,0,7,True,False,-6.762371063,-7.396125793,0,0,-7.5,0.085124969,0,False,False,0,5.616999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.623999596,0.6562538146972656,-4.31030035,-3.704903126,-7.409250259,-7.409250259,18,56,0,0,0,70,268431295,False,25,5,True,-3.700000048,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119725,True
2026-03-10 12:06:36+00:00,5573,2134,6.25,-3.942499161,-3.4375,-4.561249733,-4.421250343,-3.831249237,4.568750381469727,106.25,106.25,0,7,True,False,-6.550495148,-7.124248505,0,0,-7.5,0.3757514953613281,0,False,False,0,5.781000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.751999855041504,0.5887546539306641,-4.295137882,-3.701589108,-7.191749573,-7.191749573,18,64,0,0,0,70,268431295,False,25,6,True,-3.700000048,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119725,True
2026-03-10 12:16:42+00:00,5574,2134,6.25,-3.944999695,-3.416250229,-4.567500114,-4.417499542,-3.840000153,4.5,106.25,106.25,0,7,True,False,-6.706121445,-7.420499802,0,0,-7.5,0.081375122,0,False,False,0,6.057000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.055000305175781,0.7125034332275391,-4.284267902,-3.683730602,-7.420499802,-7.420499802,18,56,0,0,0,70,268431295,False,25,7,True,-3.700000048,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119725,True
2026-03-10 12:26:48+00:00,5575,2134,6.25,-3.944999695,-3.42124939,-4.536250114,-4.432499886,-3.854999542,4.537500381469727,106.25,106.25,0,7,True,False,-5.472362518,-6.612369537,0,0,-7.5,0.930755615,0,False,False,0,7.475999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.4160003662109375,1.0931320190429688,-4.275247574,-3.683022976,-6.51486969,-6.51486969,18,96,0,0,0,95,268431295,False,25,79,True,-4.400000095,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,32,100,119725,True
2026-03-10 12:36:54+00:00,5576,2134,6.25,-3.95375061,-3.447500229,-4.513750076,-4.423749924,-3.857500076,4.462499618530273,106.25,106.25,0,7,True,False,-6.244867325,-7.341749191,0,0,-7.5,0.1170005798339843,0,False,False,0,8.045999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.024999618530273,1.1118812561035156,-4.270100117,-3.687538385,-7.379249573,-7.379249573,18,95,0,0,0,95,268431295,False,25,82,True,-4.400000095,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,66,100,119725,True
2026-03-10 12:47:00+00:00,5577,2134,6.25,-4.007499695,-3.511249542,-4.49750042,-4.411250114,-3.862499237,4.5625,106.25,106.25,0,7,True,False,-6.460494995,-7.611751556,0,0,-7.5,-0.115501404,0,False,False,0,7.968999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.965999603271484,1.1512565612792969,-4.264644623,-3.740206718,-7.611751556,-7.611751556,18,92,0,0,0,95,268431295,False,25,80,True,-4.400000095,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,90,100,119725,True
2026-03-10 12:57:07+00:00,5578,2134,6.25,-4.077500343,-3.646249771,-4.523750305,-4.425000191,-3.841249466,4.556249618530273,106.25,106.25,0,7,True,False,-6.604869843,-7.789876938,0,0,-7.5,-0.269252777,0,False,False,0,7.8979997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.894000053405762,1.190631866455078,-4.269185543,-3.831739664,-7.788002014,-7.788002014,18,92,0,0,0,95,268431295,False,25,74,True,-4.400000095,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,90,100,119726,True
2026-03-10 13:07:13+00:00,5579,2134,6.25,-4.159999847,-3.727500916,-4.567500114,-4.40625,-3.853750229,4.575000762939453,106.25,106.25,0,7,True,False,-6.88612175,-8.011129379,0,0,-7.5,-0.501752853,0,False,False,0,7.954000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.954999923706055,1.0931320190429688,-4.286158085,-3.932490826,-7.988628387,-7.988628387,18,76,0,0,0,95,268431295,False,25,66,True,-4.400000095,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,90,100,119726,True
2026-03-10 13:17:19+00:00,5580,2134,6.25,-4.270000458,-3.862499237,-4.586250305,-4.442500114,-3.905000687,4.575000762939453,106.25,106.25,0,7,True,False,-6.786746979,-7.726127625,0,0,-7.5,-0.216751099,0,False,False,0,7.010000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.003999710083008,0.9300060272216796,-4.304029942,-4.035944462,-7.73925209,-7.73925209,18,66,0,0,0,70,268431295,False,25,58,True,-4.400000095,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,84,100,119726,True
2026-03-10 13:27:25+00:00,5581,2134,6.25,-4.348750114,-3.992500305,-4.579999924,-4.413749695,-3.899999619,4.637500762939453,106.25,106.25,0,7,True,False,-6.878622055,-7.756126404,0,0,-7.5,-0.25425148,0,False,False,0,6.953000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.946000099182129,0.9075069427490234,-4.306815624,-4.146556854,-7.759878159,-7.759878159,18,62,10,0,0,70,268431295,False,25,49,True,-4.400000095,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,67,100,119726,True
2026-03-10 13:37:30+00:00,5582,2134,6.25,-4.417499542,-4.051250458,-4.590000153,-4.446249962,-3.909999847,4.674999237060547,106.25,106.25,0,7,True,False,-6.925497055,-7.803003311,0,0,-7.5,-0.306753159,0,False,False,0,6.739999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.739999771118164,0.8775062561035156,-4.310042858,-4.230885506,-7.803003311,-7.803003311,18,59,9,0,0,70,268431295,False,25,41,True,-4.400000095,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,48,100,119726,True
2026-03-10 13:47:36+00:00,5583,2134,6.25,-4.487500191,-4.157500267,-4.567500114,-4.443750381,-3.899999619,4.556249618530273,106.25,106.25,0,7,True,False,-6.97987175,-7.885503769,0,0,-7.5,-0.393003464,0,False,False,0,6.961000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.984999656677246,0.8475055694580078,-4.30878973,-4.296874046,-7.842378616,-7.842378616,18,60,15,0,0,70,268431295,False,25,35,True,-4.400000095,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119726,True
2026-03-10 13:57:42+00:00,5584,2134,6.25,-4.477499962,-4.22124958,-4.592499733,-4.444999695,-3.908750534,4.612499237060547,106.25,106.25,0,7,True,False,-6.775495529,-7.548000336,0,0,-7.5,-0.016126633,0,False,False,0,6.088000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.088000297546387,0.787506104,-4.306247234,-4.359321594,-7.559251785,-7.559251785,18,56,16,0,0,45,268431295,False,25,30,True,-4.400000095,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119727,True
2026-03-10 14:07:48+00:00,5585,2134,6.25,-4.567500114,-4.295000076,-4.573749542,-4.426250458,-3.911249161,4.512500762939453,106.25,106.25,0,7,True,False,-6.505495071,-7.238624573,0,0,-7.5,0.2463760375976562,0,False,False,0,6.116000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.107000350952148,0.7743797302246094,-4.294681549,-4.400026321,-7.343624115,-7.343624115,18,58,20,0,0,45,268431295,False,25,26,True,-4.400000095,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119727,True
2026-03-10 14:17:54+00:00,5586,2134,6.25,-4.541250229,-4.329999924,-4.557499886,-4.441249847,-3.877500534,4.493749618530273,106.25,106.25,0,7,True,False,-6.43611908,-7.131748199,0,0,-7.5,0.3626270294189453,0,False,False,0,6.116999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.116000175476074,0.7406291961669922,-4.279848576,-4.417594433,-7.202999115,-7.202999115,18,58,20,0,0,45,268431295,False,25,24,True,-4.400000095,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119727,True
2026-03-10 14:28:00+00:00,5587,2134,6.25,-4.551250458,-4.329999924,-4.505000114,-4.393750191,-3.857500076,4.549999237060547,106.25,106.25,0,7,True,False,-6.447368622,-7.229248047,0,0,-7.5,0.2726268768310547,0,False,False,0,6.152999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.149999618530273,0.7800045013427734,-4.265720844,-4.43477726,-7.227373123,-7.227373123,18,58,20,0,0,45,268431295,False,25,22,True,-4.400000095,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119727,True
2026-03-10 14:38:06+00:00,5588,2134,6.25,-4.545000076,-4.316249847,-4.477499962,-4.375,-3.838750839,4.518749237060547,106.25,106.25,0,7,True,False,-6.46799469,-7.24237442,0,0,-7.5,0.2557506561279297,0,False,False,0,6.244000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.241000175476074,0.7950038909912109,-4.266602039,-4.449635983,-7.298624039,-7.298624039,18,60,18,0,0,45,268431295,False,25,20,True,-4.400000095,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119727,True
2026-03-10 14:48:12+00:00,5589,2134,6.25,-4.557499886,-4.34375,-4.472499847,-4.421250343,-3.887500763,4.568750381469727,106.25,106.25,0,7,True,False,-6.497993469,-7.268623352,0,0,-7.5,0.270751953,0,False,False,0,6.154000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.147000312805176,0.7425060272216797,-4.253799915,-4.461148262,-7.232999802,-7.232999802,18,53,8,0,0,45,268431295,False,25,19,True,-4.400000095,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119727,True
2026-03-10 14:58:18+00:00,5590,2134,6.25,-4.557499886,-4.375,-4.477499962,-4.37749958,-3.893749237,4.649999618530273,106.25,106.25,0,7,True,False,-6.473619461,-7.189874649,0,0,-7.5,0.2801265716552734,0,False,False,0,6.142000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.125,0.7500038146972656,-4.25877142,-4.465741158,-7.212373734,-7.212373734,18,53,8,0,0,45,268431295,False,25,18,True,-4.400000095,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119728,True
2026-03-10 15:08:24+00:00,5591,2134,6.25,-4.592499733,-4.368749619,-4.491250038,-4.397500038,-3.873750687,4.506250381469727,106.25,106.25,0,7,True,False,-6.477369308,-7.262998581,0,0,-7.5,0.2351264953613281,0,False,False,0,6.152999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.140000343322754,0.7612552642822266,-4.252597332,-4.468365192,-7.246124268,-7.246124268,18,51,3,0,0,45,268431295,False,25,17,True,-4.400000095,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119728,True
2026-03-10 15:18:29+00:00,5592,2134,6.25,-4.538749695,-4.37749958,-4.477499962,-4.37250042,-3.868749619,4.65625,106.25,106.25,0,7,True,False,-6.417369843,-7.094247818,0,0,-7.5,0.3870010375976562,0,False,False,0,6.232999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.232999801635742,0.7050037384033203,-4.24782753,-4.46397543,-7.167373657,-7.156124115,18,54,2,0,0,45,268431295,False,25,17,True,-4.400000095,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119728,True
2026-03-10 15:28:36+00:00,5593,2134,6.25,-4.556249619,-4.361249924,-4.460000038,-4.393750191,-3.924999237,4.674999237060547,106.25,106.25,0,7,True,False,-6.466119766,-7.202999115,0,0,-7.5,0.2951259613037109,0,False,False,0,6.166999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.164999961853027,0.7293796539306641,-4.252209187,-4.456780434,-7.154249191,-7.154249191,18,55,2,0,0,45,268431295,False,25,18,True,-4.400000095,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119728,True
2026-03-10 15:38:42+00:00,5594,2134,6.25,-4.553750038,-4.336250305,-4.470000267,-4.34624958,-3.867500305,4.568750381469727,106.25,106.25,0,7,True,False,-6.443618774,-7.232999802,0,0,-7.5,0.2445011138916015,0,False,False,0,6.180000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.184000015258789,0.8193817138671875,-4.236979008,-4.439905167,-7.232999802,-7.232999802,18,54,0,0,0,45,268431295,False,25,19,True,-4.400000095,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119728,True
2026-03-10 15:48:47+00:00,5595,2134,6.25,-4.551250458,-4.353750229,-4.40375042,-4.386249542,-3.924999237,4.706249237060547,106.25,106.25,0,7,True,False,-6.580495834,-7.446750641,0,0,-7.5,0.098249435,0,False,False,0,6.524000168,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.576999664306641,0.8793811798095703,-4.239851952,-4.437850952,-7.409250259,-7.409250259,18,54,0,0,0,45,268431295,False,25,19,True,-4.400000095,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119728,True
2026-03-10 15:58:54+00:00,5596,2134,6.25,-4.53125,-4.340000153,-4.335000038,-4.37749958,-3.944999695,4.806249618530273,106.25,106.25,0,7,True,False,-6.353618622,-7.202999115,0,0,-7.5,0.2970008850097656,0,False,False,0,6.387999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.378000259399414,0.800628662,-4.215446949,-4.437945366,-7.184247971,-7.184247971,18,58,4,0,0,45,268431295,False,25,19,True,-4.400000095,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119729,True
2026-03-10 16:09:00+00:00,5597,2134,6.25,-4.491250038,-4.354999542,-4.302499771,-4.329999924,-3.942499161,4.962499618530273,106.25,106.25,0,7,True,False,-6.5936203,-7.59862709,0,0,-7.5,-0.109876633,0,False,False,0,7.119999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.118000030517578,1.0143814086914062,-4.195744038,-4.426032066,-7.609876633,-7.609876633,18,55,0,0,0,70,268431295,False,25,20,True,-4.400000095,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,21,100,119729,True
2026-03-10 16:19:06+00:00,5598,2134,6.25,-4.417499542,-4.322500229,-4.276249886,-4.363750458,-3.946250916,4.962499618530273,106.25,106.25,0,7,True,False,-6.597370148,-7.56675148,0,0,-7.5,-0.102376938,0,False,False,0,7.13599968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.135000228881836,1.0143814086914062,-4.184211254,-4.380969048,-7.61362648,-7.61362648,18,55,0,0,0,70,268431295,False,25,25,True,-4.400000095,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,21,100,119729,True
2026-03-10 16:29:12+00:00,5599,2134,6.25,-4.396249771,-4.271249771,-4.296250343,-4.340000153,-3.92250061,4.868749618530273,106.25,106.25,0,7,True,False,-6.48299408,-7.508625031,0,0,-7.5,-0.001125336,0,False,False,0,7.100000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.107999801635742,1.0350055694580078,-4.174800396,-4.334332466,-7.508625031,-7.508625031,18,55,0,0,0,70,268431295,False,25,30,True,-4.400000095,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,21,100,119729,True
2026-03-10 16:39:18+00:00,5600,2134,6.25,-4.367500305,-4.282500267,-4.313750267,-4.317500114,-3.903749466,4.90625,106.25,106.25,0,7,True,False,-6.595495224,-7.608001709,0,0,-7.5,-0.119251251,0,False,False,0,7.166999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.161999702453613,0.9768810272216796,-4.194634914,-4.320273399,-7.570501328,-7.570501328,18,55,0,0,0,70,268431295,False,25,31,True,-4.400000095,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,21,100,119729,True
2026-03-10 16:49:24+00:00,5601,2134,6.25,-4.380000114,-4.279999733,-4.327500343,-4.319999695,-3.863750458,4.912500381469727,106.25,106.25,0,7,True,False,-6.554244995,-7.533000946,0,0,-7.5,-0.023626328,0,False,False,0,7.140999794006348,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.126999855041504,0.9806308746337892,-4.183498383,-4.341430664,-7.525501251,-7.525501251,18,55,0,0,0,70,268431295,False,25,30,True,-4.400000095,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,21,100,119729,True
2026-03-10 16:59:30+00:00,5602,2134,6.25,-4.369999886,-4.305000305,-4.308750153,-4.28125,-3.882499695,4.875,106.25,106.25,0,7,True,False,-6.471744537,-7.501125336,0,0,-7.5,0.000749588,0,False,False,0,7.152000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.149999618530273,1.027505874633789,-4.163942814,-4.340581894,-7.499250412,-7.499250412,18,55,0,0,0,70,268431295,False,25,30,True,-4.400000095,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,21,100,119730,True
2026-03-10 17:09:36+00:00,5603,2134,6.25,-4.362500191,-4.317500114,-4.313750267,-4.27875042,-3.875,4.8125,106.25,106.25,0,7,True,False,-6.460494995,-7.443000793,0,0,-7.5,0.077625275,0,False,False,0,7.145999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.137000084,0.9825057983398438,-4.152500629,-4.338848114,-7.409250259,-7.409250259,18,55,0,0,0,70,268431295,False,25,30,True,-4.400000095,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,23,100,119730,True
2026-03-10 17:19:42+00:00,5604,2134,6.25,-4.345000267,-4.239999771,-4.28374958,-4.292499542,-3.895000458,4.825000762939453,106.25,106.25,0,7,True,False,-6.387369156,-7.411125183,0,0,-7.5,0.101999282836914,0,False,False,0,7.102000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.097999572753906,0.9806308746337892,-4.153219223,-4.319502354,-7.388624191,-7.388624191,18,55,0,0,0,70,268431295,False,25,33,True,-4.400000095,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,25,100,119730,True
2026-03-10 17:29:48+00:00,5605,2134,6.25,-4.390000343,-4.28125,-4.271249771,-4.336250305,-3.930000305,4.918750762939453,106.25,106.25,0,7,True,False,-6.417369843,-7.454250336,0,0,-7.5,0.0288753509521484,0,False,False,0,7.100000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.093999862670898,1.010629653930664,-4.144677162,-4.358533859,-7.427999496,-7.427999496,18,55,0,0,0,70,268431295,False,25,29,True,-4.400000095,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,25,100,119730,True
2026-03-10 17:39:54+00:00,5606,2134,6.25,-4.488750458,-4.422499657,-4.302499771,-4.328749657,-3.962499619,4.649999618530273,106.25,106.25,0,7,True,False,-6.5936203,-7.572376251,0,0,-7.5,-0.09862709,0,False,False,0,7.045999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.036999702453613,1.0200061798095703,-4.18145895,-4.412969589,-7.611751556,-7.611751556,18,55,0,0,0,70,268431295,False,25,24,True,-4.400000095,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,25,100,119730,True
2026-03-10 17:50:00+00:00,5607,2134,6.25,-4.453749657,-4.402500153,-4.301250458,-4.329999924,-3.989999771,4.712499618530273,106.25,106.25,0,7,True,False,-6.79237175,-7.752376556,0,0,-7.5,-0.244876862,0,False,False,0,7.024999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.024999618530273,0.952505111694336,-4.217023373,-4.434817314,-7.744876862,-7.744876862,18,55,0,0,0,70,268431295,False,25,22,True,-4.400000095,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,26,100,119730,True
2026-03-10 18:00:06+00:00,5608,2134,6.25,-4.491250038,-4.441249847,-4.352499962,-4.421250343,-4.02875042,4.743749618530273,106.25,106.25,0,7,True,False,-6.944246292,-7.928628922,0,0,-7.5,-0.43800354,0,False,False,0,6.86400032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.946000099182129,0.9768810272216796,-4.259545803,-4.465605259,-7.90612793,-7.90612793,18,53,0,0,0,45,268431295,False,25,18,True,-4.400000095,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119731,True
2026-03-10 18:10:12+00:00,5609,2134,6.25,-4.527500153,-4.456250191,-4.414999962,-4.43500042,-4.078749657,4.762500762939453,106.25,106.25,0,7,True,False,-6.704246521,-7.486125946,0,0,-7.5,0.0194988250732421,0,False,False,0,6.069999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.067999839782715,0.7781314849853516,-4.293863297,-4.488321304,-7.516126633,-7.516126633,18,60,13,0,0,45,268431295,False,25,16,True,-4.400000095,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119731,True
2026-03-10 18:20:18+00:00,5610,2134,6.25,-4.534999847,-4.442500114,-4.378749847,-4.427499771,-4.071249962,4.762500762939453,106.25,106.25,0,7,True,False,-6.659244537,-7.433626175,0,0,-7.5,0.1319999694824218,0,False,False,0,6.046999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.048000335693359,0.7912559509277344,-4.31451416,-4.499237061,-7.474876404,-7.474876404,18,60,13,0,0,45,268431295,False,25,14,True,-4.400000095,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119731,True
2026-03-10 18:30:24+00:00,5611,2134,6.25,-4.550000191,-4.463749886,-4.396249771,-4.454999924,-4.123749733,4.668750762939453,106.25,106.25,0,7,True,False,-6.741744995,-7.476751328,0,0,-7.5,0.025123596,0,False,False,0,6.048999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.045999526977539,0.7593803405761719,-4.315372944,-4.51157093,-7.521751404,-7.521751404,18,60,13,0,0,45,268431295,False,25,12,True,-4.400000095,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119731,True
2026-03-10 18:40:30+00:00,5612,2134,6.25,-4.545000076,-4.481249809,-4.402500153,-4.463749886,-4.097499847,4.643749237060547,106.25,106.25,0,7,True,False,-6.816745758,-7.583625793,0,0,-7.5,-0.072376251,0,False,False,0,6.064999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.071000099182129,0.7443790435791016,-4.319120407,-4.516861439,-7.593000412,-7.593000412,18,60,13,0,0,45,268431295,False,25,11,True,-4.400000095,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119731,True
2026-03-10 18:50:36+00:00,5613,2134,6.25,-4.552499771,-4.467499733,-4.396249771,-4.483750343,-4.041250229,4.6875,106.25,106.25,0,7,True,False,-6.779245377,-7.51987648,0,0,-7.5,-0.023626328,0,False,False,0,6.071999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.067000389099121,0.7387542724609375,-4.317065716,-4.508841038,-7.504875183,-7.504875183,18,60,13,0,0,45,268431295,False,25,11,True,-4.400000095,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119731,True
2026-03-10 19:00:42+00:00,5614,2134,6.25,-4.56499958,-4.462499619,-4.302499771,-4.441249847,-4.131250381,4.731250762939453,106.25,106.25,0,7,True,False,-6.539245605,-7.300498962,0,0,-7.5,0.160125732,0,False,False,0,6.133000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.156000137329102,0.8043804168701172,-4.282700062,-4.497503281,-7.337999344,-7.337999344,18,60,13,0,0,45,268431295,False,25,12,True,-4.400000095,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119732,True
2026-03-10 19:11:45+00:00,5615,2134,6.25,-4.541250229,-4.422499657,-4.284999847,-4.427499771,-4.085000038,4.75,106.25,106.25,0,7,True,False,-6.473619461,-7.281749725,0,0,-7.5,0.2351264953613281,0,False,False,0,6.130000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.138999938964844,0.7593803405761719,-4.26614809,-4.487932205,-7.232999802,-7.232999802,18,60,13,0,0,45,268431295,False,25,12,True,-4.400000095,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119732,True
2026-03-10 19:21:51+00:00,5616,2134,6.25,-4.488750458,-4.34375,-4.271249771,-4.399999619,-4.079999924,4.818750381469727,106.25,106.25,0,7,True,False,-6.449243546,-7.238624573,0,0,-7.5,0.2576255798339844,0,False,False,0,6.145000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.145000457763672,0.7575054168701172,-4.264970779,-4.453316689,-7.206748962,-7.206748962,18,60,13,0,0,45,268431295,False,25,15,True,-4.400000095,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119732,True
2026-03-10 19:31:57+00:00,5617,2134,6.25,-4.446249962,-4.308750153,-4.257499695,-4.413749695,-4.034999847,4.8125,106.25,106.25,0,7,True,False,-6.415493011,-7.270498276,0,0,-7.5,0.2613754272460937,0,False,False,0,6.498999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.494000434875488,0.8981304168701172,-4.252599716,-4.413631439,-7.347373962,-7.347373962,18,60,10,0,0,45,268431295,False,25,19,True,-4.400000095,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119732,True
2026-03-10 19:42:04+00:00,5618,2134,6.25,-4.442500114,-4.286250114,-4.226249695,-4.388750076,-3.996250153,4.674999237060547,106.25,106.25,0,7,True,False,-6.447368622,-7.418624878,0,0,-7.5,0.081375122,0,False,False,0,6.975000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.935999870300293,0.9581317901611328,-4.21454525,-4.365664482,-7.405500412,-7.405500412,18,56,0,0,0,70,268431295,False,25,24,True,-4.400000095,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119732,True
2026-03-10 19:52:10+00:00,5619,2134,6.25,-4.367500305,-4.286250114,-4.212499619,-4.321249962,-3.950000763,4.5625,106.25,106.25,0,7,True,False,-6.473619461,-7.476751328,0,0,-7.5,0.000749588,0,False,False,0,7.043000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.043999671936035,1.0200061798095703,-4.186092377,-4.336359024,-7.493625641,-7.493625641,18,56,0,0,0,70,268431295,False,25,27,True,-4.400000095,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,22,100,119732,True
2026-03-10 20:02:18+00:00,5620,2134,6.25,-4.358750343,-4.268750191,-4.239999771,-4.368749619,-4.015000343,4.618749618530273,106.25,106.25,0,7,True,False,-6.417369843,-7.413000107,0,0,-7.5,0.090749741,0,False,False,0,7.048999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.064000129699707,1.0181312561035156,-4.199733257,-4.31780529,-7.437376022,-7.437376022,18,56,0,0,0,70,268431295,False,25,30,True,-4.400000095,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,22,100,119733,True
