timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-10 20:12:24+00:00,5621,2134,6.25,-4.307499886,-4.297499657,-4.279999733,-4.329999924,-4.02875042,4.674999237060547,106.25,106.25,0,7,True,False,-6.548620224,-7.578001022,0,0,-7.5,-0.059251785,0,False,False,0,7.020999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.01099968,0.9693813323974608,-4.212330341,-4.312992096,-7.536750793,-7.536750793,18,56,0,0,0,70,268431295,False,25,30,True,-4.400000095,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,23,100,119733,True
2026-03-10 20:22:30+00:00,5622,2134,6.25,-4.364999771,-4.317500114,-4.232500076,-4.391249657,-4.039999962,4.631250381469727,106.25,106.25,0,7,True,False,-6.569244385,-7.576126099,0,0,-7.5,-0.076126099,0,False,False,0,6.987000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.987000465393066,1.0068817138671875,-4.216247082,-4.325264931,-7.576126099,-7.576126099,18,56,0,0,0,70,268431295,False,25,30,True,-4.400000095,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,23,100,119733,True
2026-03-10 20:32:36+00:00,5623,2134,6.25,-4.411250114,-4.316249847,-4.308750153,-4.37749958,-4.027500153,4.731250762939453,106.25,106.25,0,7,True,False,-6.683620453,-7.658626556,0,0,-7.5,-0.186752319,0,False,False,0,6.998999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.993000030517578,1.0237560272216797,-4.259603977,-4.363835335,-7.73925209,-7.73925209,18,56,0,0,0,70,268431295,False,25,26,True,-4.400000095,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,23,100,119733,True
2026-03-10 20:42:42+00:00,5624,2134,6.25,-4.443750381,-4.387499809,-4.321249962,-4.438750267,-4.095000267,4.71875,106.25,106.25,0,7,True,False,-6.897371292,-7.896753311,0,0,-7.5,-0.394878387,0,False,False,0,6.991000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.986000061035156,1.0012569427490234,-4.294442654,-4.404950142,-7.896753311,-7.896753311,18,56,0,0,0,70,268431295,False,25,22,True,-4.400000095,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,23,100,119733,True
2026-03-10 20:52:48+00:00,5625,2134,6.25,-4.449999809,-4.423749924,-4.388750076,-4.507499695,-4.125,4.818750381469727,106.25,106.25,0,7,True,False,-6.6873703,-7.53487587,0,0,-7.5,-0.064876556,0,False,False,0,6.105999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0920000076293945,0.8212547302246094,-4.329526424,-4.436667442,-7.553625107,-7.553625107,18,60,13,0,0,45,268431295,False,25,19,True,-4.400000095,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,100,119733,True
2026-03-10 21:02:54+00:00,5626,2134,6.25,-4.505000114,-4.46625042,-4.391249657,-4.496250153,-4.159999847,4.75,106.25,106.25,0,7,True,False,-6.711746216,-7.504875183,0,0,-7.5,0.0194988250732421,0,False,False,0,6.078000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.079999923706055,0.7837543487548828,-4.352075577,-4.461112022,-7.497375488,-7.497375488,18,60,13,0,0,45,268431295,False,25,16,True,-4.400000095,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,100,119734,True
2026-03-10 21:13:01+00:00,5627,2134,6.25,-4.524999619,-4.431249619,-4.40874958,-4.520000458,-4.138750076,4.793750762939453,106.25,106.25,0,7,True,False,-6.767995834,-7.454250336,0,0,-7.5,0.047624588,0,False,False,0,6.090999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.090999603271484,0.6881294250488281,-4.3542943,-4.475783825,-7.456125259,-7.456125259,18,60,13,0,0,45,268431295,False,25,14,True,-4.400000095,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119734,True
2026-03-10 21:23:06+00:00,5628,2134,6.25,-4.512499809,-4.443750381,-4.433750153,-4.53374958,-4.140000343,4.706249237060547,106.25,106.25,0,7,True,False,-6.764245987,-7.510499954,0,0,-7.5,-0.040500641,0,False,False,0,6.071000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.071000099182129,0.8212547302246094,-4.354883671,-4.484866142,-7.576126099,-7.576126099,18,60,13,0,0,45,268431295,False,25,13,True,-4.400000095,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119734,True
2026-03-10 21:33:13+00:00,5629,2134,6.25,-4.522500038,-4.456250191,-4.40874958,-4.493749619,-4.137499809,4.674999237060547,106.25,106.25,0,7,True,False,-6.805496216,-7.548000336,0,0,-7.5,-0.040500641,0,False,False,0,6.038000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.041999816894531,0.7331295013427734,-4.354427814,-4.491984367,-7.572376251,-7.572376251,18,60,13,0,0,45,268431295,False,25,12,True,-4.400000095,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119734,True
2026-03-10 21:43:19+00:00,5630,2134,6.25,-4.53125,-4.467499733,-4.402500153,-4.506250381,-4.119999886,4.731250762939453,106.25,106.25,0,7,True,False,-6.919872284,-7.703626633,0,0,-7.5,-0.196126938,0,False,False,0,6.085000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.083999633789063,0.7106285095214844,-4.366529942,-4.500229836,-7.619251251,-7.619251251,18,60,13,0,0,45,268431295,False,25,10,True,-4.400000095,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119734,True
2026-03-10 21:53:25+00:00,5631,2134,6.25,-4.520000458,-4.449999809,-4.421250343,-4.518750191,-4.15375042,4.725000381469727,106.25,106.25,0,7,True,False,-6.951747894,-7.684877396,0,0,-7.5,-0.139877319,0,False,False,0,6.024999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.020000457763672,0.7293796539306641,-4.365097046,-4.498687744,-7.688627243,-7.688627243,18,60,13,0,0,45,268431295,False,25,10,True,-4.400000095,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119734,True
2026-03-10 22:03:31+00:00,5632,2134,6.25,-4.56000042,-4.426250458,-4.453749657,-4.524999619,-4.098750114,4.674999237060547,106.25,106.25,0,7,True,False,-7.002372742,-7.70737648,0,0,-7.5,-0.21862793,0,False,False,0,6.017000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.017000198364258,0.7293796539306641,-4.366457462,-4.49967289,-7.720502853,-7.720502853,18,60,13,0,0,45,268431295,False,25,9,True,-4.400000095,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119735,True
2026-03-10 22:13:38+00:00,5633,2134,6.25,-4.56000042,-4.460000038,-4.49750042,-4.52875042,-4.117500305,4.631250381469727,106.25,106.25,0,7,True,False,-7.099872589,-7.810503006,0,0,-7.5,-0.306753159,0,False,False,0,6.015000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.024999618530273,0.7350044250488281,-4.377268314,-4.50204277,-7.81237793,-7.81237793,18,60,13,0,0,45,268431295,False,25,9,True,-4.400000095,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119735,True
2026-03-10 22:23:44+00:00,5634,2134,6.25,-4.592499733,-4.454999924,-4.447500229,-4.53374958,-4.106249809,4.668750762939453,106.25,106.25,0,7,True,False,-7.317375183,-8.140504837,0,0,-7.5,-0.631130219,0,False,False,0,6.274000168,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.279000282287598,0.8212547302246094,-4.379836082,-4.497970581,-8.13675499,-8.13675499,18,51,0,0,0,45,268431295,False,25,9,True,-4.400000095,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119735,True
2026-03-10 22:33:50+00:00,5635,2134,6.25,-4.595000267,-4.449999809,-4.484999657,-4.517499924,-4.108750343,4.618749618530273,106.25,106.25,0,7,True,False,-7.037998199,-7.728002548,0,0,-7.5,-0.258001328,0,False,False,0,5.883000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.883000373840332,0.7200031280517578,-4.383817673,-4.499278069,-7.758001328,-7.758001328,18,39,6,0,0,45,268431295,False,25,8,True,-4.400000095,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119735,True
2026-03-10 22:43:56+00:00,5636,2134,6.25,-4.547499657,-4.386249542,-4.489999771,-4.508749962,-4.118749619,4.674999237060547,106.25,106.25,0,7,True,False,-7.317375183,-7.934253693,0,0,-7.5,-0.46987915,0,False,False,0,5.762999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.786999702453613,0.5812530517578125,-4.387435436,-4.49489069,-7.949253082,-7.949253082,18,36,7,0,0,20,268431295,False,25,0,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119735,True
2026-03-10 22:54:03+00:00,5637,2134,6.25,-4.552499771,-4.431249619,-4.49750042,-4.529999733,-4.143750191,4.5,106.25,106.25,0,7,True,False,-7.169248581,-7.788002014,0,0,-7.5,-0.284252167,0,False,False,0,5.600000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.604000091552734,0.5868797302246094,-4.389902592,-4.493026733,-7.759878159,-7.759878159,18,39,20,0,0,45,268431295,False,25,0,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119736,True
2026-03-10 23:04:09+00:00,5638,2134,6.25,-4.569999695,-4.380000114,-4.541250229,-4.526249886,-4.102499962,4.575000762939453,106.25,106.25,0,7,True,False,-7.232999802,-7.85925293,0,0,-7.5,-0.319877625,0,False,False,0,5.696000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.66100025177002,0.6243782043457031,-4.383466721,-4.481538773,-7.818002701,-7.818002701,18,43,34,0,0,45,268431295,False,25,0,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119736,True
2026-03-10 23:14:15+00:00,5639,2134,6.25,-4.524999619,-4.364999771,-4.517499924,-4.546250343,-4.104999542,4.53125,106.25,106.25,0,7,True,False,-7.262998581,-7.898628235,0,0,-7.5,-0.346128464,0,False,False,0,5.659000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.680000305175781,0.6393775939941406,-4.377524853,-4.463220596,-7.956752777,-7.956752777,18,37,34,0,0,20,268431295,False,25,0,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119736,True
2026-03-10 23:24:21+00:00,5640,2134,6.25,-4.543749809,-4.352499962,-4.529999733,-4.537500381,-4.082500458,4.556249618530273,106.25,106.25,0,7,True,False,-7.313625336,-7.881753922,0,0,-7.5,-0.387378693,0,False,False,0,5.732999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.732999801635742,0.5943794250488281,-4.376428127,-4.436290741,-7.881753922,-7.881753922,18,35,40,0,0,20,268431295,False,25,0,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119736,True
2026-03-10 23:34:27+00:00,5641,2134,6.25,-4.546250343,-4.336250305,-4.503749847,-4.537500381,-4.097499847,4.537500381469727,106.25,106.25,0,7,True,False,-6.66674614,-7.092372894,0,0,-7.5,0.4057521820068359,0,False,False,0,6.560999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.496999740600586,0.4593791961669922,-4.380981922,-4.421596527,-7.11674881,-7.11674881,8,47,0,0,0,45,268431295,False,0,0,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119736,True
2026-03-10 23:44:33+00:00,5642,2134,6.25,-4.444999695,-4.293749809,-4.486249924,-4.537500381,-4.111249924,4.543750762939453,106.25,106.25,0,7,True,False,-6.711746216,-7.159873962,0,0,-7.5,0.3513774871826172,0,False,False,0,5.704999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7220001220703125,0.4350032806396484,-4.369417667,-4.393743515,-7.189874649,-7.189874649,18,54,0,0,0,45,268431295,False,25,0,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119736,True
2026-03-10 23:54:39+00:00,5643,2134,6.25,-4.454999924,-4.239999771,-4.460000038,-4.520000458,-4.047499657,4.556249618530273,106.25,106.25,0,7,True,False,-6.552370071,-7.077373505,0,0,-7.5,0.4263763427734375,0,False,False,0,5.246999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.256999969482422,0.5231285095214844,-4.351857185,-4.360224724,-7.111124039,-7.111124039,18,53,0,0,0,45,268431295,False,25,1,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119737,True
2026-03-11 00:04:45+00:00,5644,2134,6.25,-4.442500114,-4.183750153,-4.441249847,-4.517499924,-4.023750305,4.512500762939453,106.25,106.25,0,7,True,False,-6.56174469,-7.086748123,0,0,-7.5,0.4563770294189453,0,False,False,0,5.317999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.347999572753906,0.549377441,-4.337665081,-4.334142685,-7.137372971,-7.137372971,18,54,0,0,0,45,268431295,False,25,3,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119737,True
2026-03-11 00:14:52+00:00,5645,2134,6.25,-4.448749542,-4.175000191,-4.421250343,-4.501250267,-4.007499695,4.543750762939453,106.25,106.25,0,7,True,False,-6.582370758,-7.268623352,0,0,-7.5,0.2332515716552734,0,False,False,0,5.659999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.654999732971191,0.6900043487548828,-4.32517767,-4.301822186,-7.274250031,-7.274250031,18,54,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119737,True
2026-03-11 00:24:58+00:00,5646,2134,6.25,-4.388750076,-4.171250343,-4.40874958,-4.482500076,-4.020000458,4.643749237060547,106.25,106.25,0,7,True,False,-6.756746292,-7.482376099,0,0,-7.5,-0.018001556,0,False,False,0,6.16100025177002,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1660003662109375,0.770629883,-4.319542408,-4.269661903,-7.557376862,-7.557376862,18,55,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119737,True
2026-03-11 00:35:05+00:00,5647,2134,6.25,-4.362500191,-4.142499924,-4.441249847,-4.518750191,-4.037500381,4.600000381469727,106.25,106.25,0,7,True,False,-6.775495529,-7.589250565,0,0,-7.5,-0.11362648,0,False,False,0,6.194999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.196000099182129,0.7743797302246094,-4.313428879,-4.242463589,-7.56675148,-7.56675148,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119737,True
2026-03-11 00:45:11+00:00,5648,2134,6.25,-4.348750114,-4.112500191,-4.43500042,-4.473750114,-4.003749847,4.65625,106.25,106.25,0,7,True,False,-6.887996674,-7.671751022,0,0,-7.5,-0.164251328,0,False,False,0,6.218999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2170000076293945,0.7893791198730469,-4.308869839,-4.221591949,-7.673625946,-7.673625946,18,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119737,True
2026-03-11 00:55:17+00:00,5649,2134,6.25,-4.289999962,-4.052499771,-4.441249847,-4.452500343,-4.008749962,4.71875,106.25,106.25,0,7,True,False,-6.856121063,-7.701751709,0,0,-7.5,-0.201751709,0,False,False,0,6.232999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.211000442504883,0.7968788146972656,-4.314006805,-4.209679127,-7.703626633,-7.703626633,18,55,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,100,119738,True
2026-03-11 01:05:23+00:00,5650,2134,6.25,-4.345000267,-4.086250305,-4.411250114,-4.501250267,-4.027500153,4.8125,106.25,106.25,0,7,True,False,-6.884246826,-7.699876785,0,0,-7.5,-0.198001862,0,False,False,0,6.204999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.208000183105469,0.8193798065185547,-4.324857235,-4.200579643,-7.696126938,-7.696126938,18,55,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119738,True
2026-03-11 01:15:30+00:00,5651,2134,6.25,-4.336250305,-4.061249733,-4.441249847,-4.503749847,-4.013750076,4.71875,106.25,106.25,0,7,True,False,-6.882371902,-7.662376404,0,0,-7.5,-0.173625946,0,False,False,0,6.255999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.255000114440918,0.8137550354003906,-4.320001125,-4.207487106,-7.690502167,-7.690502167,18,55,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119738,True
2026-03-11 01:25:37+00:00,5652,2134,6.25,-4.316249847,-4.073749542,-4.448749542,-4.481249809,-4.03374958,4.606250762939453,106.25,106.25,0,7,True,False,-6.925497055,-7.752376556,0,0,-7.5,-0.267377853,0,False,False,0,6.199999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.201999664306641,0.7856311798095703,-4.324078083,-4.208627701,-7.722377777,-7.722377777,18,55,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119738,True
2026-03-11 01:35:43+00:00,5653,2134,6.25,-4.345000267,-4.104999542,-4.453749657,-4.515000343,-4.053750038,4.637500762939453,106.25,106.25,0,7,True,False,-6.906747818,-7.686752319,0,0,-7.5,-0.199876785,0,False,False,0,6.199000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.197999954223633,0.8081302642822266,-4.329999447,-4.222057343,-7.724252701,-7.724252701,18,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119738,True
2026-03-11 01:45:49+00:00,5654,2134,6.25,-4.352499962,-4.12749958,-4.510000229,-4.518750191,-4.047499657,4.493749618530273,106.25,106.25,0,7,True,False,-7.037998199,-7.750501633,0,0,-7.5,-0.25425148,0,False,False,0,6.267000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2729997634887695,0.770629883,-4.331703663,-4.227092743,-7.773002625,-7.773002625,18,55,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119738,True
2026-03-11 01:55:55+00:00,5655,2134,6.25,-4.347499847,-4.136249542,-4.473750114,-4.488750458,-4.034999847,4.568750381469727,106.25,106.25,0,7,True,False,-7.028623581,-7.821752548,0,0,-7.5,-0.325502396,0,False,False,0,6.303000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.293999671936035,0.7593784332275391,-4.335374832,-4.243526459,-7.788002014,-7.788002014,18,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119739,True
2026-03-11 02:06:01+00:00,5656,2134,6.25,-4.392499924,-4.097499847,-4.503749847,-4.498749733,-4.010000229,4.556249618530273,106.25,106.25,0,7,True,False,-6.946123123,-7.699876785,0,0,-7.5,-0.199876785,0,False,False,0,6.071000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.071000099182129,0.7518787384033203,-4.340699196,-4.250827312,-7.699876785,-7.699876785,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119739,True
2026-03-11 02:16:07+00:00,5657,2134,6.25,-4.398750305,-4.140000343,-4.479999542,-4.507499695,-4.013750076,4.537500381469727,106.25,106.25,0,7,True,False,-6.998622894,-7.698001862,0,0,-7.5,-0.203626633,0,False,False,0,6.060000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.027000427246094,0.6787548065185547,-4.34252882,-4.260759354,-7.61362648,-7.61362648,18,60,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119739,True
2026-03-11 02:26:13+00:00,5658,2134,6.25,-4.381250381,-4.102499962,-4.496250153,-4.488750458,-4.016249657,4.512500762939453,106.25,106.25,0,7,True,False,-6.974246979,-7.643627167,0,0,-7.5,-0.141752243,0,False,False,0,5.831000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8389997482299805,0.6731281280517578,-4.344284534,-4.266987324,-7.662376404,-7.662376404,18,58,0,0,0,45,268431295,False,25,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119739,True
2026-03-11 02:36:19+00:00,5659,2134,6.25,-4.391249657,-4.118749619,-4.49750042,-4.488750458,-4.015000343,4.506250381469727,106.25,106.25,0,7,True,False,-7.097997665,-7.808628082,0,0,-7.5,-0.334877014,0,False,False,0,6.045999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.093000411987305,0.6993789672851562,-4.343914032,-4.272635937,-7.769252777,-7.769252777,18,53,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119739,True
2026-03-11 02:46:25+00:00,5660,2134,6.25,-4.396249771,-4.136249542,-4.491250038,-4.476249695,-4.02875042,4.518749237060547,106.25,106.25,0,7,True,False,-7.159873962,-7.908002853,0,0,-7.5,-0.409877777,0,False,False,0,6.375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.366000175476074,0.7650032043457031,-4.343099594,-4.270241737,-7.921127319,-7.921127319,18,64,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119739,True
2026-03-11 02:56:31+00:00,5661,2134,6.25,-4.409999847,-4.145000458,-4.512499809,-4.494999886,-4.034999847,4.537500381469727,106.25,106.25,0,7,True,False,-7.189874649,-7.939878464,0,0,-7.5,-0.430503845,0,False,False,0,6.439000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.439000129699707,0.7575035095214844,-4.338891029,-4.277584076,-7.947378159,-7.947378159,18,57,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119740,True
2026-03-11 03:06:37+00:00,5662,2134,6.25,-4.391249657,-4.151249886,-4.484999657,-4.494999886,-4.016249657,4.5625,106.25,106.25,0,7,True,False,-7.159873962,-7.838626862,0,0,-7.5,-0.316127777,0,False,False,0,6.319000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.310000419616699,0.6337547302246094,-4.343540668,-4.266786575,-7.806753159,-7.806753159,18,58,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119740,True
2026-03-11 03:16:43+00:00,5663,2134,6.25,-4.428750038,-4.109999657,-4.50249958,-4.507499695,-4.055000305,4.543750762939453,106.25,106.25,0,7,True,False,-7.111124039,-7.716751099,0,0,-7.5,-0.263628006,0,False,False,0,6.310000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.307999610900879,0.5756282806396484,-4.345126629,-4.266283035,-7.694252014,-7.694252014,18,60,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119740,True
2026-03-11 03:26:49+00:00,5664,2134,6.25,-4.396249771,-4.118749619,-4.516249657,-4.475000381,-4.015000343,4.506250381469727,106.25,106.25,0,7,True,False,-6.976121902,-7.638002396,0,0,-7.5,-0.149251938,0,False,False,0,6.036999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.977000236511231,0.5212535858154297,-4.341693401,-4.261961937,-7.454250336,-7.454250336,18,63,0,0,0,70,268431295,False,25,5,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119740,True
2026-03-11 03:36:55+00:00,5665,2134,6.25,-4.433750153,-4.137499809,-4.492500305,-4.493749619,-3.971250534,4.5,106.25,106.25,0,7,True,False,-7.204874039,-7.87987709,0,0,-7.5,-0.372377396,0,False,False,0,6.333000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.321000099182129,0.6881294250488281,-4.334707737,-4.249103069,-7.902378082,-7.902378082,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119740,True
2026-03-11 03:47:02+00:00,5666,2134,6.25,-4.43500042,-4.090000153,-4.49750042,-4.492500305,-3.993749619,4.506250381469727,106.25,106.25,0,7,True,False,-7.067998886,-7.69237709,0,0,-7.5,-0.216751099,0,False,False,0,6.145999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.145999908447266,0.6056270599365234,-4.329845428,-4.241453171,-7.673625946,-7.673625946,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119740,True
2026-03-11 03:57:08+00:00,5667,2134,6.25,-4.387499809,-4.058750153,-4.503749847,-4.481249809,-4.041250229,4.568750381469727,106.25,106.25,0,7,True,False,-7.030498505,-7.701751709,0,0,-7.5,-0.194252014,0,False,False,0,6.090000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.166999816894531,0.6412544250488281,-4.331871033,-4.231219292,-7.690502167,-7.690502167,18,60,0,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119741,True
2026-03-11 04:07:14+00:00,5668,2134,6.25,-4.393750191,-4.083749771,-4.510000229,-4.5,-3.938749313,4.537500381469727,106.25,106.25,0,7,True,False,-7.022996902,-7.741127014,0,0,-7.5,-0.258001328,0,False,False,0,6.055999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.043999671936035,0.6862525939941406,-4.329520702,-4.229312897,-7.714876175,-7.714876175,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119741,True
2026-03-11 04:17:20+00:00,5669,2134,6.25,-4.34624958,-4.063750267,-4.529999733,-4.510000229,-3.932500839,4.53125,106.25,106.25,0,7,True,False,-6.977996826,-7.649251938,0,0,-7.5,-0.16050148,0,False,False,0,6.074000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.071000099182129,0.6825046539306641,-4.322721958,-4.22695446,-7.66050148,-7.66050148,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119741,True
2026-03-11 04:27:26+00:00,5670,2134,6.25,-4.348750114,-4.056249619,-4.517499924,-4.463749886,-3.978750229,4.506250381469727,106.25,106.25,0,7,True,False,-6.974246979,-7.746751785,0,0,-7.5,-0.233627319,0,False,False,0,6.2829999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.288000106811523,0.7762546539306641,-4.317994595,-4.209857941,-7.75425148,-7.75425148,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119741,True
2026-03-11 04:37:32+00:00,5671,2134,6.25,-4.401249886,-4.045000076,-4.505000114,-4.486249924,-3.95375061,4.493749618530273,106.25,106.25,0,7,True,False,-6.998622894,-7.795501709,0,0,-7.5,-0.306753159,0,False,False,0,6.434000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.434000015258789,0.7950038909912109,-4.321171761,-4.216757774,-7.797376633,-7.797376633,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119741,True
2026-03-11 04:47:39+00:00,5672,2134,6.25,-4.37250042,-4.069999695,-4.503749847,-4.481249809,-3.979999542,4.493749618530273,106.25,106.25,0,7,True,False,-7.021121979,-7.690502167,0,0,-7.5,-0.186752319,0,False,False,0,6.503999710083008,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.529000282287598,0.7125053405761719,-4.322082043,-4.211899757,-7.71862793,-7.71862793,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119741,True
2026-03-11 04:57:45+00:00,5673,2134,6.25,-4.361249924,-4.055000305,-4.529999733,-4.467499733,-3.944999695,4.549999237060547,106.25,106.25,0,7,True,False,-7.000497818,-7.778627396,0,0,-7.5,-0.295501709,0,False,False,0,6.560999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.545999526977539,0.7650032043457031,-4.321756363,-4.206490517,-7.795501709,-7.795501709,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119742,True
2026-03-11 05:07:51+00:00,5674,2134,6.25,-4.369999886,-4.0625,-4.486249924,-4.506250381,-3.927499771,4.537500381469727,106.25,106.25,0,7,True,False,-7.099872589,-7.752376556,0,0,-7.5,-0.233627319,0,False,False,0,6.404999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.404999732971191,0.6562538146972656,-4.320745468,-4.204824448,-7.752376556,-7.752376556,18,66,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119742,True
2026-03-11 05:17:57+00:00,5675,2134,6.25,-4.342499733,-4.023750305,-4.505000114,-4.467499733,-3.912500381,4.556249618530273,106.25,106.25,0,7,True,False,-7.191749573,-7.921127319,0,0,-7.5,-0.432378769,0,False,False,0,6.475000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.473999977111816,0.7950038909912109,-4.318256855,-4.210283279,-7.98487854,-7.98487854,18,59,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119742,True
2026-03-11 05:28:03+00:00,5676,2134,6.25,-4.396249771,-4.073749542,-4.510000229,-4.508749962,-3.946250916,4.5,106.25,106.25,0,7,True,False,-7.184247971,-7.928628922,0,0,-7.5,-0.421127319,0,False,False,0,6.463000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.4639997482299805,0.753753662,-4.317914009,-4.204435349,-7.945503235,-7.945503235,18,59,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119742,True
2026-03-11 05:38:09+00:00,5677,2134,6.25,-4.337499619,-4.018750191,-4.491250038,-4.518750191,-3.956249237,4.487499237060547,106.25,106.25,0,7,True,False,-6.916122437,-7.647377014,0,0,-7.5,-0.134250641,0,False,False,0,6.447999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.453000068664551,0.7668800354003906,-4.308246136,-4.210108757,-7.741127014,-7.741127014,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119742,True
2026-03-11 05:48:15+00:00,5678,2134,6.25,-4.368749619,-4.073749542,-4.529999733,-4.501250267,-3.95249939,4.537500381469727,106.25,106.25,0,7,True,False,-7.000497818,-7.804878235,0,0,-7.5,-0.303003311,0,False,False,0,6.505000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.512000084,0.7425060272216797,-4.312952518,-4.207091331,-7.722377777,-7.722377777,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119742,True
2026-03-11 05:58:21+00:00,5679,2134,6.25,-4.367500305,-4.039999962,-4.517499924,-4.503749847,-3.944999695,4.537500381469727,106.25,106.25,0,7,True,False,-7.002372742,-7.776752472,0,0,-7.5,-0.28612709,0,False,False,0,6.486000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.475999832,0.7781295776367188,-4.317729473,-4.206453323,-7.774877548,-7.774877548,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119743,True
2026-03-11 06:08:27+00:00,5680,2134,6.25,-4.385000229,-4.03125,-4.517499924,-4.491250038,-3.996250153,4.524999618530273,106.25,106.25,0,7,True,False,-7.159873962,-7.928628922,0,0,-7.5,-0.409877777,0,False,False,0,6.472999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.470999717712402,0.7481307983398438,-4.321110725,-4.205000401,-7.889253616,-7.889253616,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119743,True
2026-03-11 06:18:33+00:00,5681,2134,6.25,-4.350000381,-4.052499771,-4.505000114,-4.507499695,-3.951250076,4.5625,106.25,106.25,0,7,True,False,-7.133623123,-7.846128464,0,0,-7.5,-0.338626862,0,False,False,0,6.470000267028809,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.468999862670898,0.7031288146972656,-4.32627821,-4.2114048,-7.827377319,-7.827377319,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119743,True
2026-03-11 06:28:40+00:00,5682,2134,6.25,-4.357500076,-4.045000076,-4.491250038,-4.522500038,-3.948749542,4.4375,106.25,106.25,0,7,True,False,-7.101747513,-7.849878311,0,0,-7.5,-0.334877014,0,False,False,0,6.392000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.380999565124512,0.7050056457519531,-4.325209618,-4.208892822,-7.801128387,-7.801128387,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119743,True
2026-03-11 06:38:46+00:00,5683,2134,6.25,-4.390000343,-4.052499771,-4.547499657,-4.513750076,-3.946250916,4.40625,106.25,106.25,0,7,True,False,-7.066122055,-7.806753159,0,0,-7.5,-0.289876938,0,False,False,0,6.1579999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1479997634887695,0.6787548065185547,-4.323958874,-4.216513634,-7.724252701,-7.724252701,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119743,True
2026-03-11 06:48:52+00:00,5684,2134,6.25,-4.375,-4.051250458,-4.542499542,-4.506250381,-3.969999313,4.418750762939453,106.25,106.25,0,7,True,False,-7.184247971,-7.943628311,0,0,-7.5,-0.421127319,0,False,False,0,6.4639997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.460000038146973,0.7725048065185547,-4.324385643,-4.220247269,-7.926753998,-7.926753998,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119743,True
2026-03-11 06:58:58+00:00,5685,2134,6.25,-4.427499771,-4.029999733,-4.524999619,-4.510000229,-3.972499847,4.524999618530273,106.25,106.25,0,7,True,False,-7.268623352,-7.934253693,0,0,-7.5,-0.439878464,0,False,False,0,6.501000404,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.508000373840332,0.7575054168701172,-4.317101955,-4.218702793,-7.98487854,-7.98487854,18,57,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119744,True
2026-03-11 07:09:04+00:00,5686,2134,6.25,-4.404999733,-4.001250267,-4.511249542,-4.52875042,-3.941249847,4.662500381469727,106.25,106.25,0,7,True,False,-7.022996902,-7.743001938,0,0,-7.5,-0.241127014,0,False,False,0,6.588000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.588000297546387,0.723754883,-4.309381962,-4.214185238,-7.746751785,-7.746751785,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119744,True
2026-03-11 07:19:10+00:00,5687,2134,6.25,-4.395000458,-4.051250458,-4.523750305,-4.5,-3.879999161,4.918750762939453,106.25,106.25,0,7,True,False,-7.052997589,-7.761753082,0,0,-7.5,-0.306753159,0,False,False,0,6.611000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.607999801635742,0.7743797302246094,-4.309905529,-4.20036602,-7.797376633,-7.797376633,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119744,True
2026-03-11 07:29:21+00:00,5688,2134,6.25,-4.37250042,-3.973749161,-4.505000114,-4.492500305,-3.915000916,4.850000381469727,106.25,106.25,0,7,True,False,-7.004247665,-7.782377243,0,0,-7.5,-0.256126404,0,False,False,0,6.604000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.604000091552734,0.7368793487548828,-4.311797619,-4.191551208,-7.782377243,-7.782377243,18,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119744,True
2026-03-11 07:39:27+00:00,5689,2134,6.25,-4.338749886,-4.0,-4.491250038,-4.481249809,-3.887500763,5.049999237060547,106.25,106.25,0,7,True,False,-6.976121902,-7.724252701,0,0,-7.5,-0.267377853,0,False,False,0,6.6479997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.654999732971191,0.8081283569335938,-4.311460972,-4.174743176,-7.795501709,-7.795501709,18,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119744,True
2026-03-11 07:49:34+00:00,5690,2134,6.25,-4.338749886,-3.995000839,-4.503749847,-4.511249542,-3.912500381,5.018749237060547,106.25,106.25,0,7,True,False,-6.852371216,-7.491750717,0,0,-7.5,0.017623901,0,False,False,0,6.663000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.659000396728516,0.6618785858154297,-4.30692482,-4.169239044,-7.504875183,-7.504875183,18,62,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119744,True
2026-03-11 07:59:40+00:00,5691,2134,6.25,-4.342499733,-3.969999313,-4.484999657,-4.501250267,-3.909999847,5.056249618530273,106.25,106.25,0,7,True,False,-6.882371902,-7.636125565,0,0,-7.5,-0.141752243,0,False,False,0,6.668000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.668999671936035,0.7800045013427734,-4.307896137,-4.160295963,-7.632375717,-7.632375717,18,62,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119745,True
2026-03-11 08:09:46+00:00,5692,2134,6.25,-4.337499619,-3.981250763,-4.516249657,-4.511249542,-3.940000534,5.056249618530273,106.25,106.25,0,7,True,False,-6.777370453,-7.493625641,0,0,-7.5,0.0194988250732421,0,False,False,0,6.612000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.612999916,0.7481307983398438,-4.304064274,-4.151430607,-7.518001556,-7.518001556,18,62,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119745,True
2026-03-11 08:19:52+00:00,5693,2134,6.25,-4.326250076,-3.959999084,-4.491250038,-4.475000381,-3.899999619,5.068750381469727,106.25,106.25,0,7,True,False,-6.857995987,-7.619251251,0,0,-7.5,-0.115501404,0,False,False,0,6.61400032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.61400032,0.7443809509277344,-4.293261051,-4.150970459,-7.604251862,-7.604251862,18,62,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119745,True
2026-03-11 08:29:58+00:00,5694,2134,6.25,-4.319999695,-3.961250305,-4.505000114,-4.494999886,-3.913749695,4.956249237060547,106.25,106.25,0,7,True,False,-6.799871445,-7.570501328,0,0,-7.5,-0.06675148,0,False,False,0,6.616999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.597999572753906,0.7687549591064453,-4.295590878,-4.152552605,-7.563001633,-7.563001633,18,62,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119745,True
2026-03-11 08:40:04+00:00,5695,2134,6.25,-4.347499847,-3.978750229,-4.447500229,-4.489999771,-3.915000916,4.881250381469727,106.25,106.25,0,7,True,False,-6.74549675,-7.480501175,0,0,-7.5,0.0194988250732421,0,False,False,0,6.619000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.631999969482422,0.7800045013427734,-4.292442322,-4.157276154,-7.512374878,-7.512374878,18,62,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119745,True
2026-03-11 08:50:10+00:00,5696,2134,6.25,-4.332500458,-4.023750305,-4.491250038,-4.501250267,-3.932500839,4.75,106.25,106.25,0,7,True,False,-6.7342453,-7.469249725,0,0,-7.5,-0.001125336,0,False,False,0,6.607999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.614999771118164,0.7668800354003906,-4.29668045,-4.17801857,-7.501125336,-7.501125336,18,62,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119745,True
2026-03-11 09:00:16+00:00,5697,2134,6.25,-4.356249809,-3.988750458,-4.472499847,-4.481249809,-3.924999237,4.731250762939453,106.25,106.25,0,7,True,False,-6.762371063,-7.497375488,0,0,-7.5,-0.003000259,0,False,False,0,6.685000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.682999610900879,0.7181282043457031,-4.301307678,-4.189043522,-7.426124573,-7.426124573,18,62,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119746,True
2026-03-11 09:10:22+00:00,5698,2134,6.25,-4.396249771,-4.02875042,-4.486249924,-4.483750343,-3.95249939,4.618749618530273,106.25,106.25,0,7,True,False,-6.938621521,-7.656751633,0,0,-7.5,-0.156751633,0,False,False,0,6.63599968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.633000373840332,0.6806297302246094,-4.301075459,-4.203596592,-7.639877319,-7.639877319,18,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119746,True
2026-03-11 09:20:28+00:00,5699,2134,6.25,-4.353750229,-4.063750267,-4.447500229,-4.515000343,-3.957500458,4.493749618530273,106.25,106.25,0,7,True,False,-6.87112236,-7.64550209,0,0,-7.5,-0.156751633,0,False,False,0,6.616000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.602000236511231,0.8025054931640625,-4.290770054,-4.205886364,-7.647377014,-7.647377014,18,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119746,True
2026-03-11 09:30:35+00:00,5700,2134,6.25,-4.340000153,-4.038749695,-4.486249924,-4.488750458,-3.936250687,4.568750381469727,106.25,106.25,0,7,True,False,-6.921747208,-7.617376328,0,0,-7.5,-0.149251938,0,False,False,0,6.61400032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.611000061035156,0.7200050354003906,-4.298560619,-4.219345093,-7.576126099,-7.576126099,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119746,True
2026-03-11 09:40:45+00:00,5701,2134,6.25,-4.40625,-4.057499886,-4.49750042,-4.47124958,-3.932500839,4.53125,106.25,106.25,0,7,True,False,-7.124248505,-7.874252319,0,0,-7.5,-0.396753311,0,False,False,0,6.581000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.567000389099121,0.7256298065185547,-4.300691605,-4.227509499,-7.868627548,-7.868627548,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119746,True
2026-03-11 09:50:51+00:00,5702,2134,6.25,-4.376250267,-4.082500458,-4.492500305,-4.477499962,-3.905000687,4.5625,106.25,106.25,0,7,True,False,-6.91799736,-7.703626633,0,0,-7.5,-0.168001175,0,False,False,0,6.546999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.546999931335449,0.7837543487548828,-4.281937122,-4.233435631,-7.698001862,-7.698001862,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119746,True
2026-03-11 10:00:57+00:00,5703,2134,6.25,-4.404999733,-4.09624958,-4.473750114,-4.491250038,-3.924999237,4.462499618530273,106.25,106.25,0,7,True,False,-6.940496445,-7.716751099,0,0,-7.5,-0.154876709,0,False,False,0,6.614999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.642000198364258,0.7218799591064453,-4.279178143,-4.23852253,-7.688627243,-7.688627243,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119747,True
2026-03-11 10:11:06+00:00,5704,2134,6.25,-4.373749733,-4.053750038,-4.453749657,-4.453749657,-3.938749313,4.5,106.25,106.25,0,7,True,False,-6.944246292,-7.705501556,0,0,-7.5,-0.194252014,0,False,False,0,6.614999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.607999801635742,0.7818794250488281,-4.277810097,-4.23486042,-7.705501556,-7.705501556,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,100,119747,True
