timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-11 10:21:12+00:00,5705,2134,6.25,-4.391249657,-4.087499619,-4.414999962,-4.451250076,-3.92250061,4.543750762939453,106.25,106.25,0,7,True,False,-6.88612175,-7.679252625,0,0,-7.5,-0.166126251,0,False,False,0,6.612000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.612000465393066,0.7968807220458984,-4.266004086,-4.238955975,-7.684877396,-7.684877396,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119747,True
2026-03-11 10:31:18+00:00,5706,2134,6.25,-4.382499695,-4.100000381,-4.404999733,-4.397500038,-3.934999466,4.493749618530273,106.25,106.25,0,7,True,False,-6.899246216,-7.684877396,0,0,-7.5,-0.108001709,0,False,False,0,6.555999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.564999580383301,0.7406291961669922,-4.255684853,-4.23236084,-7.647377014,-7.647377014,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,100,119747,True
2026-03-11 10:41:25+00:00,5707,2134,6.25,-4.401249886,-4.06000042,-4.34125042,-4.407500267,-3.893749237,4.487499237060547,106.25,106.25,0,7,True,False,-6.732370377,-7.482376099,0,0,-7.5,0.0194988250732421,0,False,False,0,6.581999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.597999572753906,0.7218799591064453,-4.227966309,-4.228405952,-7.478626251,-7.478626251,18,61,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119747,True
2026-03-11 10:51:31+00:00,5708,2134,6.25,-4.327500343,-4.039999962,-4.364999771,-4.342499733,-3.873750687,4.512500762939453,106.25,106.25,0,7,True,False,-6.602994919,-7.386749268,0,0,-7.5,0.094499588,0,False,False,0,6.604000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.604000091552734,0.7575035095214844,-4.199845791,-4.220903397,-7.386749268,-7.386749268,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119747,True
2026-03-11 11:01:38+00:00,5709,2134,6.25,-4.348750114,-4.068750381,-4.34624958,-4.392499924,-3.863750458,4.4375,106.25,106.25,0,7,True,False,-6.542995453,-7.277999878,0,0,-7.5,0.207000732,0,False,False,0,6.583000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.602000236511231,0.7743797302246094,-4.184933186,-4.20734787,-7.343624115,-7.343624115,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119748,True
2026-03-11 11:11:44+00:00,5710,2134,6.25,-4.352499962,-4.041250229,-4.321249962,-4.327500343,-3.826250076,4.350000381469727,106.25,106.25,0,7,True,False,-6.46799469,-7.292999268,0,0,-7.5,0.2163753509521484,0,False,False,0,6.611000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.621000289916992,0.817504883,-4.168878078,-4.201751232,-7.292999268,-7.292999268,18,61,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119748,True
2026-03-11 11:21:50+00:00,5711,2134,6.25,-4.338749886,-4.03125,-4.289999962,-4.333749771,-3.806249619,4.481250762939453,106.25,106.25,0,7,True,False,-6.327367783,-7.133623123,0,0,-7.5,0.4001274108886719,0,False,False,0,6.576999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.578000068664551,0.7650051116943359,-4.158359051,-4.192615509,-7.094247818,-7.094247818,18,76,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119748,True
2026-03-11 11:31:56+00:00,5712,2134,6.25,-4.322500229,-4.02875042,-4.28374958,-4.345000267,-3.840000153,4.674999237060547,106.25,106.25,0,7,True,False,-6.406118393,-7.227373123,0,0,-7.5,0.2426261901855468,0,False,False,0,6.645999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.649000168,0.7931308746337891,-4.157415867,-4.186019897,-7.197374344,-7.197374344,18,75,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119748,True
2026-03-11 11:42:02+00:00,5713,2134,6.25,-4.326250076,-4.063750267,-4.302499771,-4.359999657,-3.850000381,4.600000381469727,106.25,106.25,0,7,True,False,-6.599245071,-7.418624878,0,0,-7.5,0.079500198,0,False,False,0,7.019000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.012000084,0.864379883,-4.174639702,-4.176914692,-7.414875031,-7.414875031,18,77,0,0,0,95,268431295,False,25,12,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119748,True
2026-03-11 11:52:08+00:00,5714,2134,6.25,-4.316249847,-4.001250267,-4.263750076,-4.342499733,-3.864999771,4.549999237060547,106.25,106.25,0,7,True,False,-6.404243469,-7.264873505,0,0,-7.5,0.2407512664794922,0,False,False,0,7.069999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.112000465393066,0.9150047302246094,-4.15211916,-4.17021513,-7.377374649,-7.377374649,18,78,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,100,119748,True
2026-03-11 12:02:14+00:00,5715,2134,6.25,-4.276249886,-4.013750076,-4.258749962,-4.357500076,-3.854999542,4.568750381469727,106.25,106.25,0,7,True,False,-6.66674614,-7.621126175,0,0,-7.5,-0.094875336,0,False,False,0,7.642000198364258,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.623999596,0.9637565612792968,-4.155488491,-4.164939404,-7.623001099,-7.623001099,18,76,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,21,100,119749,True
2026-03-11 12:12:21+00:00,5716,2134,6.25,-4.323749542,-4.023750305,-4.302499771,-4.376250267,-3.898750305,4.537500381469727,106.25,106.25,0,7,True,False,-6.826122284,-7.83300209,0,0,-7.5,-0.329252243,0,False,False,0,7.609999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.612999916,1.0012550354003906,-4.189609528,-4.164095879,-7.829252243,-7.829252243,18,76,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,23,100,119749,True
2026-03-11 12:22:28+00:00,5717,2134,6.25,-4.286250114,-4.0625,-4.313750267,-4.366250038,-3.893749237,4.493749618530273,106.25,106.25,0,7,True,False,-6.758621216,-7.724252701,0,0,-7.5,-0.184877396,0,False,False,0,7.291999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.251999855041504,0.9468822479248048,-4.1919837,-4.166726112,-7.683002472,-7.683002472,18,77,0,0,0,95,268431295,False,25,14,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,21,100,119749,True
2026-03-11 12:32:34+00:00,5718,2134,6.25,-4.292499542,-4.063750267,-4.321249962,-4.361249924,-3.898750305,4.518749237060547,106.25,106.25,0,7,True,False,-6.464244843,-7.291124344,0,0,-7.5,0.207000732,0,False,False,0,6.704999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.696999549865723,0.7856292724609375,-4.204034328,-4.169140816,-7.251749039,-7.251749039,18,80,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119749,True
2026-03-11 12:42:40+00:00,5719,2134,6.25,-4.313750267,-4.095000267,-4.321249962,-4.368749619,-3.905000687,4.456249237060547,106.25,106.25,0,7,True,False,-6.43611908,-7.246124268,0,0,-7.5,0.2445011138916015,0,False,False,0,6.784000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.805000305175781,0.7875041961669922,-4.216359615,-4.189515591,-7.223623276,-7.251749039,18,74,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119749,True
2026-03-11 12:52:46+00:00,5720,2134,6.25,-4.288749695,-3.998750687,-4.353750229,-4.418749809,-3.989999771,4.506250381469727,106.25,106.25,0,7,True,False,-6.449243546,-7.156124115,0,0,-7.5,0.3213768005371094,0,False,False,0,6.670000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.666999816894531,0.770629883,-4.245228291,-4.19756031,-7.206748962,-7.206748962,18,74,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119749,True
2026-03-11 13:02:53+00:00,5721,2134,6.25,-4.307499886,-4.02875042,-4.40375042,-4.418749809,-4.013750076,4.512500762939453,106.25,106.25,0,7,True,False,-6.647994995,-7.443000793,0,0,-7.5,0.1001243591308593,0,False,False,0,6.996999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.003999710083008,0.8062553405761719,-4.268909931,-4.205609798,-7.450500488,-7.450500488,18,75,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,100,119750,True
2026-03-11 13:12:59+00:00,5722,2134,6.25,-4.322500229,-4.088749886,-4.416250229,-4.432499886,-4.010000229,4.568750381469727,106.25,106.25,0,7,True,False,-6.550495148,-7.300498962,0,0,-7.5,0.1957511901855468,0,False,False,0,6.668999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.6479997634887695,0.7931308746337891,-4.281179428,-4.201457024,-7.313625336,-7.313625336,18,75,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119750,True
2026-03-11 13:23:05+00:00,5723,2134,6.25,-4.351249695,-4.082500458,-4.289999962,-4.448749542,-3.997499466,4.4375,106.25,106.25,0,7,True,False,-6.430494308,-7.229248047,0,0,-7.5,0.270751953,0,False,False,0,6.668000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.677000045776367,0.7968788146972656,-4.250430107,-4.210105896,-7.229248047,-7.229248047,18,75,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,100,119750,True
2026-03-11 13:33:11+00:00,5724,2134,6.25,-4.321249962,-4.079999924,-4.296250343,-4.430000305,-4.00249958,4.262500762939453,106.25,106.25,0,7,True,False,-6.424869537,-7.25737381,0,0,-7.5,0.2182502746582031,0,False,False,0,6.973999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.968000411987305,0.8700065612792969,-4.234129429,-4.200907707,-7.279874802,-7.279874802,18,74,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119750,True
2026-03-11 13:43:17+00:00,5725,2134,6.25,-4.327500343,-4.086250305,-4.292499542,-4.380000114,-4.03374958,4.350000381469727,106.25,106.25,0,7,True,False,-6.344244003,-7.161748886,0,0,-7.5,0.3532524108886719,0,False,False,0,6.7139997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.715999603271484,0.8250045776367188,-4.226742744,-4.201760769,-7.135498047,-7.135498047,18,74,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,100,119750,True
2026-03-11 13:53:24+00:00,5726,2134,6.25,-4.326250076,-4.053750038,-4.232500076,-4.386249542,-4.006250381,4.568750381469727,106.25,106.25,0,7,True,False,-6.402368546,-7.234874725,0,0,-7.5,0.2426261901855468,0,False,False,0,6.819999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.824000358581543,0.8306312561035156,-4.217561722,-4.207352638,-7.236749649,-7.236749649,18,74,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,100,119750,True
2026-03-11 14:03:30+00:00,5727,2134,6.25,-4.28125,-4.045000076,-4.227499962,-4.368749619,-3.965000153,4.537500381469727,106.25,106.25,0,7,True,False,-6.486743927,-7.405500412,0,0,-7.5,0.07012558,0,False,False,0,7.472000122070312,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.442999839782715,0.9131298065185548,-4.197202206,-4.196108818,-7.414875031,-7.414875031,18,77,0,0,0,95,268431295,False,25,11,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,100,119751,True
2026-03-11 14:13:36+00:00,5728,2134,6.25,-4.297499657,-4.052499771,-4.25249958,-4.363750458,-3.98374939,4.512500762939453,106.25,106.25,0,7,True,False,-6.400493622,-7.259248734,0,0,-7.5,0.229501724243164,0,False,False,0,7.220999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.185000419616699,0.8287544250488281,-4.201221943,-4.197227001,-7.169248581,-7.169248581,18,82,0,0,0,95,268431295,False,25,11,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,100,119751,True
2026-03-11 14:23:42+00:00,5729,2134,6.25,-4.301250458,-4.069999695,-4.251250267,-4.397500038,-4.005000114,4.4375,106.25,106.25,0,7,True,False,-6.346118927,-7.221748352,0,0,-7.5,0.259500503540039,0,False,False,0,7.076999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.069999694824219,0.8775043487548828,-4.217916489,-4.195581913,-7.221748352,-7.221748352,18,78,0,0,0,95,268431295,False,25,11,True,-4.199999809,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,100,119751,True
2026-03-11 14:33:48+00:00,5730,2134,6.25,-4.311249733,-4.024999619,-4.316249847,-4.407500267,-4.09624958,4.481250762939453,106.25,106.25,0,7,True,False,-6.490493774,-7.300498962,0,0,-7.5,0.1995010375976562,0,False,False,0,6.828000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.821000099182129,0.8250064849853516,-4.256206989,-4.194085121,-7.311750412,-7.311750412,18,75,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,100,119751,True
2026-03-11 14:43:54+00:00,5731,2134,6.25,-4.332500458,-4.103750229,-4.37250042,-4.470000267,-4.103750229,4.456249237060547,106.25,106.25,0,7,True,False,-6.458620071,-7.238624573,0,0,-7.5,0.2838764190673828,0,False,False,0,6.904000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.899999618530273,0.7762546539306641,-4.289127827,-4.192935944,-7.212373734,-7.212373734,18,75,0,0,0,70,268431295,False,25,12,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119751,True
2026-03-11 14:54:00+00:00,5732,2134,6.25,-4.272500038,-4.045000076,-4.40874958,-4.451250076,-4.107500076,4.5,106.25,106.25,0,7,True,False,-6.464244843,-7.208623886,0,0,-7.5,0.2670001983642578,0,False,False,0,6.902999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.906999588012695,0.7612533569335938,-4.31055069,-4.178311825,-7.227373123,-7.227373123,18,75,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119752,True
2026-03-11 15:04:07+00:00,5733,2134,6.25,-4.255000114,-4.046250343,-4.416250229,-4.441249847,-4.06000042,4.568750381469727,106.25,106.25,0,7,True,False,-6.490493774,-7.298624039,0,0,-7.5,0.2370014190673828,0,False,False,0,7.041999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.022000312805176,0.7987556457519531,-4.318148136,-4.170810699,-7.28924942,-7.28924942,18,75,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119752,True
2026-03-11 15:14:14+00:00,5734,2134,6.25,-4.25249958,-4.043749809,-4.402500153,-4.483750343,-4.109999657,4.850000381469727,106.25,106.25,0,7,True,False,-6.443618774,-7.277999878,0,0,-7.5,0.2426261901855468,0,False,False,0,7.008000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.012000084,0.7912540435791016,-4.331911564,-4.144229889,-7.227373123,-7.227373123,18,75,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119752,True
2026-03-11 15:24:20+00:00,5735,2134,6.25,-4.223750114,-3.977500916,-4.414999962,-4.458749771,-4.085000038,5.09375,106.25,106.25,0,7,True,False,-6.325492859,-7.146747589,0,0,-7.5,0.347625732,0,False,False,0,7.086000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.079000473022461,0.8268814086914062,-4.318347454,-4.133248329,-7.152374268,-7.152374268,18,80,0,0,0,70,268431295,False,25,18,True,-4.199999809,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,100,119752,True
2026-03-11 15:34:27+00:00,5736,2134,6.25,-4.234999657,-3.979999542,-4.277500153,-4.425000191,-4.0625,5.200000762939453,106.25,106.25,0,7,True,False,-6.587995529,-7.593000412,0,0,-7.5,-0.094875336,0,False,False,0,7.944999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.946999549865723,1.0012550354003906,-4.280072689,-4.108531475,-7.594875336,-7.594875336,18,76,0,0,0,95,268431295,False,25,21,True,-4.199999809,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,100,119752,True
2026-03-11 15:44:33+00:00,5737,2134,6.25,-4.162500381,-3.971250534,-4.265000343,-4.43500042,-4.038749695,5.318750381469727,106.25,106.25,0,7,True,False,-6.552370071,-7.548000336,0,0,-7.5,-0.06675148,0,False,False,0,7.928999900817871,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.928999900817871,0.9956302642822266,-4.244686127,-4.095645905,-7.544250488,-7.544250488,18,76,0,0,0,95,268431295,False,25,23,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,21,100,119752,True
2026-03-11 15:54:40+00:00,5738,2134,6.25,-4.207500458,-3.989999771,-4.31499958,-4.391249657,-4.047499657,5.243749618530273,106.25,106.25,0,7,True,False,-6.490493774,-7.529251099,0,0,-7.5,-0.029251099,0,False,False,0,7.914999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.935999870300293,1.0181312561035156,-4.229355335,-4.089862347,-7.527376175,-7.527376175,18,76,0,0,0,95,268431295,False,25,24,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119753,True
2026-03-11 16:04:46+00:00,5739,2134,6.25,-4.206250191,-3.987499237,-4.321249962,-4.34624958,-3.972499847,5.15625,106.25,106.25,0,7,True,False,-6.404243469,-7.392374039,0,0,-7.5,0.088874817,0,False,False,0,7.859999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.857000350952148,1.0143814086914062,-4.209739208,-4.086997032,-7.416749954,-7.416749954,18,76,0,0,0,95,268431295,False,25,25,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,23,100,119753,True
2026-03-11 16:14:52+00:00,5740,2134,6.25,-4.164999962,-3.979999542,-4.358750343,-4.34125042,-3.989999771,5.412500381469727,106.25,106.25,0,7,True,False,-6.43611908,-7.467374802,0,0,-7.5,0.0138740539550781,0,False,False,0,7.880000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.878999710083008,1.0181312561035156,-4.206177235,-4.078083038,-7.486125946,-7.486125946,18,76,0,0,0,95,268431295,False,25,27,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,25,100,119753,True
2026-03-11 16:24:59+00:00,5741,2134,6.25,-4.170000076,-3.972499847,-4.321249962,-4.317500114,-3.971250534,5.518749237060547,106.25,106.25,0,7,True,False,-6.391119003,-7.420499802,0,0,-7.5,0.098249435,0,False,False,0,7.954999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.944999694824219,1.0256309509277344,-4.193191051,-4.084880829,-7.444875717,-7.444875717,18,76,0,0,0,95,268431295,False,25,26,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,27,100,119753,True
2026-03-11 16:35:11+00:00,5742,2134,6.25,-4.130000114,-3.977500916,-4.296250343,-4.301250458,-3.924999237,5.524999618530273,106.25,106.25,0,7,True,False,-6.359243393,-7.35112381,0,0,-7.5,0.1695003509521484,0,False,False,0,8.027999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.027999877929688,0.9843826293945312,-4.180761814,-4.072714806,-7.358625412,-7.358625412,18,76,0,0,0,95,268431295,False,25,28,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,25,100,119753,True
2026-03-11 16:45:25+00:00,5743,2134,6.25,-4.015000343,-3.923749924,-4.271249771,-4.307499886,-3.944999695,5.493749618530273,106.25,106.25,0,7,True,False,-6.166116714,-7.174873352,0,0,-7.5,0.3157520294189453,0,False,False,0,8.034000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.031000137329102,1.027505874633789,-4.168838024,-3.979511738,-7.184247971,-7.184247971,18,76,0,0,0,95,268431295,False,25,39,True,-4.199999809,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,25,100,119753,True
2026-03-11 16:55:36+00:00,5744,2134,6.25,-4.018750191,-3.818750381,-4.277500153,-4.277500153,-3.972499847,5.543750762939453,106.25,106.25,0,7,True,False,-6.147367477,-7.186122894,0,0,-7.5,0.3213768005371094,0,False,False,0,7.986000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.984000205993652,1.036882400512695,-4.178945065,-3.927587986,-7.154249191,-7.154249191,18,78,0,0,0,95,268431295,False,25,45,True,-4.199999809,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,35,100,119754,True
2026-03-11 17:05:54+00:00,5745,2134,6.25,-3.963750839,-3.819999695,-4.308750153,-4.276249886,-3.951250076,5.712499618530273,106.25,106.25,0,7,True,False,-6.209241867,-7.384874344,0,0,-7.5,0.1170005798339843,0,False,False,0,8.647999763,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.630999565124512,1.155008316040039,-4.193006992,-3.909248352,-7.358625412,-7.358625412,18,94,0,0,0,95,268431295,False,25,48,True,-4.199999809,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,39,100,119754,True
2026-03-11 17:16:07+00:00,5746,2134,6.25,-3.92250061,-3.786249161,-4.385000229,-4.287500381,-3.944999695,5.71875,106.25,106.25,0,7,True,False,-6.357368469,-7.512374878,0,0,-7.5,-0.008625031,0,False,False,0,8.939000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.923000336,1.1587562561035156,-4.211647034,-3.865348339,-7.510499954,-7.510499954,18,94,0,0,0,95,268431295,False,25,54,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,75,100,119754,True
2026-03-11 17:26:17+00:00,5747,2134,6.25,-3.92250061,-3.773750305,-4.46625042,-4.327500343,-4.011249542,5.643749237060547,106.25,106.25,0,7,True,False,-6.475494385,-7.604251862,0,0,-7.5,-0.117376328,0,False,False,0,8.895999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.892999649047852,1.1456317901611328,-4.252705097,-3.862310886,-7.593000412,-7.593000412,18,94,0,0,0,95,268431295,False,25,56,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,90,100,119754,True
2026-03-11 17:36:23+00:00,5748,2134,6.25,-3.942499161,-3.840000153,-4.505000114,-4.366250038,-4.061249733,5.700000762939453,106.25,106.25,0,7,True,False,-6.616119385,-7.73925209,0,0,-7.5,-0.267377853,0,False,False,0,8.876000404,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.878999710083008,1.1025066375732422,-4.296119213,-3.898210049,-7.733627319,-7.733627319,18,94,0,0,0,95,268431295,False,25,54,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,90,100,119754,True
2026-03-11 17:46:29+00:00,5749,2134,6.25,-3.998750687,-3.821250916,-4.573749542,-4.393750191,-4.066249847,5.818750381469727,106.25,106.25,0,7,True,False,-6.704246521,-7.821752548,0,0,-7.5,-0.325502396,0,False,False,0,8.881999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.862000465393066,1.121255874633789,-4.330032825,-3.901866913,-7.825502396,-7.825502396,18,94,0,0,0,95,268431295,False,25,55,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,90,100,119754,True
2026-03-11 17:56:57+00:00,5750,2134,6.25,-3.982500076,-3.786249161,-4.590000153,-4.386249542,-4.077500343,5.918750762939453,106.25,106.25,0,7,True,False,-6.85424614,-7.949253082,0,0,-7.5,-0.404253006,0,False,False,0,8.770999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.774999618530273,1.087505340576172,-4.340318203,-3.906215191,-7.915502548,-7.915502548,18,81,0,0,0,95,268431295,False,25,57,True,-4.199999809,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,90,100,119755,True
2026-03-11 18:07:03+00:00,5751,2134,6.25,-3.982500076,-3.92124939,-4.561249733,-4.421250343,-4.02875042,5.912500381469727,106.25,106.25,0,7,True,False,-6.636745453,-7.617376328,0,0,-7.5,-0.11362648,0,False,False,0,7.765000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.772000312805176,0.9543800354003906,-4.352493763,-3.930526257,-7.619251251,-7.619251251,18,75,4,0,0,70,268431295,False,25,56,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,86,100,119755,True
2026-03-11 18:17:09+00:00,5752,2134,6.25,-4.131250381,-4.026249886,-4.447500229,-4.40375042,-4.09375,5.837499618530273,106.25,106.25,0,7,True,False,-6.531744003,-7.521751404,0,0,-7.5,-0.040500641,0,False,False,0,7.824000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.859000205993652,0.9712562561035156,-4.323261738,-4.057287216,-7.504875183,-7.504875183,18,75,5,0,0,70,268431295,False,25,44,True,-4.199999809,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,75,100,119755,True
2026-03-11 18:27:15+00:00,5753,2134,6.25,-4.210000038,-4.114999771,-4.392499924,-4.359999657,-4.101249695,5.756250381469727,106.25,106.25,0,7,True,False,-6.539245605,-7.493625641,0,0,-7.5,0.006374359,0,False,False,0,7.7860002517700195,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.777999877929687,0.975006104,-4.293681622,-4.14329195,-7.506750107,-7.506750107,18,75,5,0,0,70,268431295,False,25,36,True,-4.199999809,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,64,100,119755,True
2026-03-11 18:37:21+00:00,5754,2134,6.25,-4.31000042,-4.140000343,-4.397500038,-4.381250381,-4.034999847,5.631250381469727,106.25,106.25,0,7,True,False,-6.522369385,-7.493625641,0,0,-7.5,0.006374359,0,False,False,0,7.810999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.817999839782715,0.9712562561035156,-4.269199848,-4.205356598,-7.493625641,-7.493625641,18,75,5,0,0,70,268431295,False,25,30,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,52,100,119755,True
2026-03-11 18:47:26+00:00,5755,2134,6.25,-4.34375,-4.215000153,-4.40874958,-4.338749886,-4.038749695,5.462499618530273,106.25,106.25,0,7,True,False,-6.565494537,-7.529251099,0,0,-7.5,-0.031126022,0,False,False,0,7.75,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.755999565124512,0.9881305694580078,-4.250808239,-4.25912714,-7.533000946,-7.533000946,18,75,5,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,44,100,119755,True
2026-03-11 18:57:32+00:00,5756,2134,6.25,-4.324999809,-4.243749619,-4.333749771,-4.363750458,-3.991249084,5.450000762939453,106.25,106.25,0,7,True,False,-6.565494537,-7.523626328,0,0,-7.5,-0.025501251,0,False,False,0,7.725000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.718000411987305,0.9375057220458984,-4.232561588,-4.295527935,-7.523626328,-7.523626328,18,75,5,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,31,100,119756,True
2026-03-11 19:07:38+00:00,5757,2134,6.25,-4.323749542,-4.215000153,-4.37749958,-4.399999619,-4.005000114,5.524999618530273,106.25,106.25,0,7,True,False,-6.623620987,-7.589250565,0,0,-7.5,-0.096752167,0,False,False,0,7.640000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.621000289916992,0.9300060272216796,-4.243169308,-4.295213223,-7.563001633,-7.563001633,18,75,5,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,23,100,119756,True
2026-03-11 19:17:44+00:00,5758,2134,6.25,-4.303750038,-4.220000267,-4.421250343,-4.386249542,-4.020000458,5.206249237060547,106.25,106.25,0,7,True,False,-6.610494614,-7.521751404,0,0,-7.5,0.002624512,0,False,False,0,7.736000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.737999916,0.9187564849853516,-4.25588274,-4.279164791,-7.525501251,-7.525501251,18,75,5,0,0,70,268431295,False,25,21,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,100,119756,True
2026-03-11 19:27:50+00:00,5759,2134,6.25,-4.27875042,-4.217499733,-4.358750343,-4.357500076,-4.00249958,5.125,106.25,106.25,0,7,True,False,-6.556119919,-7.499250412,0,0,-7.5,-0.018001556,0,False,False,0,7.725000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.703000068664551,0.9843826293945312,-4.247903824,-4.243654728,-7.555501938,-7.555501938,18,75,5,0,0,70,268431295,False,25,24,True,-4.199999809,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,21,100,119756,True
2026-03-11 19:37:55+00:00,5760,2134,6.25,-4.251250267,-4.102499962,-4.321249962,-4.393750191,-4.066249847,5.21875,106.25,106.25,0,7,True,False,-6.556119919,-7.495500565,0,0,-7.5,-0.016126633,0,False,False,0,7.720999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.727999687194824,0.9693813323974608,-4.26935339,-4.2146101,-7.527376175,-7.527376175,18,75,5,0,0,70,268431295,False,25,27,True,-4.199999809,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,100,119756,True
2026-03-11 19:48:01+00:00,5761,2134,6.25,-4.258749962,-4.18500042,-4.37749958,-4.443750381,-4.066249847,5.174999237060547,106.25,106.25,0,7,True,False,-6.599245071,-7.525501251,0,0,-7.5,-0.042375565,0,False,False,0,7.802000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.802000045776367,0.8962554931640625,-4.288776875,-4.207595825,-7.525501251,-7.525501251,18,75,5,0,0,70,268431295,False,25,27,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119756,True
2026-03-11 19:58:07+00:00,5762,2134,6.25,-4.251250267,-4.161250114,-4.37749958,-4.40375042,-4.071249962,5.0625,106.25,106.25,0,7,True,False,-6.571119308,-7.531126022,0,0,-7.5,-0.004875183,0,False,False,0,7.762000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.760000228881836,0.9412574768066406,-4.286198139,-4.211179733,-7.516126633,-7.516126633,18,75,5,0,0,70,268431295,False,25,27,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119757,True
2026-03-11 20:08:13+00:00,5763,2134,6.25,-4.284999847,-4.167499542,-4.352499962,-4.423749924,-4.071249962,5.193750381469727,106.25,106.25,0,7,True,False,-6.647994995,-7.61362648,0,0,-7.5,-0.094875336,0,False,False,0,7.786999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.784000396728516,0.9768810272216796,-4.293309689,-4.213817596,-7.619251251,-7.619251251,18,75,5,0,0,70,268431295,False,25,27,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119757,True
2026-03-11 20:18:21+00:00,5764,2134,6.25,-4.229999542,-4.188750267,-4.302499771,-4.385000229,-4.043749809,5.049999237060547,106.25,106.25,0,7,True,False,-6.4998703,-7.480501175,0,0,-7.5,0.0194988250732421,0,False,False,0,7.710000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.710000038146973,0.9787559509277344,-4.259429932,-4.21625042,-7.482376099,-7.482376099,18,75,5,0,0,70,268431295,False,25,26,True,-4.199999809,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,21,100,119757,True
2026-03-11 20:28:27+00:00,5765,2134,6.25,-4.243749619,-4.177499771,-4.258749962,-4.40874958,-4.010000229,4.918750762939453,106.25,106.25,0,7,True,False,-6.458620071,-7.42987442,0,0,-7.5,0.0607490539550781,0,False,False,0,7.623999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.619000434875488,0.946880340576172,-4.244192123,-4.203485966,-7.452375412,-7.452375412,18,75,5,0,0,70,268431295,False,25,28,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,100,119757,True
2026-03-11 20:38:33+00:00,5766,2134,6.25,-4.293749809,-4.202500343,-4.31000042,-4.40375042,-4.050000191,5.087499618530273,106.25,106.25,0,7,True,False,-6.469869614,-7.399875641,0,0,-7.5,0.079500198,0,False,False,0,7.616000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.628000259399414,0.945007324,-4.249084949,-4.224941254,-7.401750565,-7.401750565,18,75,5,0,0,70,268431295,False,25,25,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,22,100,119757,True
2026-03-11 20:48:39+00:00,5767,2134,6.25,-4.324999809,-4.255000114,-4.34125042,-4.367500305,-4.012499809,5.118749618530273,106.25,106.25,0,7,True,False,-6.486743927,-7.493625641,0,0,-7.5,0.006374359,0,False,False,0,7.595999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6020002365112305,1.003131866455078,-4.234198093,-4.279872894,-7.499250412,-7.499250412,18,75,5,0,0,70,268431295,False,25,20,True,-4.199999809,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,25,100,119757,True
2026-03-11 20:58:45+00:00,5768,2134,6.25,-4.369999886,-4.305000305,-4.296250343,-4.367500305,-3.995000839,5.03125,106.25,106.25,0,7,True,False,-6.550495148,-7.501125336,0,0,-7.5,0.006374359,0,False,False,0,7.546999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.560999870300293,0.9131298065185548,-4.226070404,-4.316338539,-7.495500565,-7.495500565,18,75,5,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,27,100,119758,True
2026-03-11 21:08:51+00:00,5769,2134,6.25,-4.354999542,-4.306249619,-4.272500038,-4.359999657,-4.052499771,4.912500381469727,106.25,106.25,0,7,True,False,-6.646120071,-7.579875946,0,0,-7.5,-0.09862709,0,False,False,0,7.569000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.555999755859375,0.9525070190429688,-4.230775833,-4.33317709,-7.59862709,-7.59862709,18,75,5,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,29,100,119758,True
2026-03-11 21:18:57+00:00,5770,2134,6.25,-4.386249542,-4.319999695,-4.34624958,-4.328749657,-4.041250229,4.90625,106.25,106.25,0,7,True,False,-6.696744919,-7.67550087,0,0,-7.5,-0.173625946,0,False,False,0,7.505000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.531999588012695,0.9337558746337892,-4.219788074,-4.351232529,-7.630500793,-7.630500793,18,75,5,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,20,100,119758,True
2026-03-11 21:29:02+00:00,5771,2134,6.25,-4.426250458,-4.348750114,-4.296250343,-4.366250038,-4.008749962,4.924999237060547,106.25,106.25,0,7,True,False,-6.696744919,-7.61362648,0,0,-7.5,-0.11362648,0,False,False,0,7.487999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.489999771118164,0.9206314086914062,-4.23030138,-4.360867023,-7.61362648,-7.61362648,18,75,5,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,100,119758,True
2026-03-11 21:39:09+00:00,5772,2134,6.25,-4.446249962,-4.358750343,-4.347499847,-4.383749962,-4.039999962,4.899999618530273,106.25,106.25,0,7,True,False,-6.910497665,-7.829252243,0,0,-7.5,-0.331127167,0,False,False,0,7.532999992370605,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.534000396728516,0.9337558746337892,-4.246842384,-4.375678539,-7.84425354,-7.84425354,18,75,5,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,100,119758,True
2026-03-11 21:49:14+00:00,5773,2134,6.25,-4.43500042,-4.34375,-4.34624958,-4.369999886,-4.081250191,4.875,106.25,106.25,0,7,True,False,-6.96487236,-7.913627625,0,0,-7.5,-0.411752701,0,False,False,0,7.494000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.5,0.9375057220458984,-4.271547794,-4.376092911,-7.915502548,-7.915502548,18,55,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,100,119758,True
2026-03-11 21:59:20+00:00,5774,2134,6.25,-4.431249619,-4.297499657,-4.478750229,-4.417499542,-4.047499657,4.918750762939453,106.25,106.25,0,7,True,False,-6.737995148,-7.431749344,0,0,-7.5,0.072000504,0,False,False,0,6.536999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.527000427246094,0.7125053405761719,-4.314151764,-4.372726917,-7.403625488,-7.426124573,18,59,11,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,100,119759,True
2026-03-11 22:09:26+00:00,5775,2134,6.25,-4.438750267,-4.305000305,-4.453749657,-4.486249924,-4.142499924,4.924999237060547,106.25,106.25,0,7,True,False,-6.715496063,-7.439250946,0,0,-7.5,0.0532493591308593,0,False,False,0,6.543999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.538000106811523,0.6862525939941406,-4.351700306,-4.371776104,-7.392374039,-7.392374039,18,59,11,0,0,45,268431295,False,25,4,True,-4.199999809,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,100,119759,True
2026-03-11 22:19:32+00:00,5776,2134,6.25,-4.431249619,-4.286250114,-4.484999657,-4.508749962,-4.18500042,4.912500381469727,106.25,106.25,0,7,True,False,-6.820495605,-7.493625641,0,0,-7.5,-0.003000259,0,False,False,0,6.560000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.560000419616699,0.6731300354003906,-4.392253399,-4.369350433,-7.493625641,-7.493625641,18,59,11,0,0,45,268431295,False,25,4,True,-4.199999809,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,100,119759,True
2026-03-11 22:29:38+00:00,5777,2134,6.25,-4.416250229,-4.276249886,-4.529999733,-4.561249733,-4.198749542,4.850000381469727,106.25,106.25,0,7,True,False,-6.968622208,-7.694252014,0,0,-7.5,-0.201751709,0,False,False,0,6.552000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.567999839782715,0.6806297302246094,-4.41882515,-4.353232384,-7.684877396,-7.684877396,18,59,11,0,0,45,268431295,False,25,4,True,-4.199999809,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,100,119759,True
2026-03-11 22:39:43+00:00,5778,2134,6.25,-4.386249542,-4.274999619,-4.576250076,-4.536250114,-4.203749657,4.799999237060547,106.25,106.25,0,7,True,False,-7.064247131,-7.829252243,0,0,-7.5,-0.319877625,0,False,False,0,6.571999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.571999549865723,0.7350044250488281,-4.432453632,-4.340485573,-7.818002701,-7.818002701,18,59,11,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,100,119759,True
2026-03-11 22:49:49+00:00,5779,2134,6.25,-4.385000229,-4.257499695,-4.606249809,-4.557499886,-4.197500229,4.806249618530273,106.25,106.25,0,7,True,False,-7.182373047,-7.829252243,0,0,-7.5,-0.338626862,0,False,False,0,6.565999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.564000129699707,0.7406291961669922,-4.456254482,-4.339184284,-7.864877701,-7.864877701,18,59,11,0,0,45,268431295,False,25,4,True,-4.199999809,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,100,119759,True
2026-03-11 22:59:55+00:00,5780,2134,6.25,-4.407500267,-4.244999886,-4.62250042,-4.553750038,-4.175000191,4.737499237060547,106.25,106.25,0,7,True,False,-7.135498047,-7.733627319,0,0,-7.5,-0.220502853,0,False,False,0,6.161999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.182999610900879,0.6262531280517578,-4.466030598,-4.318761826,-7.797376633,-7.797376633,18,37,3,0,0,20,268431295,False,25,6,True,-4.199999809,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,100,119760,True
2026-03-11 23:10:01+00:00,5781,2134,6.25,-4.432499886,-4.213749886,-4.631250381,-4.609999657,-4.191249847,4.65625,106.25,106.25,0,7,True,False,-7.184247971,-7.831127167,0,0,-7.5,-0.366752625,0,False,False,0,6.317000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.312999725341797,0.6825046539306641,-4.475708485,-4.306706429,-7.866752625,-7.866752625,18,45,23,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119760,True
2026-03-11 23:20:07+00:00,5782,2134,6.25,-4.335000038,-4.159999847,-4.649999619,-4.590000153,-4.198749542,4.725000381469727,106.25,106.25,0,7,True,False,-7.227373123,-7.902378082,0,0,-7.5,-0.394878387,0,False,False,0,6.484000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.479000091552734,0.676879883,-4.477988243,-4.288887978,-7.92300415,-7.92300415,18,42,27,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119760,True
2026-03-11 23:30:13+00:00,5783,2134,6.25,-4.407500267,-4.173749924,-4.642499924,-4.568750381,-4.188750267,4.662500381469727,106.25,106.25,0,7,True,False,-7.255498886,-7.941753387,0,0,-7.5,-0.439878464,0,False,False,0,6.487999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.482000350952148,0.6393795013427734,-4.472160339,-4.283502102,-7.945503235,-7.945503235,18,38,28,0,0,45,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119760,True
2026-03-11 23:40:19+00:00,5784,2134,6.25,-4.359999657,-4.149999619,-4.681249619,-4.579999924,-4.152500153,4.712499618530273,106.25,106.25,0,7,True,False,-7.002372742,-7.585500717,0,0,-7.5,-0.096752167,0,False,False,0,6.137999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.182999610900879,0.5568771362304688,-4.474205494,-4.259145737,-7.634250641,-7.634250641,18,39,41,0,0,20,268431295,False,25,10,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119760,True
2026-03-11 23:50:25+00:00,5785,2134,6.25,-4.363750458,-4.142499924,-4.675000191,-4.552499771,-4.148750305,4.700000762939453,106.25,106.25,0,7,True,False,-7.062372208,-7.73925209,0,0,-7.5,-0.19237709,0,False,False,0,6.083999633789063,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.109000205993652,0.5812549591064453,-4.470043182,-4.254383087,-7.688627243,-7.688627243,18,28,35,0,0,20,268431295,False,25,10,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119760,True
2026-03-12 00:00:30+00:00,5786,2134,6.25,-4.368749619,-4.101249695,-4.706250191,-4.602499962,-4.130000114,4.712499618530273,106.25,106.25,0,7,True,False,-6.606744766,-7.182373047,0,0,-7.5,0.3570022583007812,0,False,False,0,5.607000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.621999740600586,0.5325031280517578,-4.461896896,-4.247381687,-7.126123428,-7.126123428,18,41,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119761,True
2026-03-12 00:11:47+00:00,5787,2134,6.25,-4.348750114,-4.101249695,-4.661250114,-4.556249619,-4.152500153,4.681249618530273,106.25,106.25,0,7,True,False,-6.66674614,-7.251749039,0,0,-7.5,0.2613754272460937,0,False,False,0,6.064999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.090999603271484,0.6056289672851562,-4.446867466,-4.24177742,-7.259248734,-7.259248734,18,52,0,0,0,45,268431295,False,25,11,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119761,True
2026-03-12 00:21:54+00:00,5788,2134,6.25,-4.367500305,-4.112500191,-4.662500381,-4.526249886,-4.137499809,4.674999237060547,106.25,106.25,0,7,True,False,-6.779245377,-7.471124649,0,0,-7.5,0.027000427,0,False,False,0,6.548999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.543000221252441,0.7481288909912109,-4.429665089,-4.242046833,-7.510499954,-7.510499954,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119761,True
