timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-12 00:32:00+00:00,5789,2134,6.25,-4.353750229,-4.141249657,-4.579999924,-4.582500458,-4.121250153,4.649999618530273,106.25,106.25,0,7,True,False,-7.013622284,-7.776752472,0,0,-7.5,-0.289876938,0,False,False,0,6.696000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.682000160217285,0.7725048065185547,-4.421678066,-4.241607666,-7.825502396,-7.799251556,18,55,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119761,True
2026-03-12 00:42:07+00:00,5790,2134,6.25,-4.364999771,-4.09624958,-4.637499809,-4.539999962,-4.128749847,4.818750381469727,106.25,106.25,0,7,True,False,-6.983621597,-7.728002548,0,0,-7.5,-0.246751785,0,False,False,0,6.727999687194824,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.708000183105469,0.7856311798095703,-4.413825989,-4.234113693,-7.720502853,-7.720502853,18,55,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119761,True
2026-03-12 00:52:14+00:00,5791,2134,6.25,-4.347499847,-4.087499619,-4.618749619,-4.545000076,-4.085000038,4.956249237060547,106.25,106.25,0,7,True,False,-7.015497208,-7.769252777,0,0,-7.5,-0.229877472,0,False,False,0,6.732000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.727999687194824,0.7856292724609375,-4.411015034,-4.217703819,-7.773002625,-7.773002625,18,55,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119761,True
2026-03-12 01:02:20+00:00,5792,2134,6.25,-4.366250038,-4.06000042,-4.623749733,-4.550000191,-4.026249886,4.912500381469727,106.25,106.25,0,7,True,False,-7.112998962,-7.87987709,0,0,-7.5,-0.426753998,0,False,False,0,6.659999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.673999786376953,0.8287544250488281,-4.411346912,-4.210829735,-7.941753387,-7.941753387,18,61,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119762,True
2026-03-12 01:12:26+00:00,5793,2134,6.25,-4.34624958,-4.034999847,-4.617500305,-4.545000076,-4.052499771,5.125,106.25,106.25,0,7,True,False,-7.077373505,-7.831127167,0,0,-7.5,-0.331127167,0,False,False,0,6.637000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.626000404,0.7443790435791016,-4.407329082,-4.195805073,-7.863002777,-7.863002777,18,64,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119762,True
2026-03-12 01:22:33+00:00,5794,2134,6.25,-4.342499733,-4.052499771,-4.623749733,-4.521249771,-3.979999542,5.3125,106.25,106.25,0,7,True,False,-6.974246979,-7.69237709,0,0,-7.5,-0.186752319,0,False,False,0,6.482000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.477000236511231,0.7012538909912109,-4.399418354,-4.191858768,-7.69237709,-7.69237709,18,63,0,0,0,70,268431295,False,25,15,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119762,True
2026-03-12 01:32:39+00:00,5795,2134,6.25,-4.34375,-4.055000305,-4.642499924,-4.518750191,-4.008749962,5.34375,106.25,106.25,0,7,True,False,-7.081123352,-7.876127243,0,0,-7.5,-0.353628159,0,False,False,0,6.604000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.597999572753906,0.8081302642822266,-4.391359806,-4.182441235,-7.896753311,-7.896753311,18,59,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119762,True
2026-03-12 01:42:45+00:00,5796,2134,6.25,-4.323749542,-4.057499886,-4.606249809,-4.505000114,-3.975000381,5.475000381469727,106.25,106.25,0,7,True,False,-7.126123428,-7.855503082,0,0,-7.5,-0.355503082,0,False,False,0,6.579999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.576999664306641,0.7200050354003906,-4.382605076,-4.179674149,-7.842378616,-7.842378616,18,63,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119762,True
2026-03-12 01:52:52+00:00,5797,2134,6.25,-4.347499847,-4.03125,-4.646249771,-4.510000229,-3.956249237,5.4375,106.25,106.25,0,7,True,False,-6.867372513,-7.647377014,0,0,-7.5,-0.126750946,0,False,False,0,6.569999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.569999694824219,0.7837562561035156,-4.37122345,-4.177036762,-7.647377014,-7.647377014,18,65,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119762,True
2026-03-12 02:02:58+00:00,5798,2134,6.25,-4.347499847,-3.988750458,-4.603750229,-4.506250381,-3.957500458,5.475000381469727,106.25,106.25,0,7,True,False,-6.938621521,-7.713001251,0,0,-7.5,-0.203626633,0,False,False,0,6.612999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.637999534606934,0.7912540435791016,-4.373237133,-4.18488884,-7.698001862,-7.698001862,18,65,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119763,True
2026-03-12 02:13:04+00:00,5799,2134,6.25,-4.338749886,-4.023750305,-4.606249809,-4.473750114,-3.946250916,5.512500762939453,106.25,106.25,0,7,True,False,-6.899246216,-7.651126862,0,0,-7.5,-0.132375717,0,False,False,0,6.581999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.574000358581543,0.7650051116943359,-4.361675739,-4.179985523,-7.649251938,-7.649251938,18,65,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119763,True
2026-03-12 02:23:11+00:00,5800,2134,6.25,-4.352499962,-4.026249886,-4.626250267,-4.52875042,-3.957500458,5.456249237060547,106.25,106.25,0,7,True,False,-6.852371216,-7.626750946,0,0,-7.5,-0.130500793,0,False,False,0,6.602000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.602999687194824,0.7781295776367188,-4.363280773,-4.179925919,-7.630500793,-7.630500793,18,65,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119763,True
2026-03-12 02:33:18+00:00,5801,2134,6.25,-4.34125042,-4.017499924,-4.636249542,-4.494999886,-3.95375061,5.5,106.25,106.25,0,7,True,False,-6.87112236,-7.679252625,0,0,-7.5,-0.194252014,0,False,False,0,6.593000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.588000297546387,0.8400058746337891,-4.354496002,-4.181985855,-7.679252625,-7.679252625,18,65,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119763,True
2026-03-12 02:43:24+00:00,5802,2134,6.25,-4.351249695,-4.020000458,-4.604999542,-4.492500305,-3.948749542,5.537500381469727,106.25,106.25,0,7,True,False,-6.841121674,-7.671751022,0,0,-7.5,-0.149251938,0,False,False,0,6.588000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.590000152587891,0.7893791198730469,-4.353022099,-4.185451508,-7.615501404,-7.615501404,18,65,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119763,True
2026-03-12 02:53:30+00:00,5803,2134,6.25,-4.34375,-3.969999313,-4.611249924,-4.481249809,-3.9375,5.556249618530273,106.25,106.25,0,7,True,False,-6.856121063,-7.64550209,0,0,-7.5,-0.149251938,0,False,False,0,6.581999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.562000274658203,0.8081302642822266,-4.348152637,-4.180090904,-7.649251938,-7.649251938,18,65,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119763,True
2026-03-12 03:03:36+00:00,5804,2134,6.25,-4.27875042,-4.02875042,-4.608750343,-4.473750114,-3.902500153,5.600000381469727,106.25,106.25,0,7,True,False,-6.782997131,-7.585500717,0,0,-7.5,-0.053625107,0,False,False,0,6.569999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.560999870300293,0.7462558746337891,-4.346909046,-4.178985596,-7.568626404,-7.568626404,18,65,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119764,True
2026-03-12 03:13:44+00:00,5805,2134,6.25,-4.34375,-4.024999619,-4.647500038,-4.476249695,-3.907499313,5.53125,106.25,106.25,0,7,True,False,-6.762371063,-7.564876556,0,0,-7.5,-0.094875336,0,False,False,0,6.571000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.572999954223633,0.7631301879882812,-4.342707634,-4.187372684,-7.572376251,-7.572376251,18,65,0,0,0,70,268431295,False,25,17,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119764,True
2026-03-12 03:23:51+00:00,5806,2134,6.25,-4.336250305,-4.008749962,-4.597499847,-4.453749657,-3.895000458,5.362499237060547,106.25,106.25,0,7,True,False,-6.844871521,-7.594875336,0,0,-7.5,-0.108001709,0,False,False,0,6.562999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.562999725341797,0.7725048065185547,-4.333816528,-4.189175606,-7.608001709,-7.608001709,18,65,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,100,119764,True
2026-03-12 03:33:57+00:00,5807,2134,6.25,-4.393750191,-4.03374958,-4.603750229,-4.477499962,-3.923749924,5.1875,106.25,106.25,0,7,True,False,-6.846746445,-7.608001709,0,0,-7.5,-0.09862709,0,False,False,0,6.559000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.559000015258789,0.7518806457519531,-4.339415073,-4.19870472,-7.568626404,-7.568626404,18,65,0,0,0,70,268431295,False,25,16,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119764,True
2026-03-12 03:44:03+00:00,5808,2134,6.25,-4.388750076,-4.083749771,-4.604999542,-4.496250153,-3.947500229,5.068750381469727,106.25,106.25,0,7,True,False,-6.76049614,-7.476751328,0,0,-7.5,0.0194988250732421,0,False,False,0,6.545999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.538999557495117,0.6881294250488281,-4.338702679,-4.212507248,-7.450500488,-7.450500488,18,65,0,0,0,70,268431295,False,25,14,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119764,True
2026-03-12 03:54:10+00:00,5809,2134,6.25,-4.380000114,-4.079999924,-4.611249924,-4.501250267,-3.954999924,4.950000762939453,106.25,106.25,0,7,True,False,-6.953622818,-7.662376404,0,0,-7.5,-0.179252625,0,False,False,0,6.501999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.503000259399414,0.7762546539306641,-4.339748859,-4.227214813,-7.686752319,-7.686752319,18,65,0,0,0,70,268431295,False,25,13,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119765,True
2026-03-12 04:04:16+00:00,5810,2134,6.25,-4.385000229,-4.09125042,-4.623749733,-4.487500191,-3.95375061,4.912500381469727,106.25,106.25,0,7,True,False,-7.156124115,-7.943628311,0,0,-7.5,-0.409877777,0,False,False,0,6.510000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.520000457763672,0.7612533569335938,-4.338784218,-4.240653992,-7.915502548,-7.915502548,18,65,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119765,True
2026-03-12 04:14:23+00:00,5811,2134,6.25,-4.386249542,-4.106249809,-4.617500305,-4.491250038,-3.938749313,4.90625,106.25,106.25,0,7,True,False,-7.131748199,-7.838626862,0,0,-7.5,-0.336751938,0,False,False,0,6.395000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.392000198364258,0.7687549591064453,-4.338986874,-4.242025375,-7.846128464,-7.846128464,18,62,0,0,0,70,268431295,False,25,11,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119765,True
2026-03-12 04:24:29+00:00,5812,2134,6.25,-4.421250343,-4.121250153,-4.630000114,-4.49750042,-3.915000916,4.84375,106.25,106.25,0,7,True,False,-6.985496521,-7.69237709,0,0,-7.5,-0.194252014,0,False,False,0,6.102999687194824,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.072999954223633,0.6937541961669922,-4.344033718,-4.257734299,-7.694252014,-7.694252014,18,61,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119765,True
2026-03-12 04:34:36+00:00,5813,2134,6.25,-4.414999962,-4.135000229,-4.618749619,-4.518750191,-3.918750763,4.90625,106.25,106.25,0,7,True,False,-7.19549942,-7.857378006,0,0,-7.5,-0.385503769,0,False,False,0,6.395000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.388999938964844,0.6581306457519531,-4.341412067,-4.267256737,-7.924879074,-7.924879074,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119765,True
2026-03-12 04:44:42+00:00,5814,2134,6.25,-4.456250191,-4.15375042,-4.649999619,-4.518750191,-3.907499313,4.75,106.25,106.25,0,7,True,False,-7.191749573,-7.909877777,0,0,-7.5,-0.421127319,0,False,False,0,6.371000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.371000289916992,0.7275047302246094,-4.34259367,-4.272181511,-7.909877777,-7.909877777,18,58,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119765,True
2026-03-12 04:55:02+00:00,5815,2134,6.25,-4.366250038,-4.140000343,-4.630000114,-4.465000153,-3.933750153,4.8125,106.25,106.25,0,7,True,False,-7.187997818,-7.855503082,0,0,-7.5,-0.325502396,0,False,False,0,5.9639997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9639997482299805,0.6487541198730469,-4.339985371,-4.277125835,-7.855503082,-7.855503082,18,51,0,0,0,45,268431295,False,25,6,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119766,True
2026-03-12 05:05:08+00:00,5816,2134,6.25,-4.442500114,-4.118749619,-4.65625,-4.446249962,-3.933750153,4.881250381469727,106.25,106.25,0,7,True,False,-7.221748352,-7.902378082,0,0,-7.5,-0.415502548,0,False,False,0,6.147000312805176,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.123000144958496,0.6412544250488281,-4.336782932,-4.276307583,-7.821752548,-7.821752548,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119766,True
2026-03-12 05:15:14+00:00,5817,2134,6.25,-4.407500267,-4.141249657,-4.681249619,-4.463749886,-3.882499695,4.806249618530273,106.25,106.25,0,7,True,False,-7.25737381,-7.902378082,0,0,-7.5,-0.355503082,0,False,False,0,6.076000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.093000411987305,0.6337528228759766,-4.335933208,-4.273516655,-7.911752701,-7.911752701,18,55,0,0,0,45,268431295,False,25,5,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119766,True
2026-03-12 05:25:21+00:00,5818,2134,6.25,-4.428750038,-4.100000381,-4.649999619,-4.467499733,-3.85874939,4.806249618530273,106.25,106.25,0,7,True,False,-7.015497208,-7.608001709,0,0,-7.5,-0.11362648,0,False,False,0,5.864999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.876999855041504,0.5981292724609375,-4.331718922,-4.267691612,-7.61362648,-7.61362648,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119766,True
2026-03-12 05:35:27+00:00,5819,2134,6.25,-4.413749695,-4.090000153,-4.625,-4.46875,-3.882499695,4.818750381469727,106.25,106.25,0,7,True,False,-7.154249191,-7.881753922,0,0,-7.5,-0.364877701,0,False,False,0,6.107000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.053000450134277,0.6862545013427734,-4.327811718,-4.258572102,-7.846128464,-7.846128464,18,62,0,0,0,70,268431295,False,25,6,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119766,True
2026-03-12 05:45:33+00:00,5820,2134,6.25,-4.418749809,-4.067500114,-4.642499924,-4.432499886,-3.88999939,4.743749618530273,106.25,106.25,0,7,True,False,-7.16362381,-7.93800354,0,0,-7.5,-0.376127243,0,False,False,0,6.361000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.366000175476074,0.7481288909912109,-4.325161457,-4.247179031,-7.909877777,-7.909877777,18,63,0,0,0,70,268431295,False,25,7,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119766,True
2026-03-12 05:55:40+00:00,5821,2134,6.25,-4.396249771,-4.118749619,-4.648750305,-4.426250458,-3.92124939,4.743749618530273,106.25,106.25,0,7,True,False,-6.944246292,-7.602376938,0,0,-7.5,-0.121126175,0,False,False,0,6.074000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.067000389099121,0.6750049591064453,-4.326841831,-4.240259171,-7.683002472,-7.683002472,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119767,True
2026-03-12 06:05:46+00:00,5822,2134,6.25,-4.382499695,-4.083749771,-4.661250114,-4.449999809,-3.876249313,4.700000762939453,106.25,106.25,0,7,True,False,-7.086748123,-7.776752472,0,0,-7.5,-0.271127701,0,False,False,0,5.965999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.946999549865723,0.7031288146972656,-4.334612846,-4.237986088,-7.771127701,-7.771127701,18,62,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119767,True
2026-03-12 06:15:52+00:00,5823,2134,6.25,-4.347499847,-4.09624958,-4.617500305,-4.432499886,-3.866249084,4.725000381469727,106.25,106.25,0,7,True,False,-7.176748276,-7.834877014,0,0,-7.5,-0.331127167,0,False,False,0,6.189999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.189999580383301,0.6637535095214844,-4.326526165,-4.228094101,-7.834877014,-7.834877014,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119767,True
2026-03-12 06:25:58+00:00,5824,2134,6.25,-4.401249886,-4.101249695,-4.680000305,-4.479999542,-3.868749619,4.600000381469727,106.25,106.25,0,7,True,False,-7.186122894,-7.81237793,0,0,-7.5,-0.303003311,0,False,False,0,6.128999710083008,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.11400032,0.6093788146972656,-4.333386421,-4.228498459,-7.752376556,-7.752376556,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119767,True
2026-03-12 06:36:05+00:00,5825,2134,6.25,-4.362500191,-4.09624958,-4.654999733,-4.449999809,-3.872499466,4.59375,106.25,106.25,0,7,True,False,-7.131748199,-7.774877548,0,0,-7.5,-0.25425148,0,False,False,0,5.991000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.984999656677246,0.6693782806396484,-4.329488277,-4.224492073,-7.788002014,-7.788002014,18,58,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119767,True
2026-03-12 06:46:11+00:00,5826,2134,6.25,-4.413749695,-4.073749542,-4.65625,-4.465000153,-3.864999771,4.53125,106.25,106.25,0,7,True,False,-7.174873352,-7.814252853,0,0,-7.5,-0.325502396,0,False,False,0,6.100000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.109000205993652,0.6506290435791016,-4.330873013,-4.223417759,-7.825502396,-7.825502396,18,65,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119767,True
2026-03-12 06:56:17+00:00,5827,2134,6.25,-4.398750305,-4.052499771,-4.693750381,-4.489999771,-3.883750916,4.568750381469727,106.25,106.25,0,7,True,False,-6.944246292,-7.559251785,0,0,-7.5,-0.001125336,0,False,False,0,5.725000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.668000221252441,0.6243782043457031,-4.330242634,-4.223665237,-7.540500641,-7.540500641,18,61,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119768,True
2026-03-12 07:06:24+00:00,5828,2134,6.25,-4.414999962,-4.027500153,-4.693750381,-4.451250076,-3.882499695,4.612499237060547,106.25,106.25,0,7,True,False,-7.191749573,-7.84425354,0,0,-7.5,-0.331127167,0,False,False,0,6.045999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.053999900817871,0.6187534332275391,-4.327471256,-4.213242054,-7.81237793,-7.81237793,18,57,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119768,True
2026-03-12 07:16:30+00:00,5829,2134,6.25,-4.380000114,-4.03125,-4.65625,-4.430000305,-3.872499466,4.493749618530273,106.25,106.25,0,7,True,False,-7.071748734,-7.872377396,0,0,-7.5,-0.372377396,0,False,False,0,6.262999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.267000198364258,0.7650032043457031,-4.327706814,-4.213160515,-7.834877014,-7.834877014,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119768,True
2026-03-12 07:26:36+00:00,5830,2134,6.25,-4.402500153,-4.063750267,-4.692500114,-4.473750114,-3.861249924,4.487499237060547,106.25,106.25,0,7,True,False,-7.02674675,-7.69237709,0,0,-7.5,-0.198001862,0,False,False,0,5.918999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.949000358581543,0.7575035095214844,-4.319257259,-4.214891434,-7.752376556,-7.752376556,18,55,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119768,True
2026-03-12 07:36:42+00:00,5831,2134,6.25,-4.329999924,-4.020000458,-4.662500381,-4.43999958,-3.840000153,4.5625,106.25,106.25,0,7,True,False,-7.141122818,-7.921127319,0,0,-7.5,-0.404253006,0,False,False,0,6.298999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.302000045776367,0.7893791198730469,-4.318643093,-4.215834618,-7.915502548,-7.915502548,18,57,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119768,True
2026-03-12 07:46:49+00:00,5832,2134,6.25,-4.362500191,-4.024999619,-4.693750381,-4.449999809,-3.825000763,4.637500762939453,106.25,106.25,0,7,True,False,-7.099872589,-7.863002777,0,0,-7.5,-0.321752548,0,False,False,0,6.281999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.272000312805176,0.7387542724609375,-4.323627949,-4.217922211,-7.836751938,-7.836751938,18,60,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119768,True
2026-03-12 07:56:55+00:00,5833,2134,6.25,-4.350000381,-4.078749657,-4.675000191,-4.430000305,-3.856250763,4.512500762939453,106.25,106.25,0,7,True,False,-6.977996826,-7.587375641,0,0,-7.5,-0.139877319,0,False,False,0,6.034999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.017999649047852,0.5812530517578125,-4.32695055,-4.218135834,-7.529251099,-7.529251099,18,66,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119769,True
2026-03-12 08:07:01+00:00,5834,2134,6.25,-4.395000458,-4.043749809,-4.688750267,-4.463749886,-3.838750839,4.524999618530273,106.25,106.25,0,7,True,False,-7.216123581,-7.908002853,0,0,-7.5,-0.436128616,0,False,False,0,6.116000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.11400032,0.7200050354003906,-4.330130577,-4.216144562,-7.936128616,-7.936128616,18,64,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119769,True
2026-03-12 08:17:07+00:00,5835,2134,6.25,-4.412500381,-4.056249619,-4.693750381,-4.418749809,-3.832500458,4.543750762939453,106.25,106.25,0,7,True,False,-6.762371063,-7.353000641,0,0,-7.5,0.1751251220703125,0,False,False,0,5.567000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.562000274658203,0.5456275939941406,-4.328555584,-4.213100433,-7.339874268,-7.339874268,18,60,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,100,119769,True
2026-03-12 08:27:14+00:00,5836,2134,6.25,-4.375,-3.996250153,-4.621250153,-4.40874958,-3.82875061,4.568750381469727,106.25,106.25,0,7,True,False,-6.6404953,-7.178623199,0,0,-7.5,0.3101253509521484,0,False,False,0,5.454999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.453000068664551,0.5625038146972656,-4.315348148,-4.214138985,-7.178623199,-7.178623199,18,57,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119769,True
2026-03-12 08:37:20+00:00,5837,2134,6.25,-4.432499886,-4.026249886,-4.606249809,-4.411250114,-3.837499619,4.524999618530273,106.25,106.25,0,7,True,False,-6.919872284,-7.681127548,0,0,-7.5,-0.181127548,0,False,False,0,6.425999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.432000160217285,0.7218799591064453,-4.306316376,-4.21846962,-7.643627167,-7.643627167,18,56,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119769,True
2026-03-12 08:47:26+00:00,5838,2134,6.25,-4.393750191,-4.02875042,-4.631250381,-4.413749695,-3.838750839,4.575000762939453,106.25,106.25,0,7,True,False,-6.977996826,-7.744876862,0,0,-7.5,-0.229877472,0,False,False,0,6.520000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.506999969482422,0.7481288909912109,-4.300577164,-4.20985651,-7.782377243,-7.782377243,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119769,True
2026-03-12 08:57:33+00:00,5839,2134,6.25,-4.381250381,-4.073749542,-4.666250229,-4.444999695,-3.870000839,4.512500762939453,106.25,106.25,0,7,True,False,-7.004247665,-7.696126938,0,0,-7.5,-0.196126938,0,False,False,0,6.434000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.434000015258789,0.7125053405761719,-4.298914433,-4.205486298,-7.69237709,-7.69237709,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119770,True
2026-03-12 09:07:39+00:00,5840,2134,6.25,-4.376250267,-4.066249847,-4.636249542,-4.43999958,-3.815000534,4.524999618530273,106.25,106.25,0,7,True,False,-7.056747437,-7.83300209,0,0,-7.5,-0.33300209,0,False,False,0,6.413999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.41100025177002,0.7687549591064453,-4.306777954,-4.209104538,-7.861127853,-7.861127853,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119770,True
2026-03-12 09:17:45+00:00,5841,2134,6.25,-4.378749847,-4.074999809,-4.65874958,-4.442500114,-3.857500076,4.443750381469727,106.25,106.25,0,7,True,False,-7.05862236,-7.741127014,0,0,-7.5,-0.216751099,0,False,False,0,6.055999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.079999923706055,0.6562538146972656,-4.315118313,-4.211596489,-7.752376556,-7.752376556,18,53,0,0,0,45,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119770,True
2026-03-12 09:27:51+00:00,5842,2134,6.25,-4.367500305,-4.034999847,-4.686249733,-4.451250076,-3.831249237,4.518749237060547,106.25,106.25,0,7,True,False,-7.013622284,-7.66050148,0,0,-7.5,-0.164251328,0,False,False,0,6.296999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300000190734863,0.6506290435791016,-4.313392162,-4.206540108,-7.664251328,-7.664251328,18,62,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119770,True
2026-03-12 09:37:57+00:00,5843,2134,6.25,-4.358750343,-4.032500267,-4.673749924,-4.460000038,-3.805000305,4.493749618530273,106.25,106.25,0,7,True,False,-7.249874115,-8.020503998,0,0,-7.5,-0.48487854,0,False,False,0,6.649000168,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.647000312805176,0.7256298065185547,-4.318408489,-4.211025238,-7.968004227,-7.968004227,18,56,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119770,True
2026-03-12 09:48:04+00:00,5844,2134,6.25,-4.393750191,-4.0625,-4.65625,-4.436249733,-3.848749161,4.443750381469727,106.25,106.25,0,7,True,False,-7.118623734,-7.78612709,0,0,-7.5,-0.28612709,0,False,False,0,6.340000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.336999893188477,0.6768779754638672,-4.314241886,-4.210042953,-7.797376633,-7.797376633,18,57,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119770,True
2026-03-12 09:58:10+00:00,5845,2134,6.25,-4.362500191,-4.0625,-4.662500381,-4.449999809,-3.831249237,4.493749618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.726127625,0,0,-7.5,-0.226127625,0,False,False,0,6.642999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.63599968,0.7181282043457031,-4.313662052,-4.215597153,-7.752376556,-7.752376556,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119771,True
2026-03-12 10:08:17+00:00,5846,2134,6.25,-4.367500305,-4.020000458,-4.654999733,-4.382499695,-3.819999695,4.568750381469727,106.25,106.25,0,7,True,False,-7.05862236,-7.81237793,0,0,-7.5,-0.325502396,0,False,False,0,6.628999710083008,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.609000205993652,0.7200031280517578,-4.312921047,-4.204244614,-7.83300209,-7.83300209,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119771,True
2026-03-12 10:18:23+00:00,5847,2134,6.25,-4.390000343,-4.055000305,-4.636249542,-4.4375,-3.847499847,4.456249237060547,106.25,106.25,0,7,True,False,-7.107372284,-7.819877625,0,0,-7.5,-0.306753159,0,False,False,0,6.649999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.642999649047852,0.7612533569335938,-4.309555531,-4.212932587,-7.83300209,-7.83300209,18,63,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119771,True
2026-03-12 10:28:29+00:00,5848,2134,6.25,-4.395000458,-4.039999962,-4.693750381,-4.37250042,-3.842500687,4.493749618530273,106.25,106.25,0,7,True,False,-6.946123123,-7.570501328,0,0,-7.5,-0.072376251,0,False,False,0,6.454999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.444000244140625,0.6937541961669922,-4.310208797,-4.211330414,-7.624876022,-7.624876022,18,65,0,0,0,70,268431295,False,25,8,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119771,True
2026-03-12 10:38:35+00:00,5849,2134,6.25,-4.375,-4.024999619,-4.662500381,-4.418749809,-3.82875061,4.568750381469727,106.25,106.25,0,7,True,False,-7.096122742,-7.763628006,0,0,-7.5,-0.278627396,0,False,False,0,6.675000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.668999671936035,0.6881294250488281,-4.305992603,-4.209394932,-7.78612709,-7.78612709,18,65,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,100,119771,True
2026-03-12 10:48:41+00:00,5850,2134,6.25,-4.390000343,-4.045000076,-4.654999733,-4.428750038,-3.854999542,4.600000381469727,106.25,106.25,0,7,True,False,-6.998622894,-7.767377853,0,0,-7.5,-0.26550293,0,False,False,0,6.729000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.732999801635742,0.7668800354003906,-4.304335117,-4.204670906,-7.76550293,-7.76550293,18,65,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119771,True
2026-03-12 10:58:47+00:00,5851,2134,6.25,-4.363750458,-3.993749619,-4.65874958,-4.411250114,-3.866249084,4.600000381469727,106.25,106.25,0,7,True,False,-7.180498123,-7.898628235,0,0,-7.5,-0.374252319,0,False,False,0,6.755000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.751000404,0.7350044250488281,-4.304733753,-4.198028088,-7.921127319,-7.921127319,18,62,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,100,119772,True
2026-03-12 11:08:54+00:00,5852,2134,6.25,-4.34375,-4.047499657,-4.686249733,-4.428750038,-3.793750763,4.662500381469727,106.25,106.25,0,7,True,False,-7.028623581,-7.722377777,0,0,-7.5,-0.241127014,0,False,False,0,6.744000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.739999771118164,0.7218799591064453,-4.293412685,-4.200393677,-7.773002625,-7.773002625,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119772,True
2026-03-12 11:19:00+00:00,5853,2134,6.25,-4.352499962,-4.043749809,-4.630000114,-4.396249771,-3.863750458,4.606250762939453,106.25,106.25,0,7,True,False,-6.944246292,-7.705501556,0,0,-7.5,-0.168001175,0,False,False,0,6.835000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.852999687194824,0.6825046539306641,-4.2891469,-4.199733734,-7.66050148,-7.66050148,18,63,0,0,0,70,268431295,False,25,9,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119772,True
2026-03-12 11:29:06+00:00,5854,2134,6.25,-4.329999924,-4.03125,-4.623749733,-4.412500381,-3.818750381,4.725000381469727,106.25,106.25,0,7,True,False,-6.959247589,-7.684877396,0,0,-7.5,-0.19237709,0,False,False,0,6.883000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.868000030517578,0.7593803405761719,-4.288821697,-4.197258949,-7.69237709,-7.69237709,18,63,0,0,0,70,268431295,False,25,10,True,-4.199999809,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,100,119772,True
2026-03-12 11:39:13+00:00,5855,2134,6.25,-4.352499962,-4.051250458,-4.598750114,-4.40874958,-3.825000763,4.600000381469727,106.25,106.25,0,7,True,False,-7.874252319,-9.37613678,0,0,-7.5,-1.881761551,0,False,False,0,8.322999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,True,False,False,False,False,False,8.322999954223633,1.5018844604492188,-4.280499458,-4.196909428,-9.381761551,-9.381761551,38,95,100,0,0,95,268431295,False,50,41,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,90,100,119772,True
2026-03-12 11:49:20+00:00,5856,2134,6.25,-4.371250153,-4.107500076,-4.706250191,-4.420000076,-3.887500763,4.606250762939453,106.25,106.25,0,7,True,False,-6.884246826,-7.418624878,0,0,-7.5,0.088874817,0,False,False,0,4.625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,True,False,False,False,False,False,False,4.732000350952148,0.566253662,-4.31366539,-4.223996162,-7.463624954,-7.463624954,33,0,0,0,0,-5,268431295,False,50,40,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,44,100,119772,True
2026-03-12 11:59:27+00:00,5857,2134,6.25,-4.460000038,-4.147500038,-4.743749619,-4.462499619,-3.853750229,4.674999237060547,106.25,106.25,0,7,True,False,-4.921110153,-4.900484085,0,0,-7.5,2.612640380859375,0,False,False,0,2.4029998779296875,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,True,False,False,False,False,False,False,2.3959999084472656,-0.03187561,-4.346045494,-4.305884361,-4.889234543,-4.889234543,0,0,0,0,0,-5,268431295,False,0,33,True,-4.5,0,50,-4.5,31,True,-4.300000191,0,90,-4.5,True,20,100,119773,True
2026-03-12 12:09:33+00:00,5858,2134,6.25,-4.50249958,-4.277500153,-4.598750114,-4.460000038,-3.836250305,4.600000381469727,106.25,106.25,0,7,True,False,-4.300479889,-4.193605423,0,0,-7.5,3.2876453399658203,0,False,False,0,2.4670000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,True,False,False,False,False,False,False,2.46500015258789,-0.101249695,-4.30901289,-4.367405415,-4.193605423,-4.193605423,0,0,0,0,0,-5,268431295,False,0,28,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,0,0,119773,False
2026-03-12 12:19:39+00:00,5859,2134,6.25,-4.516249657,-4.21625042,-4.40874958,-4.404999733,-3.851249695,4.59375,106.25,106.25,0,7,True,False,-4.096103668,-4.006103516,0,0,-7.5,3.4957714080810547,0,False,False,0,2.5209999084472656,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,True,False,False,True,False,False,False,2.522999763488769,-0.07875061,-4.22804594,-4.360991001,-4.021104813,-4.021104813,0,0,0,0,0,-5,268431295,False,0,29,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,0,0,119773,False
2026-03-12 12:29:45+00:00,5860,2134,6.25,-4.426250458,-4.182499886,-4.201250076,-4.336250305,-3.802499771,4.674999237060547,106.25,106.25,0,7,True,False,-4.737358093,-5.192985535,0,0,-7.5,2.293888092041016,0,False,False,0,4.689999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,True,False,False,False,4.673000335693359,0.4518775939941406,-4.123904705,-4.307849407,-5.18548584,-5.18548584,1,11,0,0,0,20,268431295,False,0,35,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119773,True
2026-03-12 12:39:52+00:00,5861,2134,6.25,-4.357500076,-4.12250042,-4.095000267,-4.266249657,-3.75,4.6875,106.25,106.25,0,7,True,False,-5.4161129,-6.406118393,0,0,-7.5,1.0807552337646484,0,False,False,0,9.296999931,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.296999931,1.003129959106445,-4.048992634,-4.243420124,-6.40986824,-6.40986824,28,97,0,0,0,95,268431295,False,25,43,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,25,0,119773,True
2026-03-12 12:49:58+00:00,5862,2134,6.25,-4.287500381,-4.078749657,-4.131250381,-4.22124958,-3.760000229,4.643749237060547,106.25,106.25,0,7,True,False,-5.903615952,-7.094247818,0,0,-7.5,0.3851261138916015,0,False,False,0,7.298000335693359,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.324000358581543,1.1606311798095703,-4.023305416,-4.188933372,-7.060497284,-7.060497284,39,100,10,0,0,95,268431295,False,50,50,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,55,0,119773,True
2026-03-12 13:00:05+00:00,5863,2134,6.25,-4.277500153,-4.125,-4.157500267,-4.212499619,-3.748750687,4.65625,106.25,106.25,0,7,True,False,-6.207366943,-7.426124573,0,0,-7.5,0.098249435,0,False,False,0,7.175999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.182000160217285,1.190631866455078,-4.054739952,-4.179388046,-7.390499115,-7.390499115,39,99,12,0,0,95,268431295,False,50,52,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,90,0,119774,True
2026-03-12 13:10:13+00:00,5864,2134,6.25,-4.251250267,-4.125,-4.271249771,-4.257499695,-3.792499542,4.693750381469727,106.25,106.25,0,7,True,False,-6.449243546,-7.585500717,0,0,-7.5,-0.111751556,0,False,False,0,7.284000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.2860002517700195,1.143756866455078,-4.102747917,-4.197145462,-7.593000412,-7.593000412,39,96,8,0,0,95,268431295,False,50,52,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,90,0,119774,True
2026-03-12 13:20:20+00:00,5865,2134,6.25,-4.316249847,-4.217499733,-4.358750343,-4.284999847,-3.856250763,4.65625,106.25,106.25,0,7,True,False,-6.751121521,-7.801128387,0,0,-7.5,-0.319877625,0,False,False,0,7.277000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.267999649047852,1.1006317138671875,-4.156633377,-4.254431248,-7.788002014,-7.788002014,39,96,8,0,0,95,268431295,False,50,48,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,90,0,119774,True
2026-03-12 13:30:26+00:00,5866,2134,6.25,-4.378749847,-4.260000229,-4.422499657,-4.337499619,-3.905000687,4.731250762939453,106.25,106.25,0,7,True,False,-6.837371826,-7.795501709,0,0,-7.5,-0.276752472,0,False,False,0,6.689000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.680999755859375,1.0050067901611328,-4.211622715,-4.321902752,-7.823627472,-7.823627472,39,76,2,0,0,70,268431295,False,50,42,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,88,0,119774,True
2026-03-12 13:40:32+00:00,5867,2134,6.25,-4.442500114,-4.327500343,-4.446249962,-4.393750191,-3.940000534,4.681249618530273,106.25,106.25,0,7,True,False,-6.925497055,-7.821752548,0,0,-7.5,-0.325502396,0,False,False,0,6.637000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.637000084,0.8925056457519531,-4.260193825,-4.382296562,-7.821752548,-7.821752548,39,57,0,0,0,70,268431295,False,50,37,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,63,0,119774,True
2026-03-12 13:50:38+00:00,5868,2134,6.25,-4.53374958,-4.40375042,-4.447500229,-4.421250343,-3.996250153,4.774999618530273,106.25,106.25,0,7,True,False,-6.991123199,-7.85925293,0,0,-7.5,-0.349878311,0,False,False,0,6.579999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.595000267028809,0.8400058746337891,-4.282409668,-4.429390907,-7.825502396,-7.825502396,39,61,10,0,0,70,268431295,False,50,33,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119774,True
2026-03-12 14:00:45+00:00,5869,2134,6.25,-4.600000381,-4.413749695,-4.390000343,-4.43999958,-3.982500076,4.806249618530273,106.25,106.25,0,7,True,False,-7.075498581,-7.896753311,0,0,-7.5,-0.387378693,0,False,False,0,6.498999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.487999916,0.8456306457519531,-4.276648045,-4.481091499,-7.885503769,-7.885503769,39,62,18,0,0,70,268431295,False,50,28,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119775,True
2026-03-12 14:10:51+00:00,5870,2134,6.25,-4.569999695,-4.447500229,-4.428750038,-4.391249657,-4.017499924,4.65625,106.25,106.25,0,7,True,False,-6.771745682,-7.437376022,0,0,-7.5,0.040124893,0,False,False,0,5.932000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.932000160217285,0.6881294250488281,-4.280881882,-4.528031349,-7.459875107,-7.459875107,39,60,22,0,0,45,268431295,False,50,23,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119775,True
2026-03-12 14:20:58+00:00,5871,2134,6.25,-4.623749733,-4.518750191,-4.422499657,-4.441249847,-4.005000114,4.762500762939453,106.25,106.25,0,7,True,False,-6.74549675,-7.411125183,0,0,-7.5,0.075750351,0,False,False,0,5.946000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.951000213623047,0.6693782806396484,-4.284159184,-4.558340549,-7.427999496,-7.427999496,39,60,22,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119775,True
2026-03-12 14:31:04+00:00,5872,2134,6.25,-4.631250381,-4.513750076,-4.358750343,-4.432499886,-4.003749847,4.725000381469727,106.25,106.25,0,7,True,False,-6.661121368,-7.341749191,0,0,-7.5,0.1394996643066406,0,False,False,0,5.954999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.956999778747559,0.6825046539306641,-4.271623135,-4.580649376,-7.339874268,-7.339874268,39,48,4,0,0,45,268431295,False,50,17,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119775,True
