timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-12 14:41:10+00:00,5873,2134,6.25,-4.661250114,-4.541250229,-4.31499958,-4.431249619,-4.026249886,4.674999237060547,106.25,106.25,0,7,True,False,-6.623620987,-7.272375107,0,0,-7.5,0.212625503540039,0,False,False,0,6.029000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.026000022888184,0.6318798065185547,-4.264807224,-4.589764118,-7.324874878,-7.324874878,39,53,5,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119775,True
2026-03-12 14:51:17+00:00,5874,2134,6.25,-4.663749695,-4.52875042,-4.40874958,-4.452500343,-4.03125,4.78125,106.25,106.25,0,7,True,False,-6.668621063,-7.223623276,0,0,-7.5,0.2895011901855469,0,False,False,0,5.906999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.906000137329102,0.6056270599365234,-4.282058716,-4.594258785,-7.268623352,-7.268623352,39,54,3,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119775,True
2026-03-12 15:01:23+00:00,5875,2134,6.25,-4.667499542,-4.53125,-4.353750229,-4.453749657,-3.988750458,4.893749237060547,106.25,106.25,0,7,True,False,-6.732370377,-7.390499115,0,0,-7.5,0.1226253509521484,0,False,False,0,5.876999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.875,0.6000022888183594,-4.272114277,-4.576899052,-7.347373962,-7.347373962,39,54,3,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119776,True
2026-03-12 15:11:40+00:00,5876,2134,6.25,-4.640000343,-4.46625042,-4.324999809,-4.425000191,-4.001250267,4.912500381469727,106.25,106.25,0,7,True,False,-6.507369995,-7.090497971,0,0,-7.5,0.3945026397705078,0,False,False,0,6.067999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.994000434875488,0.6018772125244141,-4.258991718,-4.563787937,-7.10549736,-7.10549736,39,64,13,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119776,True
2026-03-12 15:21:46+00:00,5877,2134,6.25,-4.628749847,-4.446249962,-4.321249962,-4.449999809,-4.010000229,5.118749618530273,106.25,106.25,0,7,True,False,-6.533618927,-7.272375107,0,0,-7.5,0.2220001220703125,0,False,False,0,5.927000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.918000221252441,0.7181282043457031,-4.253564358,-4.54456234,-7.270498276,-7.270498276,39,54,0,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119776,True
2026-03-12 15:31:53+00:00,5878,2134,6.25,-4.582500458,-4.426250458,-4.263750076,-4.396249771,-4.020000458,5.243749618530273,106.25,106.25,0,7,True,False,-6.631120682,-7.401750565,0,0,-7.5,0.1057491302490234,0,False,False,0,6.237000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.237999916,0.7968788146972656,-4.241580486,-4.527887344,-7.420499802,-7.420499802,39,56,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119776,True
2026-03-12 15:42:00+00:00,5879,2134,6.25,-4.568750381,-4.40625,-4.308750153,-4.369999886,-3.957500458,5.3125,106.25,106.25,0,7,True,False,-6.771745682,-7.728002548,0,0,-7.5,-0.184877396,0,False,False,0,6.534000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.529000282287598,0.9487571716308594,-4.209547043,-4.507964611,-7.722377777,-7.709251404,39,55,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,21,0,119776,True
2026-03-12 15:52:07+00:00,5880,2134,6.25,-4.5625,-4.376250267,-4.327500343,-4.338749886,-3.920000076,5.306249618530273,106.25,106.25,0,7,True,False,-6.801746368,-7.782377243,0,0,-7.5,-0.289876938,0,False,False,0,6.5,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.501000404,0.9187545776367188,-4.188305378,-4.496201515,-7.746751785,-7.746751785,39,55,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119776,True
2026-03-12 16:02:14+00:00,5881,2134,6.25,-4.556249619,-4.416250229,-4.37250042,-4.321249962,-3.931249619,5.306249618530273,106.25,106.25,0,7,True,False,-6.857995987,-7.737377167,0,0,-7.5,-0.237377167,0,False,False,0,6.487000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.484000205993652,0.922504425048828,-4.199094772,-4.486813545,-7.758001328,-7.758001328,39,55,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119777,True
2026-03-12 16:12:20+00:00,5882,2134,6.25,-4.574999809,-4.40375042,-4.40874958,-4.322500229,-3.941249847,5.362499237060547,106.25,106.25,0,7,True,False,-6.97987175,-7.810503006,0,0,-7.5,-0.295501709,0,False,False,0,6.491000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.512000084,0.8906307220458984,-4.218490124,-4.492147446,-7.821752548,-7.821752548,39,55,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119777,True
2026-03-12 16:22:27+00:00,5883,2134,6.25,-4.573749542,-4.414999962,-4.422499657,-4.318750381,-3.927499771,5.443750381469727,106.25,106.25,0,7,True,False,-6.944246292,-7.836751938,0,0,-7.5,-0.31237793,0,False,False,0,6.385000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.378999710083008,0.8418807983398438,-4.232961178,-4.500812531,-7.769252777,-7.769252777,39,55,3,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119777,True
2026-03-12 16:32:33+00:00,5884,2134,6.25,-4.576250076,-4.426250458,-4.453749657,-4.352499962,-3.920000076,5.3125,106.25,106.25,0,7,True,False,-6.987373352,-7.846128464,0,0,-7.5,-0.323627472,0,False,False,0,6.425000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.425000190734863,0.8775062561035156,-4.24153471,-4.515659332,-7.849878311,-7.849878311,39,56,9,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119777,True
2026-03-12 16:42:39+00:00,5885,2134,6.25,-4.636249542,-4.454999924,-4.46625042,-4.361249924,-3.961250305,5.162500381469727,106.25,106.25,0,7,True,False,-6.715496063,-7.371749878,0,0,-7.5,0.1282501220703125,0,False,False,0,5.868000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.845999717712402,0.6337547302246094,-4.258693695,-4.535480499,-7.371749878,-7.371749878,39,60,19,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119777,True
2026-03-12 16:52:46+00:00,5886,2134,6.25,-4.642499924,-4.49750042,-4.448749542,-4.387499809,-3.948749542,5.006250381469727,106.25,106.25,0,7,True,False,-6.677995682,-7.33612442,0,0,-7.5,0.1863746643066406,0,False,False,0,5.904000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.902999877929688,0.6806297302246094,-4.264661312,-4.561360836,-7.366125107,-7.366125107,39,60,19,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119777,True
2026-03-12 17:02:52+00:00,5887,2134,6.25,-4.647500038,-4.510000229,-4.428750038,-4.362500191,-3.996250153,5.018749237060547,106.25,106.25,0,7,True,False,-6.631120682,-7.311750412,0,0,-7.5,0.212625503540039,0,False,False,0,5.925999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.930000305175781,0.6525039672851562,-4.24763155,-4.578181744,-7.294874191,-7.294874191,39,60,19,0,0,45,268431295,False,50,14,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119778,True
2026-03-12 17:12:58+00:00,5888,2134,6.25,-4.663749695,-4.483750343,-4.433750153,-4.311249733,-3.944999695,4.962499618530273,106.25,106.25,0,7,True,False,-6.616119385,-7.326749802,0,0,-7.5,0.1638755798339843,0,False,False,0,5.987000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.968999862670898,0.6825027465820312,-4.231974125,-4.577706337,-7.262998581,-7.262998581,39,52,5,0,0,45,268431295,False,50,14,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119778,True
2026-03-12 17:23:05+00:00,5889,2134,6.25,-4.672499657,-4.512499809,-4.4375,-4.331250191,-3.950000763,4.84375,106.25,106.25,0,7,True,False,-6.56174469,-7.268623352,0,0,-7.5,0.2238750457763672,0,False,False,0,6.013999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.012999534606934,0.6825046539306641,-4.228893757,-4.583455086,-7.231124878,-7.231124878,39,58,9,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119778,True
2026-03-12 17:33:11+00:00,5890,2134,6.25,-4.671250343,-4.529999733,-4.427499771,-4.288749695,-3.962499619,4.850000381469727,106.25,106.25,0,7,True,False,-6.496118546,-7.161748886,0,0,-7.5,0.3363761901855469,0,False,False,0,5.918000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9160003662109375,0.6975040435791016,-4.231704235,-4.583637714,-7.165498734,-7.165498734,39,60,6,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119778,True
2026-03-12 17:43:17+00:00,5891,2134,6.25,-4.647500038,-4.46875,-4.516249657,-4.371250153,-4.00249958,4.706249237060547,106.25,106.25,0,7,True,False,-6.60861969,-7.246124268,0,0,-7.5,0.2407512664794922,0,False,False,0,5.8979997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.927000045776367,0.5850028991699219,-4.253285408,-4.577429771,-7.223623276,-7.223623276,39,51,0,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119778,True
2026-03-12 17:53:24+00:00,5892,2134,6.25,-4.59125042,-4.441249847,-4.503749847,-4.422499657,-4.034999847,4.649999618530273,106.25,106.25,0,7,True,False,-6.563619614,-7.19549942,0,0,-7.5,0.306375503540039,0,False,False,0,5.901000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.901000022888184,0.6431293487548828,-4.286721706,-4.502589226,-7.201124191,-7.201124191,39,51,0,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119778,True
2026-03-12 18:03:30+00:00,5893,2134,6.25,-4.592499733,-4.442500114,-4.473750114,-4.409999847,-4.055000305,4.662500381469727,106.25,106.25,0,7,True,False,-6.681745529,-7.366125107,0,0,-7.5,0.1338748931884765,0,False,False,0,5.868000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.869999885559082,0.6712532043457031,-4.312644482,-4.504820824,-7.373624802,-7.373624802,39,47,0,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119779,True
2026-03-12 18:13:36+00:00,5894,2134,6.25,-4.612500191,-4.40625,-4.516249657,-4.431249619,-4.066249847,4.799999237060547,106.25,106.25,0,7,True,False,-6.6873703,-7.347373962,0,0,-7.5,0.1413745880126953,0,False,False,0,5.866999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.852999687194824,0.6862545013427734,-4.323202133,-4.513237476,-7.373624802,-7.373624802,39,50,0,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119779,True
2026-03-12 18:23:42+00:00,5895,2134,6.25,-4.577500343,-4.409999847,-4.516249657,-4.392499924,-4.051250458,4.818750381469727,106.25,106.25,0,7,True,False,-6.762371063,-7.463624954,0,0,-7.5,0.0382499694824218,0,False,False,0,5.883000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.883000373840332,0.6956291198730469,-4.341350079,-4.512851238,-7.463624954,-7.463624954,39,50,0,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119779,True
2026-03-12 18:33:49+00:00,5896,2134,6.25,-4.572500229,-4.43999958,-4.567500114,-4.462499619,-4.121250153,4.662500381469727,106.25,106.25,0,7,True,False,-6.762371063,-7.431749344,0,0,-7.5,0.068250656,0,False,False,0,5.819000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.817999839782715,0.676879883,-4.353137493,-4.525848389,-7.44112587,-7.44112587,39,50,0,0,0,45,268431295,False,50,18,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119779,True
2026-03-12 18:43:55+00:00,5897,2134,6.25,-4.571249962,-4.430000305,-4.542499542,-4.518750191,-4.06499958,4.693750381469727,106.25,106.25,0,7,True,False,-6.878622055,-7.561126709,0,0,-7.5,-0.091125488,0,False,False,0,5.7910003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.800999641418457,0.7387561798095703,-4.35963583,-4.523431778,-7.643627167,-7.643627167,39,50,0,0,0,45,268431295,False,50,18,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119779,True
2026-03-12 18:54:02+00:00,5898,2134,6.25,-4.59624958,-4.454999924,-4.586250305,-4.417499542,-4.09375,4.737499237060547,106.25,106.25,0,7,True,False,-6.891746521,-7.574251175,0,0,-7.5,-0.104251862,0,False,False,0,5.802000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.802000045776367,0.6618785858154297,-4.36738205,-4.526833534,-7.574251175,-7.574251175,39,50,0,0,0,45,268431295,False,50,17,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119780,True
2026-03-12 19:04:09+00:00,5899,2134,6.25,-4.632499695,-4.452500343,-4.572500229,-4.508749962,-4.107500076,4.787500381469727,106.25,106.25,0,7,True,False,-6.895496368,-7.471124649,0,0,-7.5,0.0382499694824218,0,False,False,0,5.762000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.769000053405762,0.5793781280517578,-4.38361454,-4.52713728,-7.499250412,-7.499250412,39,50,0,0,0,45,268431295,False,50,17,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119780,True
2026-03-12 19:14:16+00:00,5900,2134,6.25,-4.637499809,-4.465000153,-4.598750114,-4.510000229,-4.102499962,4.731250762939453,106.25,106.25,0,7,True,False,-6.992998123,-7.583625793,0,0,-7.5,-0.132375717,0,False,False,0,5.755999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.755999565124512,0.566253662,-4.391517162,-4.546848297,-7.583625793,-7.583625793,39,50,0,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119780,True
2026-03-12 19:24:23+00:00,5901,2134,6.25,-4.59624958,-4.494999886,-4.638750076,-4.494999886,-4.107500076,4.693750381469727,106.25,106.25,0,7,True,False,-7.090497971,-7.771127701,0,0,-7.5,-0.25425148,0,False,False,0,5.741000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.744000434875488,0.6543788909912109,-4.396123409,-4.54012394,-7.743001938,-7.743001938,39,50,0,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119780,True
2026-03-12 19:34:29+00:00,5902,2134,6.25,-4.581250191,-4.444999695,-4.611249924,-4.5,-4.058750153,4.674999237060547,106.25,106.25,0,7,True,False,-7.043622971,-7.649251938,0,0,-7.5,-0.130500793,0,False,False,0,5.805000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.815999984741211,0.6693801879882812,-4.403799534,-4.50392437,-7.771127701,-7.771127701,39,50,0,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119780,True
2026-03-12 19:44:36+00:00,5903,2134,6.25,-4.539999962,-4.401249886,-4.604999542,-4.505000114,-4.113750458,4.649999618530273,106.25,106.25,0,7,True,False,-7.126123428,-7.855503082,0,0,-7.5,-0.329252243,0,False,False,0,5.836000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.826999664306641,0.7312545776367188,-4.394691944,-4.491403103,-7.883628845,-7.883628845,39,50,0,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119780,True
2026-03-12 19:54:43+00:00,5904,2134,6.25,-4.563750267,-4.354999542,-4.542499542,-4.456250191,-4.027500153,4.787500381469727,106.25,106.25,0,7,True,False,-6.876747131,-7.58175087,0,0,-7.5,-0.121126175,0,False,False,0,5.821000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.815999984741211,0.6750030517578125,-4.366853237,-4.478637218,-7.58175087,-7.58175087,39,50,0,0,0,45,268431295,False,50,21,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119781,True
2026-03-12 20:04:50+00:00,5905,2134,6.25,-4.539999962,-4.378749847,-4.522500038,-4.498749733,-4.03125,4.768749237060547,106.25,106.25,0,7,True,False,-6.786746979,-7.476751328,0,0,-7.5,0.000749588,0,False,False,0,5.788000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.793999671936035,0.6881294250488281,-4.357038498,-4.456336975,-7.456125259,-7.456125259,39,50,0,0,0,45,268431295,False,50,24,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119781,True
2026-03-12 20:14:56+00:00,5906,2134,6.25,-4.576250076,-4.342499733,-4.493749619,-4.436249733,-4.057499886,4.881250381469727,106.25,106.25,0,7,True,False,-6.715496063,-7.388624191,0,0,-7.5,0.073875427,0,False,False,0,5.814000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.821999549865723,0.6618785858154297,-4.342501163,-4.439914703,-7.384874344,-7.384874344,39,50,0,0,0,45,268431295,False,50,26,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119781,True
2026-03-12 20:25:03+00:00,5907,2134,6.25,-4.52875042,-4.352499962,-4.460000038,-4.422499657,-4.017499924,4.924999237060547,106.25,106.25,0,7,True,False,-6.647994995,-7.396125793,0,0,-7.5,0.1488761901855468,0,False,False,0,5.809000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.810999870300293,0.723754883,-4.325084209,-4.428969383,-7.401750565,-7.401750565,39,50,0,0,0,45,268431295,False,50,27,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119781,True
2026-03-12 20:35:12+00:00,5908,2134,6.25,-4.486249924,-4.338749886,-4.566249847,-4.477499962,-4.076250076,5.0625,106.25,106.25,0,7,True,False,-6.711746216,-7.407375336,0,0,-7.5,0.079500198,0,False,False,0,5.826999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.819000244140625,0.6975040435791016,-4.353371143,-4.410559177,-7.405500412,-7.405500412,39,50,0,0,0,45,268431295,False,50,29,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119781,True
2026-03-12 20:45:18+00:00,5909,2134,6.25,-4.454999924,-4.322500229,-4.433750153,-4.416250229,-4.020000458,5.068750381469727,106.25,106.25,0,7,True,False,-6.557994843,-7.227373123,0,0,-7.5,0.2745018005371094,0,False,False,0,5.814000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8389997482299805,0.6806297302246094,-4.32131815,-4.401615143,-7.232999802,-7.232999802,39,50,0,0,0,45,268431295,False,50,31,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119781,True
2026-03-12 20:55:25+00:00,5910,2134,6.25,-4.482500076,-4.342499733,-4.447500229,-4.404999733,-4.027500153,5.168750762939453,106.25,106.25,0,7,True,False,-6.649869919,-7.450500488,0,0,-7.5,-0.001125336,0,False,False,0,6.166999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.147000312805176,0.787506104,-4.305486202,-4.383975029,-7.437376022,-7.437376022,39,55,0,0,0,70,268431295,False,50,33,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119782,True
2026-03-12 21:05:31+00:00,5911,2134,6.25,-4.465000153,-4.291250229,-4.421250343,-4.428750038,-4.036250114,5.25,106.25,106.25,0,7,True,False,-6.552370071,-7.328624725,0,0,-7.5,0.1732501983642578,0,False,False,0,6.043000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.036999702453613,0.7931289672851562,-4.29319334,-4.382938385,-7.347373962,-7.347373962,39,53,0,0,0,45,268431295,False,50,34,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119782,True
2026-03-12 21:15:37+00:00,5912,2134,6.25,-4.444999695,-4.28374958,-4.385000229,-4.452500343,-4.010000229,5.4375,106.25,106.25,0,7,True,False,-6.464244843,-7.251749039,0,0,-7.5,0.2463760375976562,0,False,False,0,5.998999596,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.015000343322754,0.7762546539306641,-4.280162334,-4.379020691,-7.285499573,-7.285499573,39,60,5,0,0,45,268431295,False,50,35,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119782,True
2026-03-12 21:25:44+00:00,5913,2134,6.25,-4.463749886,-4.306249619,-4.433750153,-4.431249619,-4.029999733,5.53125,106.25,106.25,0,7,True,False,-6.906747818,-7.763628006,0,0,-7.5,-0.269252777,0,False,False,0,6.437000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.439999580383301,0.8362541198730469,-4.296774387,-4.385174751,-7.756126404,-7.756126404,39,55,0,0,0,70,268431295,False,50,35,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119782,True
2026-03-12 21:35:51+00:00,5914,2134,6.25,-4.518750191,-4.322500229,-4.407500267,-4.449999809,-3.963750839,5.506250381469727,106.25,106.25,0,7,True,False,-7.05862236,-7.917377472,0,0,-7.5,-0.439878464,0,False,False,0,6.376000404,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.345999717712402,0.9300060272216796,-4.294591904,-4.407487869,-7.966129303,-7.966129303,39,57,9,0,0,70,268431295,False,50,33,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119782,True
2026-03-12 21:45:57+00:00,5915,2134,6.25,-4.516249657,-4.348750114,-4.40874958,-4.425000191,-3.988750458,5.549999237060547,106.25,106.25,0,7,True,False,-7.015497208,-7.90612793,0,0,-7.5,-0.361127853,0,False,False,0,6.241000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.229999542236328,0.8737564086914062,-4.298124313,-4.442536354,-7.848003387,-7.848003387,39,55,15,0,0,70,268431295,False,50,30,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119782,True
2026-03-12 21:56:06+00:00,5916,2134,6.25,-4.598750114,-4.426250458,-4.433750153,-4.460000038,-4.013750076,5.46875,106.25,106.25,0,7,True,False,-6.927371979,-7.666126251,0,0,-7.5,-0.143627167,0,False,False,0,5.798999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.809000015258789,0.7462539672851562,-4.304748535,-4.471401215,-7.66050148,-7.66050148,39,56,26,0,0,45,268431295,False,50,27,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119783,True
2026-03-12 22:06:12+00:00,5917,2134,6.25,-4.59125042,-4.409999847,-4.484999657,-4.488750458,-4.057499886,5.556249618530273,106.25,106.25,0,7,True,False,-6.801746368,-7.390499115,0,0,-7.5,0.079500198,0,False,False,0,5.803999900817871,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.803999900817871,0.6018791198730469,-4.334424496,-4.491574287,-7.407375336,-7.407375336,39,60,32,0,0,45,268431295,False,50,25,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119783,True
2026-03-12 22:16:18+00:00,5918,2134,6.25,-4.613750458,-4.433750153,-4.520000458,-4.512499809,-4.052499771,5.65625,106.25,106.25,0,7,True,False,-6.893621445,-7.608001709,0,0,-7.5,-0.06675148,0,False,False,0,5.786999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.793999671936035,0.6956291198730469,-4.352700233,-4.508030415,-7.602376938,-7.602376938,39,60,32,0,0,45,268431295,False,50,24,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119783,True
2026-03-12 22:26:25+00:00,5919,2134,6.25,-4.604999542,-4.430000305,-4.52875042,-4.462499619,-4.024999619,5.725000381469727,106.25,106.25,0,7,True,False,-6.91799736,-7.551750183,0,0,-7.5,-0.038625717,0,False,False,0,5.878000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.859000205993652,0.6243782043457031,-4.356534958,-4.527611732,-7.551750183,-7.551750183,39,60,32,0,0,45,268431295,False,50,22,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119783,True
2026-03-12 22:36:31+00:00,5920,2134,6.25,-4.606249809,-4.463749886,-4.555000305,-4.491250038,-4.026249886,5.662500381469727,106.25,106.25,0,7,True,False,-7.01174736,-7.649251938,0,0,-7.5,-0.143627167,0,False,False,0,5.796999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.795000076293945,0.6825027465820312,-4.365548611,-4.541036606,-7.671751022,-7.639877319,39,60,32,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119783,True
2026-03-12 22:46:37+00:00,5921,2134,6.25,-4.677499771,-4.447500229,-4.592499733,-4.47124958,-4.074999809,5.65625,106.25,106.25,0,7,True,False,-7.05862236,-7.763628006,0,0,-7.5,-0.23925209,0,False,False,0,5.7910003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.815999984741211,0.6787548065185547,-4.364654064,-4.541158676,-7.737377167,-7.737377167,39,60,32,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119783,True
2026-03-12 22:56:44+00:00,5922,2134,6.25,-4.65625,-4.425000191,-4.617500305,-4.506250381,-4.015000343,5.725000381469727,106.25,106.25,0,7,True,False,-7.124248505,-7.703626633,0,0,-7.5,-0.229877472,0,False,False,0,5.86400032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.866000175476074,0.6056289672851562,-4.363642693,-4.546273232,-7.683002472,-7.683002472,39,60,32,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119784,True
2026-03-12 23:06:50+00:00,5923,2134,6.25,-4.654999733,-4.484999657,-4.586250305,-4.472499847,-4.029999733,5.649999618530273,106.25,106.25,0,7,True,False,-7.120498657,-7.769252777,0,0,-7.5,-0.310503006,0,False,False,0,5.805999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.819000244140625,0.6637554168701172,-4.365062237,-4.550921917,-7.771127701,-7.771127701,39,60,32,0,0,45,268431295,False,50,18,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119784,True
2026-03-12 23:16:57+00:00,5924,2134,6.25,-4.659999847,-4.416250229,-4.586250305,-4.489999771,-4.037500381,5.581249237060547,106.25,106.25,0,7,True,False,-7.096122742,-7.703626633,0,0,-7.5,-0.196126938,0,False,False,0,5.836999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.836999893188477,0.6581306457519531,-4.371932507,-4.556462765,-7.759878159,-7.759878159,39,60,32,0,0,45,268431295,False,50,18,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119784,True
2026-03-12 23:27:03+00:00,5925,2134,6.25,-4.664999962,-4.482500076,-4.648750305,-4.515000343,-4.00249958,5.6875,106.25,106.25,0,7,True,False,-7.197374344,-7.823627472,0,0,-7.5,-0.33300209,0,False,False,0,5.814000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.814000129699707,0.6318778991699219,-4.366118431,-4.556901932,-7.827377319,-7.827377319,39,58,32,0,0,45,268431295,False,50,17,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119784,True
2026-03-12 23:37:09+00:00,5926,2134,6.25,-4.668749809,-4.398750305,-4.636249542,-4.513750076,-3.966249466,5.725000381469727,106.25,106.25,0,7,True,False,-7.161748886,-7.801128387,0,0,-7.5,-0.295501709,0,False,False,0,5.779999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.777000427246094,0.6393795013427734,-4.366899014,-4.56014061,-7.81237793,-7.81237793,39,36,10,0,0,45,268431295,False,50,17,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119784,True
2026-03-12 23:47:14+00:00,5927,2134,6.25,-4.680000305,-4.473750114,-4.649999619,-4.46875,-3.987499237,5.774999618530273,106.25,106.25,0,7,True,False,-7.202999115,-7.887378693,0,0,-7.5,-0.402378082,0,False,False,0,5.803000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.810999870300293,0.7125034332275391,-4.366806507,-4.563363075,-7.915502548,-7.915502548,39,37,16,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119784,True
2026-03-12 23:57:20+00:00,5928,2134,6.25,-4.668749809,-4.425000191,-4.649999619,-4.473750114,-3.948749542,5.668750762939453,106.25,106.25,0,7,True,False,-7.238624573,-7.876127243,0,0,-7.5,-0.374252319,0,False,False,0,5.796999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.805999755859375,0.6825046539306641,-4.363976479,-4.559736252,-7.934253693,-7.934253693,39,45,30,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119785,True
2026-03-13 00:07:26+00:00,5929,2134,6.25,-4.699999809,-4.433750153,-4.648750305,-4.512499809,-3.928749084,5.681249618530273,106.25,106.25,0,7,True,False,-7.184247971,-7.816127777,0,0,-7.5,-0.318002701,0,False,False,0,5.779000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.795000076293945,0.6262531280517578,-4.360487461,-4.561030388,-7.816127777,-7.816127777,39,42,36,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119785,True
2026-03-13 00:17:32+00:00,5930,2134,6.25,-4.654999733,-4.446249962,-4.649999619,-4.477499962,-3.932500839,5.6875,106.25,106.25,0,7,True,False,-7.032373428,-7.555501938,0,0,-7.5,-0.029251099,0,False,False,0,5.671999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.692000389099121,0.4968776702880859,-4.351761341,-4.555366039,-7.529251099,-7.529251099,39,43,46,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119785,True
2026-03-13 00:27:38+00:00,5931,2134,6.25,-4.717499733,-4.442500114,-4.667499542,-4.517499924,-3.901250839,5.649999618530273,106.25,106.25,0,7,True,False,-6.985496521,-7.551750183,0,0,-7.5,-0.094875336,0,False,False,0,5.793999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7910003662109375,0.6243782043457031,-4.353248596,-4.560032845,-7.593000412,-7.593000412,39,38,49,0,0,20,268431295,False,50,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119785,True
2026-03-13 00:37:44+00:00,5932,2134,6.25,-4.676250458,-4.425000191,-4.667499542,-4.477499962,-3.941249847,5.700000762939453,106.25,106.25,0,7,True,False,-7.240499496,-7.885503769,0,0,-7.5,-0.374252319,0,False,False,0,5.857000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.857000350952148,0.6900043487548828,-4.35695076,-4.555137634,-7.928628922,-7.928628922,39,28,39,0,0,20,268431295,False,50,15,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119785,True
2026-03-13 00:47:49+00:00,5933,2134,6.25,-4.678750038,-4.432499886,-4.642499924,-4.463749886,-3.923749924,5.75,106.25,106.25,0,7,True,False,-6.651744843,-7.111124039,0,0,-7.5,0.3813762664794922,0,False,False,0,5.461000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.468000411987305,0.5231285095214844,-4.351442814,-4.549708366,-7.165498734,-7.165498734,39,58,0,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119785,True
2026-03-13 00:57:55+00:00,5934,2134,6.25,-4.68999958,-4.422499657,-4.611249924,-4.452500343,-3.885000229,5.662500381469727,106.25,106.25,0,7,True,False,-6.790496826,-7.439250946,0,0,-7.5,0.049499512,0,False,False,0,5.925000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.918999671936035,0.5831279754638672,-4.337121964,-4.543947697,-7.384874344,-7.384874344,39,54,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119786,True
2026-03-13 01:08:01+00:00,5935,2134,6.25,-4.65874958,-4.381250381,-4.611249924,-4.447500229,-3.862499237,5.643749237060547,106.25,106.25,0,7,True,False,-6.816745758,-7.450500488,0,0,-7.5,0.049499512,0,False,False,0,5.9160003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.914999961853027,0.6637535095214844,-4.318704128,-4.526306629,-7.437376022,-7.437376022,39,55,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119786,True
2026-03-13 01:18:07+00:00,5936,2134,6.25,-4.630000114,-4.404999733,-4.598750114,-4.46625042,-3.907499313,5.731250762939453,106.25,106.25,0,7,True,False,-7.004247665,-7.677375793,0,0,-7.5,-0.186752319,0,False,False,0,5.994000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.006999969482422,0.7087535858154297,-4.314462185,-4.517781258,-7.70737648,-7.70737648,39,55,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119786,True
2026-03-13 01:28:13+00:00,5937,2134,6.25,-4.628749847,-4.373749733,-4.623749733,-4.432499886,-3.905000687,5.712499618530273,106.25,106.25,0,7,True,False,-6.947998047,-7.553625107,0,0,-7.5,-0.055501938,0,False,False,0,6.029000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.029999732971191,0.6412525177001953,-4.309082508,-4.504606247,-7.553625107,-7.553625107,39,55,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119786,True
2026-03-13 01:38:19+00:00,5938,2134,6.25,-4.645000458,-4.362500191,-4.667499542,-4.414999962,-3.876249313,5.743749618530273,106.25,106.25,0,7,True,False,-7.081123352,-7.709251404,0,0,-7.5,-0.20737648,0,False,False,0,6.048999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.03600025177002,0.6525039672851562,-4.317996502,-4.493579865,-7.728002548,-7.728002548,39,55,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119786,True
2026-03-13 01:48:25+00:00,5939,2134,6.25,-4.637499809,-4.336250305,-4.636249542,-4.443750381,-3.870000839,5.737499237060547,106.25,106.25,0,7,True,False,-7.131748199,-7.825502396,0,0,-7.5,-0.327377319,0,False,False,0,6.050000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.055999755859375,0.706878662,-4.323023319,-4.491461277,-7.825502396,-7.825502396,39,55,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119786,True
2026-03-13 01:58:30+00:00,5940,2134,6.25,-4.636249542,-4.321249962,-4.642499924,-4.467499733,-3.878749847,5.706249237060547,106.25,106.25,0,7,True,False,-7.137372971,-7.797376633,0,0,-7.5,-0.295501709,0,False,False,0,5.996000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.993000030517578,0.6881294250488281,-4.327517986,-4.490943909,-7.836751938,-7.836751938,39,55,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119787,True
2026-03-13 02:08:36+00:00,5941,2134,6.25,-4.637499809,-4.326250076,-4.642499924,-4.479999542,-3.862499237,5.668750762939453,106.25,106.25,0,7,True,False,-7.193624496,-7.881753922,0,0,-7.5,-0.396753311,0,False,False,0,6.003999710083008,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.005000114440918,0.6712532043457031,-4.335075378,-4.485453606,-7.825502396,-7.825502396,39,67,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119787,True
2026-03-13 02:18:42+00:00,5942,2134,6.25,-4.643750191,-4.362500191,-4.686249733,-4.446249962,-3.870000839,5.8125,106.25,106.25,0,7,True,False,-7.240499496,-7.896753311,0,0,-7.5,-0.400503159,0,False,False,0,6.081000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.081000328063965,0.660003662,-4.330761909,-4.492014408,-7.90612793,-7.90612793,39,58,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119787,True
2026-03-13 02:28:48+00:00,5943,2134,6.25,-4.611249924,-4.392499924,-4.636249542,-4.482500076,-3.876249313,5.743749618530273,106.25,106.25,0,7,True,False,-7.137372971,-7.724252701,0,0,-7.5,-0.229877472,0,False,False,0,6.053999900817871,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.076000213623047,0.5625038146972656,-4.326311588,-4.491379261,-7.705501556,-7.705501556,39,63,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119787,True
2026-03-13 02:38:54+00:00,5944,2134,6.25,-4.613750458,-4.34375,-4.680000305,-4.451250076,-3.902500153,5.856250762939453,106.25,106.25,0,7,True,False,-7.236749649,-7.883628845,0,0,-7.5,-0.364877701,0,False,False,0,6.043000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.038999557495117,0.6412544250488281,-4.332794189,-4.49777317,-7.889253616,-7.889253616,39,59,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119787,True
2026-03-13 02:49:00+00:00,5945,2134,6.25,-4.642499924,-4.392499924,-4.693750381,-4.428750038,-3.877500534,5.700000762939453,106.25,106.25,0,7,True,False,-7.122373581,-7.733627319,0,0,-7.5,-0.246751785,0,False,False,0,6.069999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.093000411987305,0.5587520599365234,-4.331215382,-4.507078648,-7.677375793,-7.677375793,39,64,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119787,True
2026-03-13 02:59:06+00:00,5946,2134,6.25,-4.654999733,-4.422499657,-4.686249733,-4.47124958,-3.842500687,5.612499237060547,106.25,106.25,0,7,True,False,-7.05862236,-7.698001862,0,0,-7.5,-0.186752319,0,False,False,0,5.857999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8420000076293945,0.6525039672851562,-4.327219009,-4.514798164,-7.709251404,-7.709251404,39,59,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119788,True
2026-03-13 03:09:12+00:00,5947,2134,6.25,-4.65874958,-4.383749962,-4.686249733,-4.40375042,-3.846250534,5.462499618530273,106.25,106.25,0,7,True,False,-6.983621597,-7.606126785,0,0,-7.5,-0.106126785,0,False,False,0,5.791999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.798000335693359,0.6037540435791016,-4.32761097,-4.52695179,-7.589250565,-7.589250565,39,63,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119788,True
2026-03-13 03:19:18+00:00,5948,2134,6.25,-4.646249771,-4.401249886,-4.706250191,-4.444999695,-3.851249695,5.331249237060547,106.25,106.25,0,7,True,False,-7.178623199,-7.784252167,0,0,-7.5,-0.271127701,0,False,False,0,5.875,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.859999656677246,0.5718784332275391,-4.33408308,-4.539616585,-7.767377853,-7.767377853,39,55,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119788,True
2026-03-13 03:29:24+00:00,5949,2134,6.25,-4.672499657,-4.451250076,-4.693750381,-4.448749542,-3.868749619,5.21875,106.25,106.25,0,7,True,False,-7.159873962,-7.748626709,0,0,-7.5,-0.23925209,0,False,False,0,5.774999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.772000312805176,0.5981292724609375,-4.33030653,-4.561065197,-7.767377853,-7.767377853,39,62,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119788,True
2026-03-13 03:39:29+00:00,5950,2134,6.25,-4.722499847,-4.46625042,-4.725000381,-4.426250458,-3.892499924,5.125,106.25,106.25,0,7,True,False,-7.328624725,-7.945503235,0,0,-7.5,-0.460502625,0,False,False,0,5.843000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.819000244140625,0.6562538146972656,-4.326646805,-4.573549747,-7.990503311,-7.990503311,39,57,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119788,True
2026-03-13 03:49:35+00:00,5951,2134,6.25,-4.726249695,-4.452500343,-4.686249733,-4.441249847,-3.838750839,5.0625,106.25,106.25,0,7,True,False,-7.283624649,-7.902378082,0,0,-7.5,-0.396753311,0,False,False,0,5.871000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.866000175476074,0.5793781280517578,-4.332133293,-4.577627182,-7.902378082,-7.902378082,39,58,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119788,True
2026-03-13 03:59:41+00:00,5952,2134,6.25,-4.702500343,-4.438750267,-4.698749542,-4.441249847,-3.837499619,4.950000762939453,106.25,106.25,0,7,True,False,-7.238624573,-7.827377319,0,0,-7.5,-0.297376633,0,False,False,0,5.640000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.630000114440918,0.6187534332275391,-4.330666065,-4.586479664,-7.799251556,-7.799251556,39,55,0,0,0,45,268431295,False,50,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119789,True
2026-03-13 04:09:47+00:00,5953,2134,6.25,-4.75,-4.511249542,-4.693750381,-4.444999695,-3.862499237,4.90625,106.25,106.25,0,7,True,False,-7.296749115,-7.885503769,0,0,-7.5,-0.378002167,0,False,False,0,5.682999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.734999656677246,0.5775032043457031,-4.325846195,-4.594194412,-7.949253082,-7.949253082,39,52,0,0,0,45,268431295,False,50,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119789,True
2026-03-13 04:19:53+00:00,5954,2134,6.25,-4.672499657,-4.458749771,-4.706250191,-4.423749924,-3.818750381,4.912500381469727,106.25,106.25,0,7,True,False,-7.424249649,-8.01675415,0,0,-7.5,-0.481128693,0,False,False,0,5.855999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.855999946594238,0.5756282806396484,-4.330904007,-4.591553688,-8.009254456,-8.009254456,39,57,0,0,0,70,268431295,False,50,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119789,True
2026-03-13 04:29:59+00:00,5955,2134,6.25,-4.734999657,-4.467499733,-4.702500343,-4.447500229,-3.825000763,4.875,106.25,106.25,0,7,True,False,-7.131748199,-7.651126862,0,0,-7.5,-0.147377014,0,False,False,0,5.583000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.512999534606934,0.4837532043457031,-4.3282094,-4.590734005,-7.649251938,-7.649251938,39,62,0,0,0,70,268431295,False,50,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119789,True
2026-03-13 04:40:06+00:00,5956,2134,6.25,-4.659999847,-4.46875,-4.686249733,-4.430000305,-3.831249237,4.84375,106.25,106.25,0,7,True,False,-7.088623047,-7.604251862,0,0,-7.5,-0.108001709,0,False,False,0,5.461000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.432999610900879,0.5268783569335938,-4.323698521,-4.586222172,-7.540500641,-7.540500641,39,62,0,0,0,70,268431295,False,50,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119789,True
2026-03-13 04:50:12+00:00,5957,2134,6.25,-4.742500305,-4.478750229,-4.71875,-4.4375,-3.825000763,4.856250762939453,106.25,106.25,0,7,True,False,-7.135498047,-7.709251404,0,0,-7.5,-0.198001862,0,False,False,0,5.446000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.437999725341797,0.5212535858154297,-4.32229948,-4.581875324,-7.698001862,-7.698001862,39,54,0,0,0,45,268431295,False,50,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119789,True
