timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-13 05:00:17+00:00,5958,2134,6.25,-4.702500343,-4.443750381,-4.681249619,-4.418749809,-3.8125,4.918750762939453,106.25,106.25,0,7,True,False,-6.762371063,-7.261123657,0,0,-7.5,0.1901264190673828,0,False,False,0,5.527999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.557000160217285,0.502502441,-4.322374821,-4.569396496,-7.30424881,-7.30424881,39,60,0,0,0,45,268431295,False,50,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119790,True
2026-03-13 05:10:23+00:00,5959,2134,6.25,-4.720000267,-4.449999809,-4.706250191,-4.420000076,-3.815000534,4.899999618530273,106.25,106.25,0,7,True,False,-7.157999039,-7.823627472,0,0,-7.5,-0.308628082,0,False,False,0,5.743000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.743000030517578,0.6618785858154297,-4.314474106,-4.564352989,-7.823627472,-7.823627472,39,53,0,0,0,45,268431295,False,50,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119790,True
2026-03-13 05:20:29+00:00,5960,2134,6.25,-4.65375042,-4.442500114,-4.706250191,-4.47124958,-3.809999466,4.837499618530273,106.25,106.25,0,7,True,False,-7.112998962,-7.801128387,0,0,-7.5,-0.301128387,0,False,False,0,5.795000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.809000015258789,0.643127441,-4.308824539,-4.554519176,-7.752376556,-7.752376556,39,63,0,0,0,70,268431295,False,50,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119790,True
2026-03-13 05:30:35+00:00,5961,2134,6.25,-4.683750153,-4.425000191,-4.662500381,-4.4375,-3.788749695,4.8125,106.25,106.25,0,7,True,False,-7.034248352,-7.529251099,0,0,-7.5,-0.027376175,0,False,False,0,5.484000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.444999694824219,0.4893779754638672,-4.319121838,-4.541996956,-7.529251099,-7.529251099,39,61,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119790,True
2026-03-13 05:40:41+00:00,5962,2134,6.25,-4.686249733,-4.417499542,-4.681249619,-4.447500229,-3.856250763,4.743749618530273,106.25,106.25,0,7,True,False,-6.662996292,-7.124248505,0,0,-7.5,0.3738765716552734,0,False,False,0,5.307000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.319000244140625,0.4350013732910156,-4.325408936,-4.538408756,-7.099872589,-7.099872589,39,60,0,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119790,True
2026-03-13 05:50:46+00:00,5963,2134,6.25,-4.65625,-4.423749924,-4.654999733,-4.444999695,-3.857500076,4.799999237060547,106.25,106.25,0,7,True,False,-6.685495377,-7.107372284,0,0,-7.5,0.3926277160644531,0,False,False,0,5.517999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.477000236511231,0.461252212524414,-4.318044662,-4.531370163,-7.146747589,-7.146747589,39,62,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119790,True
2026-03-13 06:00:52+00:00,5964,2134,6.25,-4.646249771,-4.393750191,-4.662500381,-4.454999924,-3.832500458,4.762500762939453,106.25,106.25,0,7,True,False,-6.659244537,-7.201124191,0,0,-7.5,0.2988758087158203,0,False,False,0,5.536999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.536999702453613,0.5456295013427734,-4.302303791,-4.519171715,-7.201124191,-7.201124191,39,60,0,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119791,True
2026-03-13 06:10:58+00:00,5965,2134,6.25,-4.635000229,-4.386249542,-4.633749962,-4.432499886,-3.825000763,4.731250762939453,106.25,106.25,0,7,True,False,-7.002372742,-7.658626556,0,0,-7.5,-0.199876785,0,False,False,0,5.991000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.982999801635742,0.7031288146972656,-4.295940876,-4.502387524,-7.709251404,-7.709251404,39,56,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119791,True
2026-03-13 06:21:04+00:00,5966,2134,6.25,-4.604999542,-4.381250381,-4.654999733,-4.447500229,-3.821250916,4.65625,106.25,106.25,0,7,True,False,-7.081123352,-7.804878235,0,0,-7.5,-0.303003311,0,False,False,0,5.961000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.961999893188477,0.7350044250488281,-4.302744389,-4.498795033,-7.823627472,-7.823627472,39,56,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119791,True
2026-03-13 06:31:10+00:00,5967,2134,6.25,-4.583749771,-4.362500191,-4.649999619,-4.40625,-3.825000763,4.912500381469727,106.25,106.25,0,7,True,False,-6.974246979,-7.563001633,0,0,-7.5,-0.061126709,0,False,False,0,5.690999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.61400032,0.6093788146972656,-4.305689335,-4.492175102,-7.594875336,-7.594875336,39,63,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119791,True
2026-03-13 06:41:16+00:00,5968,2134,6.25,-4.621250153,-4.354999542,-4.686249733,-4.473750114,-3.863750458,4.893749237060547,106.25,106.25,0,7,True,False,-7.142997742,-7.703626633,0,0,-7.5,-0.216751099,0,False,False,0,5.918999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.918999671936035,0.5981273651123047,-4.308903217,-4.473879814,-7.748626709,-7.748626709,39,65,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119791,True
2026-03-13 06:51:22+00:00,5969,2134,6.25,-4.62749958,-4.331250191,-4.667499542,-4.436249733,-3.852500916,5.131250381469727,106.25,106.25,0,7,True,False,-7.154249191,-7.801128387,0,0,-7.5,-0.329252243,0,False,False,0,5.850000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.850999832,0.6750030517578125,-4.307745457,-4.46982193,-7.829252243,-7.829252243,39,58,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119791,True
2026-03-13 07:01:28+00:00,5970,2134,6.25,-4.626250267,-4.305000305,-4.6875,-4.413749695,-3.822500229,5.3125,106.25,106.25,0,7,True,False,-7.101747513,-7.743001938,0,0,-7.5,-0.259878159,0,False,False,0,5.836000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7910003662109375,0.6581287384033203,-4.30630827,-4.46180439,-7.771127701,-7.771127701,39,64,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119792,True
2026-03-13 07:11:34+00:00,5971,2134,6.25,-4.608750343,-4.332500458,-4.725000381,-4.420000076,-3.816249847,5.293750762939453,106.25,106.25,0,7,True,False,-7.266748428,-7.92300415,0,0,-7.5,-0.413627625,0,False,False,0,5.954999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.954999923706055,0.6675033569335938,-4.304890156,-4.456992149,-7.941753387,-7.941753387,39,56,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119792,True
2026-03-13 07:21:40+00:00,5972,2134,6.25,-4.604999542,-4.295000076,-4.693750381,-4.441249847,-3.809999466,5.268749237060547,106.25,106.25,0,7,True,False,-6.925497055,-7.559251785,0,0,-7.5,-0.076126099,0,False,False,0,5.920999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.923999786376953,0.6000041961669922,-4.303896427,-4.463048935,-7.501125336,-7.501125336,39,63,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119792,True
2026-03-13 07:31:46+00:00,5973,2134,6.25,-4.59125042,-4.336250305,-4.706250191,-4.438750267,-3.834999084,5.318750381469727,106.25,106.25,0,7,True,False,-7.060497284,-7.733627319,0,0,-7.5,-0.21862793,0,False,False,0,5.899000168,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.902000427246094,0.7275047302246094,-4.307560444,-4.463561058,-7.73925209,-7.73925209,39,63,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119792,True
2026-03-13 07:41:52+00:00,5974,2134,6.25,-4.646249771,-4.34375,-4.681249619,-4.428750038,-3.811250687,5.299999237060547,106.25,106.25,0,7,True,False,-7.232999802,-7.861127853,0,0,-7.5,-0.346128464,0,False,False,0,5.727000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7170000076293945,0.613128662,-4.30907011,-4.463690758,-7.846128464,-7.846128464,39,56,0,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119792,True
2026-03-13 07:51:58+00:00,5975,2134,6.25,-4.611249924,-4.301250458,-4.675000191,-4.40625,-3.826250076,5.368749618530273,106.25,106.25,0,7,True,False,-6.998622894,-7.587375641,0,0,-7.5,-0.042375565,0,False,False,0,5.661999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.581000328063965,0.5906295776367188,-4.30982399,-4.463442802,-7.643627167,-7.643627167,39,63,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119792,True
2026-03-13 08:02:04+00:00,5976,2134,6.25,-4.630000114,-4.317500114,-4.697500229,-4.453749657,-3.811250687,5.418750762939453,106.25,106.25,0,7,True,False,-7.073623657,-7.684877396,0,0,-7.5,-0.199876785,0,False,False,0,5.701999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.699999809265137,0.6356296539306641,-4.304750919,-4.465224743,-7.684877396,-7.684877396,39,59,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119793,True
2026-03-13 08:12:10+00:00,5977,2134,6.25,-4.65625,-4.342499733,-4.717499733,-4.433750153,-3.823749542,5.443750381469727,106.25,106.25,0,7,True,False,-7.118623734,-7.831127167,0,0,-7.5,-0.334877014,0,False,False,0,5.651000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.701000213623047,0.6900043487548828,-4.305010796,-4.470556259,-7.797376633,-7.797376633,39,53,0,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119793,True
2026-03-13 08:22:16+00:00,5978,2134,6.25,-4.611249924,-4.338749886,-4.675000191,-4.423749924,-3.758750916,5.4375,106.25,106.25,0,7,True,False,-7.002372742,-7.570501328,0,0,-7.5,-0.119251251,0,False,False,0,5.859000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.857000350952148,0.6356277465820312,-4.299195766,-4.470982552,-7.594875336,-7.594875336,39,59,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119793,True
2026-03-13 08:32:22+00:00,5979,2134,6.25,-4.583749771,-4.329999924,-4.686249733,-4.426250458,-3.773750305,5.493749618530273,106.25,106.25,0,7,True,False,-7.075498581,-7.722377777,0,0,-7.5,-0.213001251,0,False,False,0,5.861000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.866999626159668,0.6318778991699219,-4.298019886,-4.468531609,-7.713001251,-7.713001251,39,61,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119793,True
2026-03-13 08:42:28+00:00,5980,2134,6.25,-4.598750114,-4.331250191,-4.693750381,-4.40874958,-3.757499695,5.53125,106.25,106.25,0,7,True,False,-7.090497971,-7.803003311,0,0,-7.5,-0.316127777,0,False,False,0,5.890000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.869999885559082,0.7068805694580078,-4.298711777,-4.475019455,-7.801128387,-7.801128387,39,61,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119793,True
2026-03-13 08:52:33+00:00,5981,2134,6.25,-4.583749771,-4.321249962,-4.723750114,-4.43999958,-3.802499771,5.431249618530273,106.25,106.25,0,7,True,False,-7.287374496,-8.007379532,0,0,-7.5,-0.49987793,0,False,False,0,5.869000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.866999626159668,0.6881294250488281,-4.313717365,-4.476415634,-7.977378845,-7.977378845,39,58,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119793,True
2026-03-13 09:02:39+00:00,5982,2134,6.25,-4.623749733,-4.276249886,-4.706250191,-4.426250458,-3.831249237,5.493749618530273,106.25,106.25,0,7,True,False,-7.081123352,-7.619251251,0,0,-7.5,-0.124876022,0,False,False,0,5.869999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.866999626159668,0.566253662,-4.307600498,-4.476666927,-7.649251938,-7.649251938,39,68,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119794,True
2026-03-13 09:12:45+00:00,5983,2134,6.25,-4.647500038,-4.34125042,-4.706250191,-4.453749657,-3.774999619,5.487499237060547,106.25,106.25,0,7,True,False,-7.015497208,-7.594875336,0,0,-7.5,-0.049875259,0,False,False,0,5.607000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.567999839782715,0.5531272888183594,-4.304540157,-4.482810497,-7.593000412,-7.593000412,39,63,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119794,True
2026-03-13 09:22:51+00:00,5984,2134,6.25,-4.62749958,-4.336250305,-4.706250191,-4.425000191,-3.774999619,5.512500762939453,106.25,106.25,0,7,True,False,-7.142997742,-7.696126938,0,0,-7.5,-0.196126938,0,False,False,0,5.704000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.692000389099121,0.6300029754638672,-4.304626465,-4.486057281,-7.741127014,-7.741127014,39,62,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119794,True
2026-03-13 09:32:57+00:00,5985,2134,6.25,-4.631250381,-4.322500229,-4.6875,-4.421250343,-3.793750763,5.493749618530273,106.25,106.25,0,7,True,False,-7.223623276,-7.915502548,0,0,-7.5,-0.372377396,0,False,False,0,5.850999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.822999954223633,0.6506290435791016,-4.304374695,-4.486017704,-7.896753311,-7.896753311,39,62,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119794,True
2026-03-13 09:43:03+00:00,5986,2134,6.25,-4.698749542,-4.34624958,-4.686249733,-4.420000076,-3.768749237,5.543750762939453,106.25,106.25,0,7,True,False,-7.081123352,-7.834877014,0,0,-7.5,-0.306753159,0,False,False,0,5.875,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.875,0.7518787384033203,-4.29364109,-4.489795685,-7.834877014,-7.834877014,39,65,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119794,True
2026-03-13 09:53:09+00:00,5987,2134,6.25,-4.621250153,-4.352499962,-4.680000305,-4.404999733,-3.777500153,5.543750762939453,106.25,106.25,0,7,True,False,-6.974246979,-7.568626404,0,0,-7.5,-0.046125412,0,False,False,0,5.878999710083008,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.878000259399414,0.6075038909912109,-4.283037186,-4.49361372,-7.624876022,-7.624876022,39,65,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119794,True
2026-03-13 10:03:15+00:00,5988,2134,6.25,-4.59375,-4.34375,-4.598750114,-4.397500038,-3.801250458,5.53125,106.25,106.25,0,7,True,False,-6.953622818,-7.623001099,0,0,-7.5,-0.136125565,0,False,False,0,5.949000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.951999664306641,0.6543788909912109,-4.268446922,-4.493239403,-7.619251251,-7.619251251,39,65,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119795,True
2026-03-13 10:13:21+00:00,5989,2134,6.25,-4.626250267,-4.375,-4.630000114,-4.402500153,-3.787500381,5.475000381469727,106.25,106.25,0,7,True,False,-7.006122589,-7.713001251,0,0,-7.5,-0.203626633,0,False,False,0,5.935000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.932000160217285,0.7125053405761719,-4.265035152,-4.492734432,-7.686752319,-7.686752319,39,65,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119795,True
2026-03-13 10:23:27+00:00,5990,2134,6.25,-4.640000343,-4.361249924,-4.534999847,-4.397500038,-3.742500305,5.25,106.25,106.25,0,7,True,False,-6.944246292,-7.623001099,0,0,-7.5,-0.11362648,0,False,False,0,5.944999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.949999809265137,0.7031288146972656,-4.249952793,-4.495303631,-7.624876022,-7.624876022,39,65,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119795,True
2026-03-13 10:33:33+00:00,5991,2134,6.25,-4.637499809,-4.345000267,-4.534999847,-4.367500305,-3.813749313,5.149999618530273,106.25,106.25,0,7,True,False,-6.87112236,-7.564876556,0,0,-7.5,-0.06675148,0,False,False,0,5.911999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.911999702453613,0.6937541961669922,-4.244530201,-4.501648903,-7.564876556,-7.564876556,39,65,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119795,True
2026-03-13 10:43:39+00:00,5992,2134,6.25,-4.664999962,-4.388750076,-4.503749847,-4.371250153,-3.801250458,5.106250762939453,106.25,106.25,0,7,True,False,-6.841121674,-7.559251785,0,0,-7.5,-0.061126709,0,False,False,0,6.005999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998000144958496,0.7181301116943359,-4.240207195,-4.514932632,-7.559251785,-7.559251785,39,65,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119795,True
2026-03-13 10:53:45+00:00,5993,2134,6.25,-4.68999958,-4.412500381,-4.491250038,-4.427499771,-3.798749924,5.018749237060547,106.25,106.25,0,7,True,False,-6.869247437,-7.553625107,0,0,-7.5,-0.078001022,0,False,False,0,6.013999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0229997634887695,0.6487541198730469,-4.244736195,-4.527762413,-7.531126022,-7.531126022,39,65,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119795,True
2026-03-13 11:03:51+00:00,5994,2134,6.25,-4.651249886,-4.375,-4.478750229,-4.423749924,-3.831249237,4.950000762939453,106.25,106.25,0,7,True,False,-6.91799736,-7.589250565,0,0,-7.5,-0.123001099,0,False,False,0,6.03600025177002,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.027999877929688,0.6993808746337891,-4.241689205,-4.533164501,-7.596752167,-7.596752167,39,65,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119796,True
2026-03-13 11:13:57+00:00,5995,2134,6.25,-4.65375042,-4.430000305,-4.526249886,-4.414999962,-3.856250763,4.868749618530273,106.25,106.25,0,7,True,False,-6.961122513,-7.533000946,0,0,-7.5,-0.048000336,0,False,False,0,6.031999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.027000427246094,0.5681285858154297,-4.258397579,-4.540880203,-7.553625107,-7.553625107,39,65,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119796,True
2026-03-13 11:24:03+00:00,5996,2134,6.25,-4.704999924,-4.4375,-4.46625042,-4.422499657,-3.870000839,4.850000381469727,106.25,106.25,0,7,True,False,-7.077373505,-7.756126404,0,0,-7.5,-0.237377167,0,False,False,0,6.038000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.038000106811523,0.6750030517578125,-4.257974148,-4.549003601,-7.756126404,-7.756126404,39,65,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119796,True
2026-03-13 11:34:09+00:00,5997,2134,6.25,-4.698749542,-4.396249771,-4.491250038,-4.40625,-3.863750458,4.806249618530273,106.25,106.25,0,7,True,False,-7.141122818,-7.797376633,0,0,-7.5,-0.31237793,0,False,False,0,6.050999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0410003662109375,0.613128662,-4.264037609,-4.548992157,-7.737377167,-7.737377167,39,65,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119796,True
2026-03-13 11:44:15+00:00,5998,2134,6.25,-4.652500153,-4.4375,-4.52875042,-4.43999958,-3.887500763,4.78125,106.25,106.25,0,7,True,False,-7.227373123,-7.900503159,0,0,-7.5,-0.400503159,0,False,False,0,6.015999794006348,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.012000084,0.6900043487548828,-4.27166748,-4.55121994,-7.887378693,-7.887378693,39,63,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119796,True
2026-03-13 11:54:21+00:00,5999,2134,6.25,-4.673749924,-4.4375,-4.522500038,-4.442500114,-3.870000839,4.768749237060547,106.25,106.25,0,7,True,False,-7.232999802,-7.883628845,0,0,-7.5,-0.376127243,0,False,False,0,6.015999794006348,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.020000457763672,0.6562538146972656,-4.277261257,-4.555961609,-7.919252396,-7.919252396,39,59,0,0,0,70,268431295,False,50,10,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119797,True
2026-03-13 12:04:27+00:00,6000,2134,6.25,-4.652500153,-4.457500458,-4.472499847,-4.454999924,-3.895000458,4.712499618530273,106.25,106.25,0,7,True,False,-7.131748199,-7.804878235,0,0,-7.5,-0.259878159,0,False,False,0,6.036999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.039999961853027,0.630004883,-4.279588223,-4.556218624,-7.728002548,-7.728002548,39,63,0,0,0,70,268431295,False,50,10,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119797,True
2026-03-13 12:14:32+00:00,6001,2134,6.25,-4.659999847,-4.443750381,-4.522500038,-4.446249962,-3.924999237,4.737499237060547,106.25,106.25,0,7,True,False,-7.084873199,-7.579875946,0,0,-7.5,-0.078001022,0,False,False,0,5.770000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.788000106811523,0.4931278228759765,-4.289401531,-4.562233925,-7.578001022,-7.578001022,39,63,0,0,0,70,268431295,False,50,9,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119797,True
2026-03-13 12:24:38+00:00,6002,2134,6.25,-4.702500343,-4.413749695,-4.536250114,-4.442500114,-3.893749237,4.78125,106.25,106.25,0,7,True,False,-6.97987175,-7.540500641,0,0,-7.5,-0.040500641,0,False,False,0,5.619999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.560000419616699,0.5756282806396484,-4.306574345,-4.553461075,-7.615501404,-7.615501404,39,62,0,0,0,70,268431295,False,50,10,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119797,True
2026-03-13 12:34:44+00:00,6003,2134,6.25,-4.654999733,-4.422499657,-4.566249847,-4.478750229,-3.907499313,4.78125,106.25,106.25,0,7,True,False,-7.111124039,-7.619251251,0,0,-7.5,-0.143627167,0,False,False,0,5.666999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.668000221252441,0.549377441,-4.313096046,-4.560724258,-7.621126175,-7.621126175,39,59,0,0,0,70,268431295,False,50,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119797,True
2026-03-13 12:44:50+00:00,6004,2134,6.25,-4.663749695,-4.431249619,-4.553750038,-4.43999958,-3.876249313,4.8125,106.25,106.25,0,7,True,False,-7.247999191,-7.752376556,0,0,-7.5,-0.250501633,0,False,False,0,5.824999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.812999725341797,0.5268783569335938,-4.318306446,-4.554862022,-7.759878159,-7.759878159,39,62,0,0,0,70,268431295,False,50,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119797,True
2026-03-13 12:54:57+00:00,6005,2134,6.25,-4.688750267,-4.409999847,-4.573749542,-4.46875,-3.926250458,4.8125,106.25,106.25,0,7,True,False,-7.401750565,-7.943628311,0,0,-7.5,-0.443628311,0,False,False,0,5.923000335693359,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.921999931335449,0.5231285095214844,-4.321864128,-4.553413391,-7.939878464,-7.939878464,39,56,0,0,0,70,268431295,False,50,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119798,True
2026-03-13 13:05:02+00:00,6006,2134,6.25,-4.65375042,-4.416250229,-4.59125042,-4.481249809,-3.897499084,4.924999237060547,106.25,106.25,0,7,True,False,-7.287374496,-7.911752701,0,0,-7.5,-0.415502548,0,False,False,0,5.732000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.727999687194824,0.6281280517578125,-4.318958759,-4.542609215,-7.915502548,-7.915502548,39,53,0,0,0,45,268431295,False,50,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119798,True
2026-03-13 13:15:08+00:00,6007,2134,6.25,-4.643750191,-4.421250343,-4.579999924,-4.454999924,-3.888750076,5.0625,106.25,106.25,0,7,True,False,-7.296749115,-7.885503769,0,0,-7.5,-0.402378082,0,False,False,0,5.730999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.798999786376953,0.5550022125244141,-4.322431564,-4.529681206,-7.827377319,-7.827377319,39,52,0,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119798,True
2026-03-13 13:25:14+00:00,6008,2134,6.25,-4.625,-4.358750343,-4.548749924,-4.449999809,-3.893749237,5.256250381469727,106.25,106.25,0,7,True,False,-6.989248276,-7.585500717,0,0,-7.5,-0.083625793,0,False,False,0,5.848999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8470001220703125,0.5943775177001953,-4.310844898,-4.505332947,-7.585500717,-7.585500717,39,61,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119798,True
2026-03-13 13:35:20+00:00,6009,2134,6.25,-4.666250229,-4.338749886,-4.586250305,-4.493749619,-3.876249313,5.362499237060547,106.25,106.25,0,7,True,False,-7.146747589,-7.870502472,0,0,-7.5,-0.368627548,0,False,False,0,6.0889997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.086999893188477,0.6843795776367188,-4.30627203,-4.487391472,-7.827377319,-7.827377319,39,61,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119798,True
2026-03-13 13:45:31+00:00,6010,2134,6.25,-4.613750458,-4.3125,-4.586250305,-4.46625042,-3.881250381,5.412500381469727,106.25,106.25,0,7,True,False,-7.088623047,-7.799251556,0,0,-7.5,-0.282377243,0,False,False,0,6.067000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.053999900817871,0.6712532043457031,-4.303585529,-4.473853588,-7.75425148,-7.75425148,39,61,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119798,True
2026-03-13 13:55:37+00:00,6011,2134,6.25,-4.607500076,-4.288749695,-4.592499733,-4.484999657,-3.868749619,5.512500762939453,106.25,106.25,0,7,True,False,-7.060497284,-7.709251404,0,0,-7.5,-0.198001862,0,False,False,0,6.083999633789063,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.079999923706055,0.6562538146972656,-4.294246674,-4.454771519,-7.737377167,-7.737377167,39,61,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119799,True
2026-03-13 14:05:43+00:00,6012,2134,6.25,-4.611249924,-4.297499657,-4.534999847,-4.458749771,-3.893749237,5.649999618530273,106.25,106.25,0,7,True,False,-6.955497742,-7.690502167,0,0,-7.5,-0.179252625,0,False,False,0,5.996000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0,0.7425041198730469,-4.296077251,-4.442285538,-7.698001862,-7.698001862,39,61,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119799,True
2026-03-13 14:15:49+00:00,6013,2134,6.25,-4.572500229,-4.317500114,-4.548749924,-4.443750381,-3.851249695,5.725000381469727,106.25,106.25,0,7,True,False,-6.968622208,-7.668001175,0,0,-7.5,-0.158626556,0,False,False,0,6.0970001220703125,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.074000358581543,0.6993789672851562,-4.29802227,-4.439534187,-7.656751633,-7.656751633,39,61,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119799,True
2026-03-13 14:25:55+00:00,6014,2134,6.25,-4.590000153,-4.297499657,-4.566249847,-4.5,-3.850000381,5.693750381469727,106.25,106.25,0,7,True,False,-6.970497131,-7.525501251,0,0,-7.5,-0.055501938,0,False,False,0,5.970999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.975000381469727,0.5475025177001953,-4.293504238,-4.433133602,-7.493625641,-7.493625641,39,61,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119799,True
2026-03-13 14:36:02+00:00,6015,2134,6.25,-4.556249619,-4.244999886,-4.561249733,-4.467499733,-3.825000763,5.856250762939453,106.25,106.25,0,7,True,False,-6.841121674,-7.491750717,0,0,-7.5,0.0119991302490234,0,False,False,0,6.071999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.069999694824219,0.6018791198730469,-4.290383339,-4.425048828,-7.463624954,-7.463624954,39,61,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119799,True
2026-03-13 14:46:08+00:00,6016,2134,6.25,-4.577500343,-4.289999962,-4.536250114,-4.475000381,-3.844999313,5.837499618530273,106.25,106.25,0,7,True,False,-6.822370529,-7.53487587,0,0,-7.5,-0.016126633,0,False,False,0,6.039999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.038000106811523,0.676879883,-4.284225464,-4.426728249,-7.529251099,-7.529251099,39,61,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119799,True
2026-03-13 14:56:14+00:00,6017,2134,6.25,-4.538749695,-4.241250038,-4.510000229,-4.401249886,-3.861249924,5.881250381469727,106.25,106.25,0,7,True,False,-6.820495605,-7.459875107,0,0,-7.5,0.041999817,0,False,False,0,6.060999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.062999725341797,0.6393795013427734,-4.275458813,-4.421448708,-7.459875107,-7.459875107,39,61,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119800,True
2026-03-13 15:06:20+00:00,6018,2134,6.25,-4.576250076,-4.291250229,-4.521249771,-4.420000076,-3.837499619,5.918750762939453,106.25,106.25,0,7,True,False,-6.775495529,-7.495500565,0,0,-7.5,0.004499435,0,False,False,0,6.090000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.090999603271484,0.6562538146972656,-4.275503159,-4.41891861,-7.458000183,-7.458000183,39,61,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119800,True
2026-03-13 15:16:26+00:00,6019,2134,6.25,-4.619999886,-4.292499542,-4.517499924,-4.428750038,-3.850000381,5.825000762939453,106.25,106.25,0,7,True,False,-6.747371674,-7.353000641,0,0,-7.5,0.1563758850097656,0,False,False,0,6.034999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.036999702453613,0.6656284332275391,-4.25953722,-4.42550087,-7.386749268,-7.386749268,39,61,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119800,True
2026-03-13 15:26:31+00:00,6020,2134,6.25,-4.576250076,-4.305000305,-4.49750042,-4.462499619,-3.857500076,5.918750762939453,106.25,106.25,0,7,True,False,-6.722995758,-7.431749344,0,0,-7.5,0.079500198,0,False,False,0,6.114999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.100999832,0.6731300354003906,-4.255591869,-4.42975235,-7.409250259,-7.409250259,39,61,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119800,True
2026-03-13 15:36:37+00:00,6021,2134,6.25,-4.534999847,-4.298749924,-4.463749886,-4.385000229,-3.852500916,5.912500381469727,106.25,106.25,0,7,True,False,-6.644245148,-7.341749191,0,0,-7.5,0.1957511901855468,0,False,False,0,6.090999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.093000411987305,0.6675052642822266,-4.241555691,-4.419057369,-7.311750412,-7.311750412,39,61,0,0,0,70,268431295,False,50,25,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119800,True
2026-03-13 15:46:43+00:00,6022,2134,6.25,-4.550000191,-4.293749809,-4.428750038,-4.380000114,-3.836250305,5.875,106.25,106.25,0,7,True,False,-6.426744461,-6.953622818,0,0,-7.5,0.5463771820068359,0,False,False,0,6.130999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.130999565124512,0.5043792724609375,-4.211607456,-4.421871185,-6.953622818,-6.953622818,39,66,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119800,True
2026-03-13 15:56:49+00:00,6023,2134,6.25,-4.550000191,-4.298749924,-4.40375042,-4.336250305,-3.817499161,5.625,106.25,106.25,0,7,True,False,-6.475494385,-7.16362381,0,0,-7.5,0.3382511138916015,0,False,False,0,6.232999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.241000175476074,0.6900043487548828,-4.188277721,-4.420642853,-7.197374344,-7.197374344,39,80,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119801,True
2026-03-13 16:06:55+00:00,6024,2134,6.25,-4.524999619,-4.34375,-4.401249886,-4.328749657,-3.831249237,5.456249237060547,106.25,106.25,0,7,True,False,-6.422994614,-7.118623734,0,0,-7.5,0.3982524871826172,0,False,False,0,6.055999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.055999755859375,0.6506290435791016,-4.175718784,-4.423474312,-7.075498581,-7.075498581,39,74,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119801,True
2026-03-13 16:17:01+00:00,6025,2134,6.25,-4.52875042,-4.292499542,-4.37250042,-4.345000267,-3.825000763,5.368749618530273,106.25,106.25,0,7,True,False,-6.617994308,-7.405500412,0,0,-7.5,0.090749741,0,False,False,0,6.456999778747559,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.520000457763672,0.8268795013427734,-4.183738232,-4.424379349,-7.491750717,-7.491750717,39,75,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119801,True
2026-03-13 16:27:07+00:00,6026,2134,6.25,-4.541250229,-4.34624958,-4.37250042,-4.352499962,-3.837499619,5.293750762939453,106.25,106.25,0,7,True,False,-6.557994843,-7.30424881,0,0,-7.5,0.1751251220703125,0,False,False,0,6.255999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2829999923706055,0.7425041198730469,-4.189678669,-4.441818237,-7.33612442,-7.33612442,39,76,0,0,0,70,268431295,False,50,25,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119801,True
2026-03-13 16:37:13+00:00,6027,2134,6.25,-4.536250114,-4.358750343,-4.352499962,-4.311249733,-3.881250381,5.318750381469727,106.25,106.25,0,7,True,False,-6.48299408,-7.247999191,0,0,-7.5,0.2520008087158203,0,False,False,0,6.206000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.222999572753906,0.7612552642822266,-4.178482056,-4.439241409,-7.246124268,-7.246124268,39,81,0,0,0,95,268431295,False,50,26,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119801,True
2026-03-13 16:47:19+00:00,6028,2134,6.25,-4.526249886,-4.329999924,-4.328749657,-4.332500458,-3.895000458,5.318750381469727,106.25,106.25,0,7,True,False,-6.481119156,-7.227373123,0,0,-7.5,0.2576255798339844,0,False,False,0,6.175999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.175000190734863,0.7387542724609375,-4.186043262,-4.448894501,-7.253623962,-7.253623962,39,79,0,0,0,70,268431295,False,50,25,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119801,True
2026-03-13 16:57:25+00:00,6029,2134,6.25,-4.537500381,-4.407500267,-4.340000153,-4.347499847,-3.857500076,5.256250381469727,106.25,106.25,0,7,True,False,-6.670495987,-7.469249725,0,0,-7.5,0.062623978,0,False,False,0,6.359999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.354000091552734,0.7968807220458984,-4.192866802,-4.457398891,-7.444875717,-7.444875717,39,75,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119802,True
2026-03-13 17:07:30+00:00,6030,2134,6.25,-4.539999962,-4.381250381,-4.401249886,-4.329999924,-3.888750076,5.293750762939453,106.25,106.25,0,7,True,False,-6.612369537,-7.259248734,0,0,-7.5,0.2370014190673828,0,False,False,0,6.112999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.131999969482422,0.6862545013427734,-4.220703602,-4.467379093,-7.298624039,-7.298624039,39,73,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119802,True
2026-03-13 17:17:37+00:00,6031,2134,6.25,-4.546250343,-4.411250114,-4.436249733,-4.40625,-3.928749084,5.21875,106.25,106.25,0,7,True,False,-6.587995529,-7.199249268,0,0,-7.5,0.3326263427734375,0,False,False,0,6.003000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.984000205993652,0.6187553405761719,-4.24717617,-4.482501984,-7.191749573,-7.191749573,39,73,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119802,True
2026-03-13 17:27:42+00:00,6032,2134,6.25,-4.595000267,-4.443750381,-4.478750229,-4.436249733,-3.957500458,5.137500762939453,106.25,106.25,0,7,True,False,-6.677995682,-7.306123734,0,0,-7.5,0.2182502746582031,0,False,False,0,5.977999687194824,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.975999832,0.6037540435791016,-4.262970448,-4.491172791,-7.281749725,-7.281749725,39,73,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119802,True
2026-03-13 17:37:48+00:00,6033,2134,6.25,-4.537500381,-4.421250343,-4.446249962,-4.402500153,-3.958749771,5.118749618530273,106.25,106.25,0,7,True,False,-6.730495453,-7.413000107,0,0,-7.5,0.062623978,0,False,False,0,5.987000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.979999542236328,0.6993808746337891,-4.269385815,-4.478309155,-7.396125793,-7.396125793,39,73,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119802,True
2026-03-13 17:47:54+00:00,6034,2134,6.25,-4.566249847,-4.425000191,-4.467499733,-4.428750038,-3.96875,5.018749237060547,106.25,106.25,0,7,True,False,-6.702371597,-7.341749191,0,0,-7.5,0.160125732,0,False,False,0,5.977000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9720001220703125,0.6318778991699219,-4.274848938,-4.48302269,-7.343624115,-7.343624115,39,73,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119802,True
2026-03-13 17:58:00+00:00,6035,2134,6.25,-4.573749542,-4.40874958,-4.447500229,-4.411250114,-4.001250267,5.056249618530273,106.25,106.25,0,7,True,False,-6.769870758,-7.439250946,0,0,-7.5,0.0607490539550781,0,False,False,0,5.986000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.961000442504883,0.7106304168701172,-4.291871548,-4.494256496,-7.521751404,-7.521751404,39,73,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119803,True
2026-03-13 18:08:06+00:00,6036,2134,6.25,-4.638750076,-4.431249619,-4.358750343,-4.388750076,-3.977500916,5.131250381469727,106.25,106.25,0,7,True,False,-6.691120148,-7.360500336,0,0,-7.5,0.1451244354248047,0,False,False,0,5.954999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.956999778747559,0.6825046539306641,-4.273766041,-4.503573418,-7.354875565,-7.354875565,39,73,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119803,True
2026-03-13 18:18:12+00:00,6037,2134,6.25,-4.59125042,-4.462499619,-4.31499958,-4.416250229,-3.993749619,5.243749618530273,106.25,106.25,0,7,True,False,-6.644245148,-7.377374649,0,0,-7.5,0.092624664,0,False,False,0,5.998000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.024000168,0.753753662,-4.261246204,-4.504443169,-7.38299942,-7.38299942,39,73,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119803,True
2026-03-13 18:28:18+00:00,6038,2134,6.25,-4.532500267,-4.420000076,-4.277500153,-4.411250114,-4.008749962,5.34375,106.25,106.25,0,7,True,False,-6.627370834,-7.35112381,0,0,-7.5,0.1451244354248047,0,False,False,0,6.050000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.048000335693359,0.706878662,-4.240853786,-4.495461464,-7.300498962,-7.300498962,39,73,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119803,True
2026-03-13 18:38:23+00:00,6039,2134,6.25,-4.526249886,-4.34375,-4.301250458,-4.367500305,-3.96875,5.181249618530273,106.25,106.25,0,7,True,False,-6.507369995,-7.137372971,0,0,-7.5,0.3513774871826172,0,False,False,0,6.229000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.229000091552734,0.6712532043457031,-4.234731674,-4.446507454,-7.137372971,-7.137372971,39,84,0,0,0,95,268431295,False,50,26,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119803,True
2026-03-13 18:48:29+00:00,6040,2134,6.25,-4.521249771,-4.296250343,-4.308750153,-4.356249809,-4.007499695,5.106250762939453,106.25,106.25,0,7,True,False,-6.462369919,-7.264873505,0,0,-7.5,0.2426261901855468,0,False,False,0,6.076000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.107000350952148,0.8625049591064453,-4.216203213,-4.40864706,-7.337999344,-7.337999344,39,72,0,0,0,70,268431295,False,50,30,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119803,True
2026-03-13 18:58:35+00:00,6041,2134,6.25,-4.458749771,-4.311249733,-4.317500114,-4.337499619,-4.006250381,5.100000381469727,106.25,106.25,0,7,True,False,-6.466119766,-7.227373123,0,0,-7.5,0.2913761138916015,0,False,False,0,6.013999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.029000282287598,0.7575054168701172,-4.210599422,-4.3880229,-7.208623886,-7.208623886,39,74,0,0,0,70,268431295,False,50,33,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119804,True
2026-03-13 19:08:41+00:00,6042,2134,6.25,-4.43999958,-4.318750381,-4.263750076,-4.386249542,-3.997499466,5.118749618530273,106.25,106.25,0,7,True,False,-6.402368546,-7.214248657,0,0,-7.5,0.2876262664794922,0,False,False,0,5.947999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.961000442504883,0.7893791198730469,-4.214809895,-4.370288849,-7.21049881,-7.21049881,39,75,0,0,0,70,268431295,False,50,35,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119804,True
