timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-13 19:18:47+00:00,6043,2134,6.25,-4.367500305,-4.335000038,-4.288749695,-4.363750458,-3.986249924,5.056249618530273,106.25,106.25,0,7,True,False,-6.462369919,-7.317375183,0,0,-7.5,0.2182502746582031,0,False,False,0,6.1579999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.177000045776367,0.8718814849853516,-4.209408283,-4.358146667,-7.322999954,-7.322999954,39,75,0,0,0,70,268431295,False,50,37,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119804,True
2026-03-13 19:28:53+00:00,6044,2134,6.25,-4.418749809,-4.303750038,-4.302499771,-4.369999886,-3.946250916,4.931249618530273,106.25,106.25,0,7,True,False,-6.520494461,-7.499250412,0,0,-7.5,0.034500122,0,False,False,0,6.557999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.557999610900879,0.9675064086914062,-4.20545435,-4.351677895,-7.486125946,-7.486125946,39,75,0,0,0,95,268431295,False,50,39,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119804,True
2026-03-13 19:38:59+00:00,6045,2134,6.25,-4.43500042,-4.311249733,-4.244999886,-4.338749886,-3.956249237,4.887500762939453,106.25,106.25,0,7,True,False,-6.505495071,-7.360500336,0,0,-7.5,0.1319999694824218,0,False,False,0,6.449000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.435999870300293,0.9300060272216796,-4.192037582,-4.364110947,-7.396125793,-7.396125793,39,78,0,0,0,95,268431295,False,50,38,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119804,True
2026-03-13 19:49:05+00:00,6046,2134,6.25,-4.484999657,-4.383749962,-4.288749695,-4.387499809,-4.016249657,4.875,106.25,106.25,0,7,True,False,-6.569244385,-7.390499115,0,0,-7.5,0.1151256561279296,0,False,False,0,6.267999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.265000343322754,0.8231315612792969,-4.227353573,-4.418946266,-7.396125793,-7.396125793,39,77,0,0,0,95,268431295,False,50,33,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119804,True
2026-03-13 19:59:11+00:00,6047,2134,6.25,-4.53125,-4.401249886,-4.383749962,-4.432499886,-4.046250343,4.912500381469727,106.25,106.25,0,7,True,False,-6.503620148,-7.112998962,0,0,-7.5,0.3757514953613281,0,False,False,0,6.031999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.005999565124512,0.6075038909912109,-4.271291733,-4.475033283,-7.135498047,-7.135498047,39,80,0,0,0,70,268431295,False,50,28,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119805,True
2026-03-13 20:09:17+00:00,6048,2134,6.25,-4.569999695,-4.461250305,-4.37749958,-4.492500305,-4.107500076,4.743749618530273,106.25,106.25,0,7,True,False,-6.715496063,-7.409250259,0,0,-7.5,0.086999893,0,False,False,0,5.951999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.956000328063965,0.7425060272216797,-4.301071644,-4.510420322,-7.401750565,-7.401750565,39,72,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119805,True
2026-03-13 20:19:23+00:00,6049,2134,6.25,-4.628749847,-4.527500153,-4.383749962,-4.475000381,-4.118749619,4.806249618530273,106.25,106.25,0,7,True,False,-6.797996521,-7.433626175,0,0,-7.5,0.0382499694824218,0,False,False,0,5.977000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.975999832,0.6637535095214844,-4.328642845,-4.550522327,-7.461750031,-7.461750031,39,72,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119805,True
2026-03-13 20:29:29+00:00,6050,2134,6.25,-4.646249771,-4.537500381,-4.397500038,-4.492500305,-4.146249771,4.768749237060547,106.25,106.25,0,7,True,False,-6.97987175,-7.602376938,0,0,-7.5,-0.089250565,0,False,False,0,5.935000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.942000389099121,0.6412525177001953,-4.354104042,-4.571413994,-7.632375717,-7.632375717,39,72,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119805,True
2026-03-13 20:39:34+00:00,6051,2134,6.25,-4.649999619,-4.53125,-4.473750114,-4.507499695,-4.136249542,4.806249618530273,106.25,106.25,0,7,True,False,-7.124248505,-7.801128387,0,0,-7.5,-0.299251556,0,False,False,0,5.9079999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9079999923706055,0.6900043487548828,-4.361872196,-4.596558571,-7.797376633,-7.797376633,39,72,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119805,True
2026-03-13 20:49:40+00:00,6052,2134,6.25,-4.706250191,-4.581250191,-4.486249924,-4.546250343,-4.132499695,4.693750381469727,106.25,106.25,0,7,True,False,-7.281749725,-7.947378159,0,0,-7.5,-0.454877853,0,False,False,0,5.895999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.892999649047852,0.6506290435791016,-4.3822155,-4.614984512,-7.932378769,-7.932378769,39,59,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119805,True
2026-03-13 20:59:46+00:00,6053,2134,6.25,-4.667499542,-4.573749542,-4.503749847,-4.56499958,-4.146249771,4.668750762939453,106.25,106.25,0,7,True,False,-7.291124344,-7.966129303,0,0,-7.5,-0.451128006,0,False,False,0,5.668000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.711000442504883,0.7106285095214844,-4.390597343,-4.628643513,-8.029878616,-8.029878616,39,53,0,0,0,45,268431295,False,50,10,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119806,True
2026-03-13 21:09:52+00:00,6054,2134,6.25,-4.702500343,-4.545000076,-4.52875042,-4.572500229,-4.103750229,4.725000381469727,106.25,106.25,0,7,True,False,-7.317375183,-7.89112854,0,0,-7.5,-0.385503769,0,False,False,0,5.730999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.720000267028809,0.5681285858154297,-4.400339603,-4.634058475,-7.885503769,-7.885503769,39,54,0,0,0,45,268431295,False,50,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119806,True
2026-03-13 21:19:58+00:00,6055,2134,6.25,-4.688750267,-4.587499619,-4.503749847,-4.569999695,-4.133749962,4.662500381469727,106.25,106.25,0,7,True,False,-7.345499039,-7.881753922,0,0,-7.5,-0.387378693,0,False,False,0,5.579000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.618000030517578,0.5512523651123047,-4.405910492,-4.646871567,-7.876127243,-7.876127243,39,51,0,0,0,45,268431295,False,50,7,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119806,True
2026-03-13 21:30:04+00:00,6056,2134,6.25,-4.668749809,-4.542499542,-4.522500038,-4.602499962,-4.159999847,4.712499618530273,106.25,106.25,0,7,True,False,-7.306123734,-7.885503769,0,0,-7.5,-0.381753922,0,False,False,0,5.354000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.359999656677246,0.6150035858154297,-4.409072399,-4.640839577,-7.894878387,-7.894878387,39,50,0,0,0,45,268431295,False,50,7,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119806,True
2026-03-13 21:40:10+00:00,6057,2134,6.25,-4.75,-4.574999809,-4.529999733,-4.606249809,-4.109999657,4.600000381469727,106.25,106.25,0,7,True,False,-6.805496216,-7.264873505,0,0,-7.5,0.2501258850097656,0,False,False,0,5.093999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.095999717712402,0.4575023651123047,-4.400973797,-4.63992548,-7.281749725,-7.281749725,39,60,0,0,0,45,268431295,False,50,6,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119806,True
2026-03-13 21:50:16+00:00,6058,2134,6.25,-4.717499733,-4.561249733,-4.49750042,-4.567500114,-4.0625,4.631250381469727,106.25,106.25,0,7,True,False,-6.691120148,-7.126123428,0,0,-7.5,0.3607521057128906,0,False,False,0,5.121000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.133000373840332,0.4481277465820312,-4.390067101,-4.632468224,-7.141122818,-7.141122818,39,55,0,0,0,45,268431295,False,50,6,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119806,True
2026-03-13 22:00:22+00:00,6059,2134,6.25,-4.692500114,-4.513750076,-4.472499847,-4.513750076,-4.039999962,4.674999237060547,106.25,106.25,0,7,True,False,-6.698619843,-7.131748199,0,0,-7.5,0.3307514190673828,0,False,False,0,5.317000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.211999893188477,0.4650039672851562,-4.377796173,-4.622495651,-7.112998962,-7.112998962,39,61,0,0,0,70,268431295,False,50,7,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119807,True
2026-03-13 22:10:28+00:00,6060,2134,6.25,-4.668749809,-4.501250267,-4.478750229,-4.524999619,-4.068750381,4.606250762939453,106.25,106.25,0,7,True,False,-6.880496979,-7.471124649,0,0,-7.5,0.032625198,0,False,False,0,5.66100025177002,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.642999649047852,0.5718784332275391,-4.363111019,-4.600570679,-7.398000717,-7.398000717,39,55,0,0,0,70,268431295,False,50,8,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119807,True
2026-03-13 22:20:34+00:00,6061,2134,6.25,-4.673749924,-4.473750114,-4.472499847,-4.526249886,-4.09125042,4.65625,106.25,106.25,0,7,True,False,-6.552370071,-7.045497894,0,0,-7.5,0.4545021057128906,0,False,False,0,5.178999900817871,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.178999900817871,0.4706287384033203,-4.351930618,-4.580352783,-7.045497894,-7.045497894,39,56,0,0,0,45,268431295,False,50,10,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119807,True
2026-03-13 22:30:40+00:00,6062,2134,6.25,-4.671250343,-4.433750153,-4.460000038,-4.512499809,-4.045000076,4.65625,106.25,106.25,0,7,True,False,-6.707996368,-7.249874115,0,0,-7.5,0.2388763427734375,0,False,False,0,5.414999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.484000205993652,0.5418796539306641,-4.34331131,-4.554964066,-7.238624573,-7.238624573,39,52,0,0,0,45,268431295,False,50,12,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119807,True
2026-03-13 22:40:46+00:00,6063,2134,6.25,-4.646249771,-4.436249733,-4.433750153,-4.550000191,-4.041250229,4.600000381469727,106.25,106.25,0,7,True,False,-6.74549675,-7.414875031,0,0,-7.5,0.073875427,0,False,False,0,5.550000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.578000068664551,0.6450042724609375,-4.339519024,-4.539509773,-7.407375336,-7.407375336,39,53,0,0,0,45,268431295,False,50,14,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119807,True
2026-03-13 22:50:52+00:00,6064,2134,6.25,-4.595000267,-4.412500381,-4.432499886,-4.512499809,-4.046250343,4.568750381469727,106.25,106.25,0,7,True,False,-6.880496979,-7.431749344,0,0,-7.5,0.043874741,0,False,False,0,5.654000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.654000282287598,0.6000022888183594,-4.344210148,-4.528784275,-7.472999573,-7.472999573,39,56,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119807,True
2026-03-13 23:00:58+00:00,6065,2134,6.25,-4.611249924,-4.367500305,-4.453749657,-4.53125,-4.071249962,4.649999618530273,106.25,106.25,0,7,True,False,-6.642370224,-7.167373657,0,0,-7.5,0.3326263427734375,0,False,False,0,5.354999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.375,0.5250034332275391,-4.339738369,-4.507725716,-7.184247971,-7.184247971,39,54,0,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119808,True
2026-03-13 23:11:05+00:00,6066,2134,6.25,-4.557499886,-4.425000191,-4.449999809,-4.498749733,-4.073749542,4.493749618530273,106.25,106.25,0,7,True,False,-6.846746445,-7.450500488,0,0,-7.5,0.049499512,0,False,False,0,5.76099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.76099968,0.6093788146972656,-4.329630852,-4.505215168,-7.450500488,-7.450500488,39,55,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119808,True
2026-03-13 23:21:10+00:00,6067,2134,6.25,-4.592499733,-4.404999733,-4.453749657,-4.522500038,-4.090000153,4.493749618530273,106.25,106.25,0,7,True,False,-7.004247665,-7.746751785,0,0,-7.5,-0.248626709,0,False,False,0,5.762000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.751999855041504,0.7181301116943359,-4.333070278,-4.498168945,-7.741127014,-7.741127014,39,55,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119808,True
2026-03-13 23:31:16+00:00,6068,2134,6.25,-4.548749924,-4.362500191,-4.447500229,-4.537500381,-4.055000305,4.674999237060547,106.25,106.25,0,7,True,False,-7.172998428,-7.898628235,0,0,-7.5,-0.378002167,0,False,False,0,5.784000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.781999588012695,0.6768779754638672,-4.349973679,-4.49669838,-7.876127243,-7.876127243,39,55,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119808,True
2026-03-13 23:41:22+00:00,6069,2134,6.25,-4.619999886,-4.342499733,-4.478750229,-4.557499886,-4.073749542,4.549999237060547,106.25,106.25,0,7,True,False,-7.174873352,-7.814252853,0,0,-7.5,-0.366752625,0,False,False,0,5.696000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.692999839782715,0.6918792724609375,-4.360388279,-4.496109962,-7.866752625,-7.866752625,39,65,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119808,True
2026-03-13 23:51:28+00:00,6070,2134,6.25,-4.606249809,-4.395000458,-4.478750229,-4.517499924,-4.021249771,4.5625,106.25,106.25,0,7,True,False,-7.086748123,-7.686752319,0,0,-7.5,-0.196126938,0,False,False,0,5.369999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.402000427246094,0.6037540435791016,-4.364499569,-4.511277199,-7.776752472,-7.776752472,39,61,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119808,True
2026-03-14 00:01:34+00:00,6071,2134,6.25,-4.614999771,-4.371250153,-4.534999847,-4.507499695,-4.077500343,4.5625,106.25,106.25,0,7,True,False,-7.191749573,-7.752376556,0,0,-7.5,-0.241127014,0,False,False,0,5.550999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.548000335693359,0.5681285858154297,-4.368841648,-4.51680088,-7.771127701,-7.771127701,39,57,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119809,True
2026-03-14 00:11:41+00:00,6072,2134,6.25,-4.637499809,-4.438750267,-4.505000114,-4.5625,-4.057499886,4.506250381469727,106.25,106.25,0,7,True,False,-7.131748199,-7.61362648,0,0,-7.5,-0.12862587,0,False,False,0,5.338000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.303000450134277,0.4668788909912109,-4.368732452,-4.533791542,-7.516126633,-7.516126633,39,60,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119809,True
2026-03-14 00:21:46+00:00,6073,2134,6.25,-4.680000305,-4.443750381,-4.523750305,-4.547499657,-4.018750191,4.4375,106.25,106.25,0,7,True,False,-7.246124268,-7.782377243,0,0,-7.5,-0.244876862,0,False,False,0,5.208999633789063,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.222999572753906,0.5831279754638672,-4.368093967,-4.546590805,-7.816127777,-7.816127777,39,51,0,0,0,45,268431295,False,50,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119809,True
2026-03-14 00:31:53+00:00,6074,2134,6.25,-4.638750076,-4.467499733,-4.536250114,-4.568750381,-4.032500267,4.46875,106.25,106.25,0,7,True,False,-7.366125107,-7.975503922,0,0,-7.5,-0.464254379,0,False,False,0,5.437000274658203,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.439999580383301,0.6093788146972656,-4.366401672,-4.558299065,-7.973628998,-7.973628998,39,59,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119809,True
2026-03-14 00:41:59+00:00,6075,2134,6.25,-4.654999733,-4.478750229,-4.510000229,-4.516249657,-4.017499924,4.524999618530273,106.25,106.25,0,7,True,False,-7.227373123,-7.73925209,0,0,-7.5,-0.222377777,0,False,False,0,5.187999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.220000267028809,0.4725017547607422,-4.361515999,-4.562417984,-7.752376556,-7.752376556,39,60,0,0,0,45,268431295,False,50,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119809,True
2026-03-14 00:52:05+00:00,6076,2134,6.25,-4.683750153,-4.493749619,-4.550000191,-4.489999771,-4.003749847,4.518749237060547,106.25,106.25,0,7,True,False,-6.809246063,-7.262998581,0,0,-7.5,0.2332515716552734,0,False,False,0,5.571999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.560000419616699,0.461252212524414,-4.359349251,-4.564045906,-7.264873505,-7.264873505,29,60,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119809,True
2026-03-14 01:02:11+00:00,6077,2134,6.25,-4.715000153,-4.432499886,-4.506250381,-4.534999847,-4.052499771,4.5625,106.25,106.25,0,7,True,False,-6.812995911,-7.274250031,0,0,-7.5,0.1882495880126953,0,False,False,0,6.194000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.144000053405762,0.4537525177001953,-4.349084854,-4.568785667,-7.21049881,-7.21049881,29,55,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119810,True
2026-03-14 01:12:17+00:00,6078,2134,6.25,-4.667499542,-4.448749542,-4.491250038,-4.53374958,-3.976249695,4.443750381469727,106.25,106.25,0,7,True,False,-6.826122284,-7.341749191,0,0,-7.5,0.1451244354248047,0,False,False,0,6.246999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.279999732971191,0.5325031280517578,-4.339370728,-4.570457458,-7.388624191,-7.388624191,29,55,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119810,True
2026-03-14 01:22:23+00:00,6079,2134,6.25,-4.6875,-4.438750267,-4.503749847,-4.537500381,-3.944999695,4.443750381469727,106.25,106.25,0,7,True,False,-6.79237175,-7.302373886,0,0,-7.5,0.1751251220703125,0,False,False,0,6.258000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.253999710083008,0.5325031280517578,-4.330453873,-4.564267159,-7.324874878,-7.324874878,29,53,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119810,True
2026-03-14 01:32:29+00:00,6080,2134,6.25,-4.642499924,-4.402500153,-4.458749771,-4.498749733,-3.956249237,4.5,106.25,106.25,0,7,True,False,-6.904870987,-7.44112587,0,0,-7.5,0.079500198,0,False,False,0,6.755000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737999916,0.5137519836425781,-4.321813583,-4.555898666,-7.471124649,-7.471124649,29,55,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119810,True
2026-03-14 01:42:34+00:00,6081,2134,6.25,-4.666250229,-4.432499886,-4.456250191,-4.515000343,-3.938749313,4.487499237060547,106.25,106.25,0,7,True,False,-7.097997665,-7.73925209,0,0,-7.5,-0.259878159,0,False,False,0,6.765999794006348,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.762000084,0.6412544250488281,-4.316351414,-4.537124634,-7.741127014,-7.741127014,29,55,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119810,True
2026-03-14 01:52:40+00:00,6082,2134,6.25,-4.637499809,-4.381250381,-4.46625042,-4.487500191,-3.959999084,4.518749237060547,106.25,106.25,0,7,True,False,-7.157999039,-7.806753159,0,0,-7.5,-0.31237793,0,False,False,0,6.798999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.789999961853027,0.6525039672851562,-4.324163914,-4.523490906,-7.831127167,-7.831127167,29,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119810,True
2026-03-14 02:02:46+00:00,6083,2134,6.25,-4.603750229,-4.409999847,-4.506250381,-4.512499809,-3.967500687,4.337499618530273,106.25,106.25,0,7,True,False,-7.238624573,-7.834877014,0,0,-7.5,-0.336751938,0,False,False,0,6.696999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.701000213623047,0.6056289672851562,-4.331831455,-4.516037941,-7.818002701,-7.818002701,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119811,True
2026-03-14 02:12:52+00:00,6084,2134,6.25,-4.626250267,-4.401249886,-4.507499695,-4.52875042,-4.010000229,4.487499237060547,106.25,106.25,0,7,True,False,-7.276124954,-7.887378693,0,0,-7.5,-0.402378082,0,False,False,0,6.633000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.645999908447266,0.6412544250488281,-4.337911129,-4.513119698,-7.896753311,-7.878002167,29,64,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119811,True
2026-03-14 02:22:58+00:00,6085,2134,6.25,-4.617500305,-4.432499886,-4.503749847,-4.534999847,-3.988750458,4.462499618530273,106.25,106.25,0,7,True,False,-7.371749878,-7.990503311,0,0,-7.5,-0.473628998,0,False,False,0,6.704000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.689000129699707,0.5887546539306641,-4.341574669,-4.5064044,-7.934253693,-7.934253693,29,58,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119811,True
2026-03-14 02:33:04+00:00,6086,2134,6.25,-4.595000267,-4.376250267,-4.529999733,-4.527500153,-3.951250076,4.381250381469727,106.25,106.25,0,7,True,False,-7.184247971,-7.722377777,0,0,-7.5,-0.214876175,0,False,False,0,6.390999794006348,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.390999794006348,0.566253662,-4.341136932,-4.508670807,-7.759878159,-7.759878159,29,60,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119811,True
2026-03-14 02:43:10+00:00,6087,2134,6.25,-4.607500076,-4.396249771,-4.522500038,-4.511249542,-3.932500839,4.506250381469727,106.25,106.25,0,7,True,False,-7.064247131,-7.578001022,0,0,-7.5,-0.085500717,0,False,False,0,6.269000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.312000274658203,0.5381278991699219,-4.343590736,-4.507798195,-7.662376404,-7.662376404,29,61,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119811,True
2026-03-14 02:53:16+00:00,6088,2134,6.25,-4.65625,-4.385000229,-4.547499657,-4.508749962,-3.989999771,4.450000762939453,106.25,106.25,0,7,True,False,-7.111124039,-7.578001022,0,0,-7.5,-0.094875336,0,False,False,0,6.262999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.270000457763672,0.4987545013427734,-4.33823061,-4.516840935,-7.59862709,-7.59862709,29,60,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119811,True
2026-03-14 03:03:22+00:00,6089,2134,6.25,-4.668749809,-4.361249924,-4.522500038,-4.52875042,-3.992500305,4.356250762939453,106.25,106.25,0,7,True,False,-7.201124191,-7.816127777,0,0,-7.5,-0.316127777,0,False,False,0,6.652000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.647000312805176,0.6168785095214844,-4.337363243,-4.518054008,-7.810503006,-7.810503006,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119812,True
2026-03-14 03:13:28+00:00,6090,2134,6.25,-4.636249542,-4.387499809,-4.542499542,-4.529999733,-3.961250305,4.443750381469727,106.25,106.25,0,7,True,False,-7.202999115,-7.849878311,0,0,-7.5,-0.314252853,0,False,False,0,6.711000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.711999893188477,0.630004883,-4.338049412,-4.523141861,-7.846128464,-7.846128464,29,54,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119812,True
2026-03-14 03:23:34+00:00,6091,2134,6.25,-4.62250042,-4.395000458,-4.567500114,-4.526249886,-3.933750153,4.481250762939453,106.25,106.25,0,7,True,False,-7.270498276,-7.829252243,0,0,-7.5,-0.374252319,0,False,False,0,6.819000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.819000244140625,0.5625038146972656,-4.337675095,-4.515487671,-7.829252243,-7.829252243,29,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119812,True
2026-03-14 03:33:40+00:00,6092,2134,6.25,-4.648750305,-4.411250114,-4.557499886,-4.536250114,-3.969999313,4.34375,106.25,106.25,0,7,True,False,-7.341749191,-7.928628922,0,0,-7.5,-0.426753998,0,False,False,0,6.461000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.553999900817871,0.6150035858154297,-4.342925072,-4.531416893,-8.024253845,-8.024253845,29,52,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119812,True
2026-03-14 03:44:53+00:00,6093,2134,6.25,-4.694999695,-4.409999847,-4.567500114,-4.542499542,-3.982500076,4.34375,106.25,106.25,0,7,True,False,-7.142997742,-7.61362648,0,0,-7.5,-0.11362648,0,False,False,0,6.11400032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.11400032,0.472503662,-4.342908382,-4.529251099,-7.619251251,-7.619251251,29,57,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119812,True
2026-03-14 03:54:59+00:00,6094,2134,6.25,-4.664999962,-4.392499924,-4.561249733,-4.518750191,-3.928749084,4.337499618530273,106.25,106.25,0,7,True,False,-7.33612442,-7.902378082,0,0,-7.5,-0.366752625,0,False,False,0,6.53600025177002,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628000259399414,0.5512523651123047,-4.338056564,-4.526932716,-7.956752777,-7.956752777,29,57,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119813,True
2026-03-14 04:05:05+00:00,6095,2134,6.25,-4.630000114,-4.404999733,-4.553750038,-4.517499924,-3.950000763,4.337499618530273,106.25,106.25,0,7,True,False,-7.202999115,-7.66050148,0,0,-7.5,-0.153001785,0,False,False,0,6.298999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.26099968,0.4575023651123047,-4.332212448,-4.52011013,-7.66050148,-7.66050148,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119813,True
2026-03-14 04:15:11+00:00,6096,2134,6.25,-4.722499847,-4.380000114,-4.536250114,-4.501250267,-3.913749695,4.412500381469727,106.25,106.25,0,7,True,False,-7.167373657,-7.683002472,0,0,-7.5,-0.179252625,0,False,False,0,6.2729997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.329000473022461,0.4837532043457031,-4.328397274,-4.52836895,-7.696126938,-7.696126938,29,59,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119813,True
2026-03-14 04:25:17+00:00,6097,2134,6.25,-4.667499542,-4.395000458,-4.555000305,-4.481249809,-3.882499695,4.356250762939453,106.25,106.25,0,7,True,False,-7.238624573,-7.793626785,0,0,-7.5,-0.304878235,0,False,False,0,6.798999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.795999526977539,0.6393775939941406,-4.316215038,-4.532680511,-7.83300209,-7.83300209,29,61,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119813,True
2026-03-14 04:35:23+00:00,6098,2134,6.25,-4.666250229,-4.401249886,-4.579999924,-4.508749962,-3.856250763,4.375,106.25,106.25,0,7,True,False,-7.270498276,-7.846128464,0,0,-7.5,-0.319877625,0,False,False,0,6.817000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.817000389099121,0.5606288909912109,-4.322748661,-4.526628017,-7.831127167,-7.831127167,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119813,True
2026-03-14 04:45:29+00:00,6099,2134,6.25,-4.686249733,-4.392499924,-4.542499542,-4.516249657,-3.887500763,4.393749237060547,106.25,106.25,0,7,True,False,-7.276124954,-7.84425354,0,0,-7.5,-0.342378616,0,False,False,0,6.795999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.803000450134277,0.5475044250488281,-4.321818352,-4.533367157,-7.855503082,-7.855503082,29,66,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119813,True
2026-03-14 04:55:35+00:00,6100,2134,6.25,-4.698749542,-4.401249886,-4.555000305,-4.506250381,-3.895000458,4.356250762939453,106.25,106.25,0,7,True,False,-7.193624496,-7.763628006,0,0,-7.5,-0.233627319,0,False,False,0,6.670999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.666999816894531,0.5568790435791016,-4.325861454,-4.53208065,-7.737377167,-7.737377167,29,62,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119814,True
2026-03-14 05:05:41+00:00,6101,2134,6.25,-4.671250343,-4.380000114,-4.566249847,-4.517499924,-3.913749695,4.475000381469727,106.25,106.25,0,7,True,False,-7.38299942,-7.95300293,0,0,-7.5,-0.441753387,0,False,False,0,6.472999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.440999984741211,0.5568790435791016,-4.328315258,-4.521361351,-7.934253693,-7.934253693,29,59,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119814,True
2026-03-14 05:15:47+00:00,6102,2134,6.25,-4.648750305,-4.375,-4.536250114,-4.492500305,-3.895000458,4.481250762939453,106.25,106.25,0,7,True,False,-7.392374039,-7.951128006,0,0,-7.5,-0.501752853,0,False,False,0,6.4160003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.449999809265137,0.5906276702880859,-4.327337742,-4.517758369,-7.956752777,-7.956752777,29,53,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119814,True
2026-03-14 05:25:53+00:00,6103,2134,6.25,-4.668749809,-4.392499924,-4.517499924,-4.518750191,-3.927499771,4.46875,106.25,106.25,0,7,True,False,-7.279874802,-7.774877548,0,0,-7.5,-0.276752472,0,False,False,0,6.494000434875488,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.498999596,0.4968776702880859,-4.321192741,-4.512234688,-7.776752472,-7.776752472,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119814,True
2026-03-14 05:35:58+00:00,6104,2134,6.25,-4.649999619,-4.432499886,-4.529999733,-4.512499809,-3.927499771,4.462499618530273,106.25,106.25,0,7,True,False,-7.217998505,-7.816127777,0,0,-7.5,-0.327377319,0,False,False,0,6.746000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.760000228881836,0.6187534332275391,-4.309265614,-4.507386208,-7.836751938,-7.836751938,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119814,True
2026-03-14 05:46:04+00:00,6105,2134,6.25,-4.62250042,-4.348750114,-4.542499542,-4.49750042,-3.898750305,4.4375,106.25,106.25,0,7,True,False,-6.974246979,-7.544250488,0,0,-7.5,-0.027376175,0,False,False,0,6.394000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.394000053405762,0.5418777465820312,-4.305841923,-4.506690025,-7.544250488,-7.544250488,29,58,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119814,True
2026-03-14 05:56:10+00:00,6106,2134,6.25,-4.659999847,-4.375,-4.561249733,-4.46875,-3.936250687,4.331249237060547,106.25,106.25,0,7,True,False,-7.178623199,-7.681127548,0,0,-7.5,-0.179252625,0,False,False,0,6.194999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.170999526977539,0.4818782806396484,-4.313910484,-4.504768848,-7.583625793,-7.583625793,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119815,True
2026-03-14 06:06:16+00:00,6107,2134,6.25,-4.638750076,-4.335000038,-4.567500114,-4.501250267,-3.856250763,4.387500762939453,106.25,106.25,0,7,True,False,-7.347373962,-7.962379456,0,0,-7.5,-0.432378769,0,False,False,0,6.645999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628000259399414,0.5868797302246094,-4.314538002,-4.507930756,-7.962379456,-7.962379456,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119815,True
2026-03-14 06:16:21+00:00,6108,2134,6.25,-4.635000229,-4.367500305,-4.552499771,-4.507499695,-3.863750458,4.331249237060547,106.25,106.25,0,7,True,False,-7.317375183,-7.864877701,0,0,-7.5,-0.348003387,0,False,False,0,6.727999687194824,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.703000068664551,0.613128662,-4.311209202,-4.511507034,-7.921127319,-7.921127319,29,56,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119815,True
2026-03-14 06:26:27+00:00,6109,2134,6.25,-4.673749924,-4.340000153,-4.547499657,-4.491250038,-3.898750305,4.356250762939453,106.25,106.25,0,7,True,False,-6.769870758,-7.232999802,0,0,-7.5,0.2876262664794922,0,False,False,0,5.770000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.770999908447266,0.4031276702880859,-4.312868595,-4.508107185,-7.246124268,-7.246124268,29,60,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119815,True
2026-03-14 06:36:33+00:00,6110,2134,6.25,-4.62749958,-4.362500191,-4.523750305,-4.524999619,-3.879999161,4.268749237060547,106.25,106.25,0,7,True,False,-6.902996063,-7.390499115,0,0,-7.5,0.085124969,0,False,False,0,6.338000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.347999572753906,0.4818763732910156,-4.306442738,-4.511107445,-7.390499115,-7.390499115,29,55,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119815,True
2026-03-14 06:46:39+00:00,6111,2134,6.25,-4.62749958,-4.380000114,-4.510000229,-4.522500038,-3.851249695,4.456249237060547,106.25,106.25,0,7,True,False,-7.101747513,-7.696126938,0,0,-7.5,-0.184877396,0,False,False,0,6.807000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.814000129699707,0.6112556457519531,-4.293962955,-4.500965118,-7.71862793,-7.71862793,29,55,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119815,True
2026-03-14 06:56:45+00:00,6112,2134,6.25,-4.604999542,-4.331250191,-4.510000229,-4.418749809,-3.86000061,4.674999237060547,106.25,106.25,0,7,True,False,-7.174873352,-7.836751938,0,0,-7.5,-0.31237793,0,False,False,0,6.812999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.814000129699707,0.6656303405761719,-4.289077759,-4.483971596,-7.81237793,-7.81237793,29,55,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119816,True
2026-03-14 07:06:51+00:00,6113,2134,6.25,-4.592499733,-4.318750381,-4.522500038,-4.442500114,-3.875,4.668750762939453,106.25,106.25,0,7,True,False,-7.036123276,-7.694252014,0,0,-7.5,-0.186752319,0,False,False,0,6.788000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.793999671936035,0.6637535095214844,-4.285180092,-4.475235939,-7.698001862,-7.698001862,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119816,True
2026-03-14 07:16:56+00:00,6114,2134,6.25,-4.600000381,-4.300000191,-4.529999733,-4.473750114,-3.887500763,4.899999618530273,106.25,106.25,0,7,True,False,-7.097997665,-7.694252014,0,0,-7.5,-0.158626556,0,False,False,0,6.758999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.762999534606934,0.5625038146972656,-4.289707661,-4.458600521,-7.726127625,-7.726127625,29,55,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119816,True
2026-03-14 07:27:02+00:00,6115,2134,6.25,-4.607500076,-4.28374958,-4.505000114,-4.526249886,-3.861249924,4.893749237060547,106.25,106.25,0,7,True,False,-7.169248581,-7.782377243,0,0,-7.5,-0.303003311,0,False,False,0,6.75,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.744999885559082,0.6187553405761719,-4.290014744,-4.445538521,-7.803003311,-7.803003311,29,55,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119816,True
2026-03-14 07:37:08+00:00,6116,2134,6.25,-4.569999695,-4.286250114,-4.505000114,-4.488750458,-3.818750381,4.9375,106.25,106.25,0,7,True,False,-7.122373581,-7.761753082,0,0,-7.5,-0.276752472,0,False,False,0,6.814999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.795999526977539,0.6300029754638672,-4.288564682,-4.432001114,-7.746751785,-7.746751785,29,55,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119816,True
2026-03-14 07:47:14+00:00,6117,2134,6.25,-4.607500076,-4.286250114,-4.529999733,-4.444999695,-3.873750687,4.975000381469727,106.25,106.25,0,7,True,False,-6.766120911,-7.292999268,0,0,-7.5,0.2051258087158203,0,False,False,0,6.861000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.857000350952148,0.5212535858154297,-4.288642406,-4.428665161,-7.302373886,-7.302373886,29,55,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119816,True
2026-03-14 07:57:20+00:00,6118,2134,6.25,-4.598750114,-4.317500114,-4.522500038,-4.456250191,-3.853750229,5.100000381469727,106.25,106.25,0,7,True,False,-6.857995987,-7.503000259,0,0,-7.5,-0.031126022,0,False,False,0,6.862000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.848999977111816,0.5756282806396484,-4.284784317,-4.432303429,-7.418624878,-7.418624878,29,55,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119817,True
2026-03-14 08:07:26+00:00,6119,2134,6.25,-4.62749958,-4.297499657,-4.49750042,-4.446249962,-3.866249084,4.912500381469727,106.25,106.25,0,7,True,False,-6.90112114,-7.480501175,0,0,-7.5,0.0194988250732421,0,False,False,0,6.885000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.902000427246094,0.5943775177001953,-4.288290501,-4.44356966,-7.471124649,-7.471124649,29,55,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119817,True
2026-03-14 08:17:32+00:00,6120,2134,6.25,-4.636249542,-4.323749542,-4.510000229,-4.492500305,-3.863750458,4.737499237060547,106.25,106.25,0,7,True,False,-6.867372513,-7.458000183,0,0,-7.5,0.017623901,0,False,False,0,6.859999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.880999565124512,0.5587539672851562,-4.288591385,-4.453927994,-7.416749954,-7.416749954,29,55,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119817,True
2026-03-14 08:27:38+00:00,6121,2134,6.25,-4.621250153,-4.318750381,-4.53125,-4.491250038,-3.896249771,4.6875,106.25,106.25,0,7,True,False,-6.880496979,-7.478626251,0,0,-7.5,0.006374359,0,False,False,0,6.888999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.868000030517578,0.6037540435791016,-4.296154022,-4.462240219,-7.454250336,-7.454250336,29,55,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119817,True
2026-03-14 08:37:44+00:00,6122,2134,6.25,-4.648750305,-4.317500114,-4.486249924,-4.518750191,-3.888750076,4.600000381469727,106.25,106.25,0,7,True,False,-7.131748199,-7.756126404,0,0,-7.5,-0.235502243,0,False,False,0,6.876999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.875,0.6206283569335938,-4.299191952,-4.475209236,-7.752376556,-7.752376556,29,55,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119817,True
2026-03-14 08:47:49+00:00,6123,2134,6.25,-4.626250267,-4.305000305,-4.529999733,-4.482500076,-3.892499924,4.575000762939453,106.25,106.25,0,7,True,False,-7.152374268,-7.733627319,0,0,-7.5,-0.241127014,0,False,False,0,6.871000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.876000404,0.6131305694580078,-4.300589085,-4.486872196,-7.761753082,-7.761753082,29,55,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119817,True
2026-03-14 08:57:55+00:00,6124,2134,6.25,-4.592499733,-4.354999542,-4.517499924,-4.517499924,-3.896249771,4.493749618530273,106.25,106.25,0,7,True,False,-7.150499344,-7.720502853,0,0,-7.5,-0.243001938,0,False,False,0,6.836000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.8389997482299805,0.5887527465820312,-4.299873352,-4.497061253,-7.741127014,-7.741127014,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119818,True
2026-03-14 09:08:01+00:00,6125,2134,6.25,-4.668749809,-4.354999542,-4.516249657,-4.49750042,-3.870000839,4.5,106.25,106.25,0,7,True,False,-7.159873962,-7.756126404,0,0,-7.5,-0.252376556,0,False,False,0,6.821000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.836999893188477,0.6225051879882812,-4.294630527,-4.502509117,-7.801128387,-7.801128387,29,65,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119818,True
2026-03-14 09:18:07+00:00,6126,2134,6.25,-4.632499695,-4.390000343,-4.503749847,-4.470000267,-3.856250763,4.556249618530273,106.25,106.25,0,7,True,False,-7.114873886,-7.66050148,0,0,-7.5,-0.19237709,0,False,False,0,6.76099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.744000434875488,0.5437526702880859,-4.29111433,-4.510778427,-7.668001175,-7.668001175,29,64,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119818,True
2026-03-14 09:28:13+00:00,6127,2134,6.25,-4.673749924,-4.40625,-4.503749847,-4.444999695,-3.912500381,4.575000762939453,106.25,106.25,0,7,True,False,-7.186122894,-7.771127701,0,0,-7.5,-0.256126404,0,False,False,0,6.609999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.598999977111816,0.5700035095214844,-4.290565491,-4.510951996,-7.756126404,-7.756126404,29,55,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119818,True
