timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-14 09:38:19+00:00,6128,2134,6.25,-4.617500305,-4.373749733,-4.486249924,-4.498749733,-3.898750305,4.512500762939453,106.25,106.25,0,7,True,False,-7.022996902,-7.630500793,0,0,-7.5,-0.168001175,0,False,False,0,6.956000328063965,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.947999954223633,0.6225051879882812,-4.28496027,-4.503108501,-7.649251938,-7.649251938,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119818,True
2026-03-14 09:48:25+00:00,6129,2134,6.25,-4.607500076,-4.386249542,-4.503749847,-4.487500191,-3.899999619,4.537500381469727,106.25,106.25,0,7,True,False,-7.064247131,-7.741127014,0,0,-7.5,-0.241127014,0,False,False,0,6.935999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.935999870300293,0.6712532043457031,-4.284088612,-4.509805679,-7.741127014,-7.741127014,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119818,True
2026-03-14 09:58:30+00:00,6130,2134,6.25,-4.649999619,-4.361249924,-4.511249542,-4.483750343,-3.881250381,4.506250381469727,106.25,106.25,0,7,True,False,-6.93299675,-7.510499954,0,0,-7.5,-0.010499954,0,False,False,0,6.902999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.913000106811523,0.5700035095214844,-4.286869526,-4.508955956,-7.542375565,-7.542375565,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119819,True
2026-03-14 10:08:36+00:00,6131,2134,6.25,-4.607500076,-4.386249542,-4.49750042,-4.488750458,-3.899999619,4.543750762939453,106.25,106.25,0,7,True,False,-6.946123123,-7.53487587,0,0,-7.5,-0.010499954,0,False,False,0,6.859999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.855999946594238,0.5981292724609375,-4.290902138,-4.508471966,-7.56675148,-7.56675148,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119819,True
2026-03-14 10:18:42+00:00,6132,2134,6.25,-4.640000343,-4.375,-4.49750042,-4.488750458,-3.882499695,4.537500381469727,106.25,106.25,0,7,True,False,-7.036123276,-7.668001175,0,0,-7.5,-0.151126862,0,False,False,0,6.855999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.8420000076293945,0.5943775177001953,-4.294072151,-4.50810194,-7.671751022,-7.671751022,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119819,True
2026-03-14 10:28:48+00:00,6133,2134,6.25,-4.635000229,-4.364999771,-4.503749847,-4.503749847,-3.875,4.493749618530273,106.25,106.25,0,7,True,False,-7.056747437,-7.713001251,0,0,-7.5,-0.196126938,0,False,False,0,6.880000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.878000259399414,0.6956291198730469,-4.293582916,-4.493233204,-7.69237709,-7.69237709,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119819,True
2026-03-14 10:38:54+00:00,6134,2134,6.25,-4.609999657,-4.399999619,-4.493749619,-4.489999771,-3.92124939,4.506250381469727,106.25,106.25,0,7,True,False,-7.184247971,-7.694252014,0,0,-7.5,-0.196126938,0,False,False,0,6.894000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.895999908447266,0.5306282043457031,-4.300365448,-4.500311852,-7.69237709,-7.69237709,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119819,True
2026-03-14 10:49:00+00:00,6135,2134,6.25,-4.636249542,-4.369999886,-4.491250038,-4.50249958,-3.913749695,4.543750762939453,106.25,106.25,0,7,True,False,-7.054872513,-7.656751633,0,0,-7.5,-0.184877396,0,False,False,0,6.918000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.899999618530273,0.5906295776367188,-4.293998718,-4.497804165,-7.638002396,-7.638002396,29,61,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119819,True
2026-03-14 10:59:06+00:00,6136,2134,6.25,-4.628749847,-4.336250305,-4.534999847,-4.467499733,-3.940000534,4.524999618530273,106.25,106.25,0,7,True,False,-7.028623581,-7.609876633,0,0,-7.5,-0.124876022,0,False,False,0,6.947999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.961000442504883,0.5868797302246094,-4.297231197,-4.489595413,-7.61362648,-7.61362648,29,63,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119820,True
2026-03-14 11:09:12+00:00,6137,2134,6.25,-4.619999886,-4.354999542,-4.522500038,-4.477499962,-3.878749847,4.606250762939453,106.25,106.25,0,7,True,False,-6.974246979,-7.570501328,0,0,-7.5,-0.076126099,0,False,False,0,6.9670000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.949999809265137,0.6656284332275391,-4.296583652,-4.496139526,-7.666126251,-7.666126251,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119820,True
2026-03-14 11:19:17+00:00,6138,2134,6.25,-4.603750229,-4.381250381,-4.503749847,-4.511249542,-3.923749924,4.600000381469727,106.25,106.25,0,7,True,False,-7.122373581,-7.711126328,0,0,-7.5,-0.201751709,0,False,False,0,6.899000168,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.913000106811523,0.5156269073486328,-4.297579288,-4.504224777,-7.634250641,-7.634250641,29,66,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119820,True
2026-03-14 11:29:23+00:00,6139,2134,6.25,-4.630000114,-4.393750191,-4.49750042,-4.498749733,-3.887500763,4.5,106.25,106.25,0,7,True,False,-7.219873428,-7.814252853,0,0,-7.5,-0.297376633,0,False,False,0,6.875,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.875,0.6018791198730469,-4.294410229,-4.501904964,-7.804878235,-7.804878235,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119820,True
2026-03-14 11:39:32+00:00,6140,2134,6.25,-4.616250038,-4.393750191,-4.446249962,-4.498749733,-3.905000687,4.587499618530273,106.25,106.25,0,7,True,False,-7.118623734,-7.724252701,0,0,-7.5,-0.226127625,0,False,False,0,6.890999794006348,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.899000168,0.6637535095214844,-4.289539814,-4.505202293,-7.696126938,-7.696126938,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119820,True
2026-03-14 11:49:38+00:00,6141,2134,6.25,-4.619999886,-4.390000343,-4.486249924,-4.501250267,-3.915000916,4.618749618530273,106.25,106.25,0,7,True,False,-6.992998123,-7.512374878,0,0,-7.5,-0.031126022,0,False,False,0,6.901000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.921999931335449,0.5231285095214844,-4.288349628,-4.501809597,-7.508625031,-7.508625031,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119820,True
2026-03-14 11:59:43+00:00,6142,2134,6.25,-4.648750305,-4.388750076,-4.472499847,-4.473750114,-3.913749695,4.631250381469727,106.25,106.25,0,7,True,False,-6.97987175,-7.604251862,0,0,-7.5,-0.074251175,0,False,False,0,6.973999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9670000076293945,0.613128662,-4.287595272,-4.500976086,-7.583625793,-7.583625793,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119821,True
2026-03-14 12:09:49+00:00,6143,2134,6.25,-4.602499962,-4.367500305,-4.483750343,-4.49750042,-3.896249771,4.681249618530273,106.25,106.25,0,7,True,False,-7.071748734,-7.698001862,0,0,-7.5,-0.196126938,0,False,False,0,7.020000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.008000373840332,0.5943794250488281,-4.294922829,-4.505590439,-7.649251938,-7.649251938,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119821,True
2026-03-14 12:19:55+00:00,6144,2134,6.25,-4.5625,-4.336250305,-4.49750042,-4.511249542,-3.892499924,4.618749618530273,106.25,106.25,0,7,True,False,-6.991123199,-7.602376938,0,0,-7.5,-0.119251251,0,False,False,0,7.0329999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.029000282287598,0.6112537384033203,-4.289491177,-4.45248127,-7.602376938,-7.602376938,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119821,True
2026-03-14 12:30:01+00:00,6145,2134,6.25,-4.583749771,-4.340000153,-4.453749657,-4.486249924,-3.901250839,4.668750762939453,106.25,106.25,0,7,True,False,-6.811120987,-7.420499802,0,0,-7.5,0.1038742065429687,0,False,False,0,7.065999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.057999610900879,0.6337547302246094,-4.28482008,-4.438770771,-7.407375336,-7.407375336,29,63,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119821,True
2026-03-14 12:40:06+00:00,6146,2134,6.25,-4.582500458,-4.358750343,-4.452500343,-4.486249924,-3.901250839,4.712499618530273,106.25,106.25,0,7,True,False,-6.74549675,-7.319250107,0,0,-7.5,0.1545009613037109,0,False,False,0,7.107000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.093000411987305,0.519378662,-4.277080059,-4.456769943,-7.287374496,-7.287374496,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119821,True
2026-03-14 12:50:12+00:00,6147,2134,6.25,-4.546250343,-4.359999657,-4.441249847,-4.478750229,-3.89125061,4.681249618530273,106.25,106.25,0,7,True,False,-6.659244537,-7.24237442,0,0,-7.5,0.2370014190673828,0,False,False,0,7.145000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.128999710083008,0.5887527465820312,-4.265584469,-4.456387997,-7.266748428,-7.266748428,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119821,True
2026-03-14 13:00:18+00:00,6148,2134,6.25,-4.556249619,-4.358750343,-4.397500038,-4.481249809,-3.933750153,4.674999237060547,106.25,106.25,0,7,True,False,-6.623620987,-7.240499496,0,0,-7.5,0.259500503540039,0,False,False,0,7.137000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.125,0.6206283569335938,-4.25090456,-4.460736275,-7.268623352,-7.268623352,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119822,True
2026-03-14 13:10:24+00:00,6149,2134,6.25,-4.574999809,-4.363750458,-4.34125042,-4.4375,-3.934999466,4.668750762939453,106.25,106.25,0,7,True,False,-6.617994308,-7.300498962,0,0,-7.5,0.2032508850097656,0,False,False,0,7.0889997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.083999633789063,0.6825046539306641,-4.231116772,-4.468049526,-7.300498962,-7.300498962,29,62,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119822,True
2026-03-14 13:20:29+00:00,6150,2134,6.25,-4.569999695,-4.361249924,-4.321249962,-4.463749886,-3.895000458,4.662500381469727,106.25,106.25,0,7,True,False,-6.754871368,-7.476751328,0,0,-7.5,0.017623901,0,False,False,0,7.434000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.421999931335449,0.6937541961669922,-4.22260046,-4.468085289,-7.416749954,-7.416749954,29,74,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119822,True
2026-03-14 13:30:35+00:00,6151,2134,6.25,-4.536250114,-4.331250191,-4.276249886,-4.430000305,-3.896249771,4.662500381469727,106.25,106.25,0,7,True,False,-6.452993393,-7.171123505,0,0,-7.5,0.3288764953613281,0,False,False,0,7.095999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.100000381469727,0.6993808746337891,-4.198197842,-4.439585686,-7.154249191,-7.154249191,29,76,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119822,True
2026-03-14 13:40:42+00:00,6152,2134,6.25,-4.478750229,-4.297499657,-4.25249958,-4.371250153,-3.897499084,4.600000381469727,106.25,106.25,0,7,True,False,-6.691120148,-7.493625641,0,0,-7.5,-0.036750793,0,False,False,0,8.199999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.218000411987305,0.7668800354003906,-4.180729389,-4.412128448,-7.446750641,-7.446750641,29,76,0,0,0,95,268431295,False,25,25,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119822,True
2026-03-14 13:50:48+00:00,6153,2134,6.25,-4.40375042,-4.239999771,-4.188750267,-4.357500076,-3.901250839,4.706249237060547,106.25,106.25,0,7,True,False,-6.507369995,-7.384874344,0,0,-7.5,0.090749741,0,False,False,0,8.215999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.229999542236328,0.8625068664550781,-4.147253036,-4.333195686,-7.360500336,-7.360500336,29,76,0,0,0,95,268431295,False,25,33,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119822,True
2026-03-14 14:00:54+00:00,6154,2134,6.25,-4.402500153,-4.239999771,-4.253749847,-4.329999924,-3.871250153,4.668750762939453,106.25,106.25,0,7,True,False,-6.644245148,-7.493625641,0,0,-7.5,0.0157489776611328,0,False,False,0,8.237000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.237000465393066,0.8568801879882812,-4.153924942,-4.326395988,-7.493625641,-7.493625641,29,76,0,0,0,95,268431295,False,25,35,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119823,True
2026-03-14 14:11:01+00:00,6155,2134,6.25,-4.442500114,-4.289999962,-4.296250343,-4.284999847,-3.868749619,4.65625,106.25,106.25,0,7,True,False,-6.595495224,-7.476751328,0,0,-7.5,0.0288753509521484,0,False,False,0,8.293000221252441,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.289999961853027,0.8512554168701172,-4.158070087,-4.3387146,-7.439250946,-7.439250946,29,76,0,0,0,95,268431295,False,25,34,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119823,True
2026-03-14 14:21:06+00:00,6156,2134,6.25,-4.367500305,-4.284999847,-4.288749695,-4.286250114,-3.850000381,4.643749237060547,106.25,106.25,0,7,True,False,-6.571119308,-7.409250259,0,0,-7.5,0.1001243591308593,0,False,False,0,8.312999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.300999641418457,0.8100051879882812,-4.159349918,-4.328803539,-7.426124573,-7.426124573,29,76,0,0,0,95,268431295,False,25,36,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119823,True
2026-03-14 14:31:13+00:00,6157,2134,6.25,-4.386249542,-4.277500153,-4.296250343,-4.329999924,-3.902500153,4.556249618530273,106.25,106.25,0,7,True,False,-6.488618851,-7.298624039,0,0,-7.5,0.2013759613037109,0,False,False,0,8.291999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.291000366210938,0.8100051879882812,-4.165009975,-4.30777359,-7.298624039,-7.298624039,29,76,0,0,0,95,268431295,False,25,39,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119823,True
2026-03-14 14:41:19+00:00,6158,2134,6.25,-4.332500458,-4.286250114,-4.288749695,-4.303750038,-3.876249313,4.59375,106.25,106.25,0,7,True,False,-6.479244232,-7.353000641,0,0,-7.5,0.1376247406005859,0,False,False,0,8.288000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.295999526977539,0.8700046539306641,-4.162691593,-4.322738647,-7.347373962,-7.347373962,29,76,0,0,0,95,268431295,False,25,39,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119823,True
2026-03-14 14:51:25+00:00,6159,2134,6.25,-4.345000267,-4.297499657,-4.34624958,-4.291250229,-3.856250763,4.731250762939453,106.25,106.25,0,7,True,False,-6.503620148,-7.281749725,0,0,-7.5,0.1995010375976562,0,False,False,0,8.378999710083008,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.380000114440918,0.8250045776367188,-4.173173428,-4.330199718,-7.300498962,-7.300498962,29,76,0,0,0,95,268431295,False,25,39,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119823,True
2026-03-14 15:01:31+00:00,6160,2134,6.25,-4.331250191,-4.31499958,-4.40375042,-4.305000305,-3.916250229,4.743749618530273,106.25,106.25,0,7,True,False,-6.595495224,-7.456125259,0,0,-7.5,0.0607490539550781,0,False,False,0,8.295000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.288999557495117,0.8456306457519531,-4.195225239,-4.30554533,-7.439250946,-7.439250946,29,76,0,0,0,95,268431295,False,25,42,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119824,True
2026-03-14 15:11:40+00:00,6161,2134,6.25,-4.358750343,-4.31000042,-4.416250229,-4.286250114,-3.902500153,4.674999237060547,106.25,106.25,0,7,True,False,-6.629245758,-7.459875107,0,0,-7.5,0.0307502746582031,0,False,False,0,8.319999694824219,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.335000038146973,0.817504883,-4.195643902,-4.326955795,-7.444875717,-7.444875717,29,76,0,0,0,95,268431295,False,25,41,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119824,True
2026-03-14 15:21:46+00:00,6162,2134,6.25,-4.363750458,-4.348750114,-4.427499771,-4.34624958,-3.930000305,4.737499237060547,106.25,106.25,0,7,True,False,-6.683620453,-7.499250412,0,0,-7.5,-0.004875183,0,False,False,0,8.291999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.295000076293945,0.8437557220458984,-4.210096836,-4.338093281,-7.527376175,-7.527376175,29,76,0,0,0,95,268431295,False,25,41,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119824,True
2026-03-14 15:31:52+00:00,6163,2134,6.25,-4.43999958,-4.391249657,-4.43500042,-4.292499542,-3.881250381,4.725000381469727,106.25,106.25,0,7,True,False,-6.7811203,-7.602376938,0,0,-7.5,-0.094875336,0,False,False,0,8.317999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.303000450134277,0.8062534332275391,-4.216564178,-4.377952576,-7.551750183,-7.551750183,29,76,0,0,0,95,268431295,False,25,37,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119824,True
2026-03-14 15:41:58+00:00,6164,2134,6.25,-4.506250381,-4.467499733,-4.473750114,-4.284999847,-3.920000076,4.65625,106.25,106.25,0,7,True,False,-6.822370529,-7.71862793,0,0,-7.5,-0.209251404,0,False,False,0,8.237999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.23900032,0.8737564086914062,-4.22605896,-4.457938671,-7.679252625,-7.679252625,29,76,0,0,0,95,268431295,False,25,30,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119824,True
2026-03-14 15:52:04+00:00,6165,2134,6.25,-4.552499771,-4.52875042,-4.477499962,-4.387499809,-3.962499619,4.78125,106.25,106.25,0,7,True,False,-7.064247131,-7.896753311,0,0,-7.5,-0.402378082,0,False,False,0,8.196999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.196999549865723,0.8268795013427734,-4.265005589,-4.513297081,-7.896753311,-7.896753311,29,76,0,0,0,95,268431295,False,25,24,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119824,True
2026-03-14 16:02:10+00:00,6166,2134,6.25,-4.598750114,-4.532500267,-4.553750038,-4.448749542,-4.016249657,4.737499237060547,106.25,106.25,0,7,True,False,-7.004247665,-7.769252777,0,0,-7.5,-0.282377243,0,False,False,0,7.472999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.527000427246094,0.7481288909912109,-4.31051302,-4.559674263,-7.776752472,-7.776752472,29,78,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119825,True
2026-03-14 16:12:17+00:00,6167,2134,6.25,-4.59375,-4.56000042,-4.536250114,-4.431249619,-4.071249962,4.71875,106.25,106.25,0,7,True,False,-7.06987381,-7.741127014,0,0,-7.5,-0.19237709,0,False,False,0,7.218000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.227999687194824,0.6581287384033203,-4.337088108,-4.598010063,-7.741127014,-7.741127014,29,75,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119825,True
2026-03-14 16:22:22+00:00,6168,2134,6.25,-4.662500381,-4.590000153,-4.548749924,-4.476249695,-4.086250305,4.75,106.25,106.25,0,7,True,False,-7.161748886,-7.801128387,0,0,-7.5,-0.299251556,0,False,False,0,7.079000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.098999977111816,0.6618785858154297,-4.351576805,-4.615286827,-7.816127777,-7.816127777,29,68,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119825,True
2026-03-14 16:32:29+00:00,6169,2134,6.25,-4.661250114,-4.607500076,-4.561249733,-4.463749886,-4.086250305,4.818750381469727,106.25,106.25,0,7,True,False,-7.06987381,-7.624876022,0,0,-7.5,-0.119251251,0,False,False,0,6.588000297546387,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.619999885559082,0.519378662,-4.359836578,-4.634468079,-7.638002396,-7.638002396,29,56,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119825,True
2026-03-14 16:42:35+00:00,6170,2134,6.25,-4.678750038,-4.613750458,-4.52875042,-4.452500343,-4.029999733,4.768749237060547,106.25,106.25,0,7,True,False,-7.178623199,-7.788002014,0,0,-7.5,-0.306753159,0,False,False,0,7.055999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.053999900817871,0.6337547302246094,-4.348850727,-4.642206192,-7.804878235,-7.804878235,29,60,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119825,True
2026-03-14 16:52:41+00:00,6171,2134,6.25,-4.651249886,-4.611249924,-4.505000114,-4.461250305,-4.051250458,4.799999237060547,106.25,106.25,0,7,True,False,-7.073623657,-7.688627243,0,0,-7.5,-0.173625946,0,False,False,0,7.083999633789063,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.064999580383301,0.6356296539306641,-4.348015308,-4.631321907,-7.694252014,-7.694252014,29,62,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119825,True
2026-03-14 17:02:47+00:00,6172,2134,6.25,-4.659999847,-4.597499847,-4.510000229,-4.47124958,-4.032500267,4.693750381469727,106.25,106.25,0,7,True,False,-7.05862236,-7.724252701,0,0,-7.5,-0.194252014,0,False,False,0,7.114999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.109000205993652,0.6637535095214844,-4.3431077,-4.638435841,-7.658626556,-7.658626556,29,62,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119826,True
2026-03-14 17:12:53+00:00,6173,2134,6.25,-4.675000191,-4.551250458,-4.501250267,-4.491250038,-4.0,4.618749618530273,106.25,106.25,0,7,True,False,-7.015497208,-7.713001251,0,0,-7.5,-0.196126938,0,False,False,0,7.071999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.064999580383301,0.6806297302246094,-4.34535265,-4.626049995,-7.696126938,-7.696126938,29,62,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119826,True
2026-03-14 17:22:59+00:00,6174,2134,6.25,-4.711250305,-4.59375,-4.503749847,-4.47124958,-4.092499733,4.625,106.25,106.25,0,7,True,False,-7.05862236,-7.632375717,0,0,-7.5,-0.138002396,0,False,False,0,6.828000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.819999694824219,0.6000041961669922,-4.349536896,-4.631428719,-7.662376404,-7.662376404,29,60,0,0,0,70,268431295,False,25,7,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119826,True
2026-03-14 17:33:05+00:00,6175,2134,6.25,-4.701250076,-4.552499771,-4.478750229,-4.512499809,-4.06000042,4.625,106.25,106.25,0,7,True,False,-7.197374344,-7.838626862,0,0,-7.5,-0.304878235,0,False,False,0,6.904000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.923999786376953,0.6300029754638672,-4.343037128,-4.617429733,-7.823627472,-7.823627472,29,55,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119826,True
2026-03-14 17:43:12+00:00,6176,2134,6.25,-4.681249619,-4.56499958,-4.477499962,-4.481249809,-4.021249771,4.674999237060547,106.25,106.25,0,7,True,False,-7.006122589,-7.617376328,0,0,-7.5,-0.100502014,0,False,False,0,7.013999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.029999732971191,0.6281280517578125,-4.332855225,-4.612093925,-7.656751633,-7.656751633,29,61,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119826,True
2026-03-14 17:53:18+00:00,6177,2134,6.25,-4.659999847,-4.53374958,-4.461250305,-4.451250076,-4.037500381,4.65625,106.25,106.25,0,7,True,False,-7.002372742,-7.604251862,0,0,-7.5,-0.096752167,0,False,False,0,7.005000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.012000084,0.5793781280517578,-4.325670242,-4.595923424,-7.632375717,-7.632375717,29,61,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119826,True
2026-03-14 18:03:24+00:00,6178,2134,6.25,-4.62250042,-4.523750305,-4.460000038,-4.496250153,-4.027500153,4.631250381469727,106.25,106.25,0,7,True,False,-7.094247818,-7.741127014,0,0,-7.5,-0.271127701,0,False,False,0,7.008999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.008999824523926,0.6881275177001953,-4.327836514,-4.588410854,-7.758001328,-7.758001328,29,61,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119827,True
2026-03-14 18:13:29+00:00,6179,2134,6.25,-4.680000305,-4.507499695,-4.486249924,-4.486249924,-4.039999962,4.59375,106.25,106.25,0,7,True,False,-7.032373428,-7.632375717,0,0,-7.5,-0.166126251,0,False,False,0,6.975999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.984999656677246,0.5643768310546875,-4.328840256,-4.57657814,-7.634250641,-7.634250641,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119827,True
2026-03-14 18:23:35+00:00,6180,2134,6.25,-4.654999733,-4.515000343,-4.460000038,-4.511249542,-4.016249657,4.512500762939453,106.25,106.25,0,7,True,False,-7.021121979,-7.619251251,0,0,-7.5,-0.138002396,0,False,False,0,6.930000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.918999671936035,0.5775032043457031,-4.334634304,-4.564155579,-7.591125488,-7.591125488,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119827,True
2026-03-14 18:33:42+00:00,6181,2134,6.25,-4.65625,-4.473750114,-4.491250038,-4.507499695,-4.056249619,4.662500381469727,106.25,106.25,0,7,True,False,-7.238624573,-7.896753311,0,0,-7.5,-0.363002777,0,False,False,0,6.781999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.899000168,0.6862545013427734,-4.333724976,-4.552394867,-7.864877701,-7.864877701,29,53,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119827,True
2026-03-14 18:43:47+00:00,6182,2134,6.25,-4.635000229,-4.447500229,-4.475000381,-4.463749886,-4.06499958,4.631250381469727,106.25,106.25,0,7,True,False,-7.141122818,-7.831127167,0,0,-7.5,-0.31237793,0,False,False,0,6.901000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.899999618530273,0.6862545013427734,-4.339366436,-4.543908119,-7.83300209,-7.83300209,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119827,True
2026-03-14 18:53:53+00:00,6183,2134,6.25,-4.635000229,-4.46875,-4.496250153,-4.510000229,-4.027500153,4.625,106.25,106.25,0,7,True,False,-7.126123428,-7.763628006,0,0,-7.5,-0.282377243,0,False,False,0,6.930999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.923999786376953,0.6562538146972656,-4.338500977,-4.539230347,-7.782377243,-7.782377243,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119827,True
2026-03-14 19:03:59+00:00,6184,2134,6.25,-4.600000381,-4.438750267,-4.503749847,-4.524999619,-4.00249958,4.524999618530273,106.25,106.25,0,7,True,False,-7.212373734,-7.87987709,0,0,-7.5,-0.372377396,0,False,False,0,6.897000312805176,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.906999588012695,0.6262550354003906,-4.345378876,-4.527900696,-7.849878311,-7.849878311,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119828,True
2026-03-14 19:14:05+00:00,6185,2134,6.25,-4.657500267,-4.40625,-4.521249771,-4.50249958,-4.050000191,4.493749618530273,106.25,106.25,0,7,True,False,-7.246124268,-7.896753311,0,0,-7.5,-0.42300415,0,False,False,0,6.906000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.906000137329102,0.6412544250488281,-4.353926659,-4.529234886,-7.904253006,-7.904253006,29,56,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119828,True
2026-03-14 19:24:11+00:00,6186,2134,6.25,-4.626250267,-4.425000191,-4.506250381,-4.50249958,-4.047499657,4.537500381469727,106.25,106.25,0,7,True,False,-7.124248505,-7.701751709,0,0,-7.5,-0.199876785,0,False,False,0,6.4160003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.479000091552734,0.566253662,-4.353443146,-4.535346985,-7.750501633,-7.750501633,29,56,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119828,True
2026-03-14 19:34:17+00:00,6187,2134,6.25,-4.626250267,-4.449999809,-4.542499542,-4.482500076,-4.026249886,4.487499237060547,106.25,106.25,0,7,True,False,-7.238624573,-7.924879074,0,0,-7.5,-0.439878464,0,False,False,0,6.767999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.756999969482422,0.6806297302246094,-4.351583958,-4.534862041,-7.896753311,-7.896753311,29,56,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119828,True
2026-03-14 19:44:23+00:00,6188,2134,6.25,-4.597499847,-4.456250191,-4.536250114,-4.524999619,-4.006250381,4.4375,106.25,106.25,0,7,True,False,-7.240499496,-7.894878387,0,0,-7.5,-0.396753311,0,False,False,0,6.659000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.644000053405762,0.6356296539306641,-4.347598553,-4.531793594,-7.893003464,-7.887378693,29,67,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119828,True
2026-03-14 19:54:29+00:00,6189,2134,6.25,-4.662500381,-4.43500042,-4.49750042,-4.475000381,-3.997499466,4.450000762939453,106.25,106.25,0,7,True,False,-7.202999115,-7.801128387,0,0,-7.5,-0.301128387,0,False,False,0,6.692000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.692999839782715,0.6243782043457031,-4.343439579,-4.528731346,-7.752376556,-7.752376556,29,64,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119828,True
2026-03-14 20:04:34+00:00,6190,2134,6.25,-4.659999847,-4.420000076,-4.503749847,-4.5,-4.03125,4.518749237060547,106.25,106.25,0,7,True,False,-7.206748962,-7.804878235,0,0,-7.5,-0.331127167,0,False,False,0,6.770000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.770000457763672,0.5962543487548828,-4.348332882,-4.535590172,-7.804878235,-7.804878235,29,67,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119829,True
2026-03-14 20:14:40+00:00,6191,2134,6.25,-4.619999886,-4.418749809,-4.49750042,-4.454999924,-4.03374958,4.524999618530273,106.25,106.25,0,7,True,False,-7.246124268,-7.921127319,0,0,-7.5,-0.398628235,0,False,False,0,6.769000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.78600025177002,0.630004883,-4.338270187,-4.530344486,-7.84425354,-7.84425354,29,58,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119829,True
2026-03-14 20:24:46+00:00,6192,2134,6.25,-4.636249542,-4.432499886,-4.551250458,-4.481249809,-4.00249958,4.518749237060547,106.25,106.25,0,7,True,False,-7.088623047,-7.608001709,0,0,-7.5,-0.124876022,0,False,False,0,6.725999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.734999656677246,0.519378662,-4.337431431,-4.531512737,-7.626750946,-7.626750946,29,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119829,True
2026-03-14 20:34:52+00:00,6193,2134,6.25,-4.631250381,-4.478750229,-4.516249657,-4.482500076,-4.02875042,4.456249237060547,106.25,106.25,0,7,True,False,-7.219873428,-7.861127853,0,0,-7.5,-0.34425354,0,False,False,0,6.736000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.734000205993652,0.5700035095214844,-4.333388805,-4.532977581,-7.838626862,-7.838626862,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119829,True
2026-03-14 20:44:58+00:00,6194,2134,6.25,-4.633749962,-4.443750381,-4.498749733,-4.493749619,-3.943750381,4.4375,106.25,106.25,0,7,True,False,-7.118623734,-7.758001328,0,0,-7.5,-0.258001328,0,False,False,0,6.866000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.885000228881836,0.6956291198730469,-4.320991039,-4.532597542,-7.771127701,-7.771127701,29,67,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119829,True
2026-03-14 20:55:04+00:00,6195,2134,6.25,-4.635000229,-4.426250458,-4.505000114,-4.475000381,-3.965000153,4.674999237060547,106.25,106.25,0,7,True,False,-7.028623581,-7.643627167,0,0,-7.5,-0.126750946,0,False,False,0,6.843999862670898,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.847999572753906,0.6112537384033203,-4.32617712,-4.532338142,-7.630500793,-7.630500793,29,67,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119830,True
2026-03-14 21:05:09+00:00,6196,2134,6.25,-4.657500267,-4.399999619,-4.522500038,-4.494999886,-4.010000229,4.506250381469727,106.25,106.25,0,7,True,False,-7.184247971,-7.773002625,0,0,-7.5,-0.284252167,0,False,False,0,6.824999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.828000068664551,0.5831279754638672,-4.335665703,-4.53374958,-7.744876862,-7.744876862,29,67,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119830,True
2026-03-14 21:15:15+00:00,6197,2134,6.25,-4.637499809,-4.4375,-4.529999733,-4.516249657,-3.993749619,4.600000381469727,106.25,106.25,0,7,True,False,-7.118623734,-7.658626556,0,0,-7.5,-0.138002396,0,False,False,0,6.520000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.517999649047852,0.5400047302246094,-4.343925953,-4.530225277,-7.647377014,-7.647377014,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119830,True
2026-03-14 21:25:22+00:00,6198,2134,6.25,-4.59624958,-4.414999962,-4.542499542,-4.512499809,-3.962499619,4.5,106.25,106.25,0,7,True,False,-7.264873505,-7.872377396,0,0,-7.5,-0.402378082,0,False,False,0,6.560000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.543999671936035,0.5925025939941406,-4.35187006,-4.530414581,-7.831127167,-7.831127167,29,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119830,True
2026-03-14 21:35:28+00:00,6199,2134,6.25,-4.645000458,-4.448749542,-4.567500114,-4.463749886,-3.950000763,4.674999237060547,106.25,106.25,0,7,True,False,-7.322999954,-7.908002853,0,0,-7.5,-0.430503845,0,False,False,0,6.729000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.722999572753906,0.583129883,-4.354162216,-4.528533936,-7.889253616,-7.889253616,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119830,True
2026-03-14 21:45:34+00:00,6200,2134,6.25,-4.637499809,-4.414999962,-4.592499733,-4.482500076,-3.969999313,4.668750762939453,106.25,106.25,0,7,True,False,-7.154249191,-7.653001785,0,0,-7.5,-0.205501556,0,False,False,0,6.357000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.357999801635742,0.5137519836425781,-4.351532459,-4.528738022,-7.666126251,-7.666126251,29,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119830,True
2026-03-14 21:55:39+00:00,6201,2134,6.25,-4.626250267,-4.414999962,-4.573749542,-4.543749809,-3.951250076,4.662500381469727,106.25,106.25,0,7,True,False,-7.358625412,-7.964254379,0,0,-7.5,-0.464254379,0,False,False,0,6.604000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.5970001220703125,0.6450042724609375,-4.347164631,-4.534880638,-7.954877853,-7.954877853,29,59,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119831,True
2026-03-14 22:05:45+00:00,6202,2134,6.25,-4.640000343,-4.413749695,-4.573749542,-4.523750305,-3.938749313,4.662500381469727,106.25,106.25,0,7,True,False,-7.238624573,-7.774877548,0,0,-7.5,-0.288002014,0,False,False,0,6.534999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.527000427246094,0.5793800354003906,-4.348702908,-4.534454346,-7.767377853,-7.767377853,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119831,True
2026-03-14 22:15:52+00:00,6203,2134,6.25,-4.654999733,-4.426250458,-4.592499733,-4.443750381,-3.930000305,4.668750762939453,106.25,106.25,0,7,True,False,-6.758621216,-7.270498276,0,0,-7.5,0.2482509613037109,0,False,False,0,5.739999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.746999740600586,0.4987525939941406,-4.342609406,-4.530723095,-7.283624649,-7.283624649,29,60,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119831,True
2026-03-14 22:25:58+00:00,6204,2134,6.25,-4.668749809,-4.425000191,-4.561249733,-4.5,-3.95249939,4.462499618530273,106.25,106.25,0,7,True,False,-6.696744919,-7.229248047,0,0,-7.5,0.2970008850097656,0,False,False,0,5.861000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.866999626159668,0.5287532806396484,-4.338659763,-4.532314301,-7.238624573,-7.238624573,29,56,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119831,True
2026-03-14 22:36:04+00:00,6205,2134,6.25,-4.608750343,-4.412500381,-4.522500038,-4.470000267,-3.912500381,4.674999237060547,106.25,106.25,0,7,True,False,-6.726745605,-7.259248734,0,0,-7.5,0.2632503509521484,0,False,False,0,6.440999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.440999984741211,0.519378662,-4.317520618,-4.516674995,-7.246124268,-7.246124268,29,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119831,True
2026-03-14 22:46:10+00:00,6206,2134,6.25,-4.618749619,-4.329999924,-4.517499924,-4.463749886,-3.927499771,4.84375,106.25,106.25,0,7,True,False,-6.985496521,-7.651126862,0,0,-7.5,-0.164251328,0,False,False,0,6.7829999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.777999877929688,0.6806297302246094,-4.302917004,-4.499505043,-7.679252625,-7.679252625,29,55,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119831,True
2026-03-14 22:56:15+00:00,6207,2134,6.25,-4.633749962,-4.353750229,-4.548749924,-4.457500458,-3.944999695,4.918750762939453,106.25,106.25,0,7,True,False,-6.91799736,-7.56675148,0,0,-7.5,-0.064876556,0,False,False,0,6.817999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.821000099182129,0.6112537384033203,-4.299693584,-4.483965397,-7.572376251,-7.572376251,29,55,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119832,True
2026-03-14 23:06:21+00:00,6208,2134,6.25,-4.607500076,-4.350000381,-4.529999733,-4.486249924,-3.943750381,4.943750381469727,106.25,106.25,0,7,True,False,-6.856121063,-7.503000259,0,0,-7.5,-0.003000259,0,False,False,0,6.810000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.812999725341797,0.6881294250488281,-4.296600819,-4.468039513,-7.540500641,-7.540500641,29,55,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119832,True
2026-03-14 23:16:27+00:00,6209,2134,6.25,-4.586250305,-4.34624958,-4.523750305,-4.46625042,-3.928749084,5.024999618530273,106.25,106.25,0,7,True,False,-6.805496216,-7.420499802,0,0,-7.5,0.079500198,0,False,False,0,6.795999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.805999755859375,0.6000041961669922,-4.300899029,-4.449906349,-7.420499802,-7.420499802,29,55,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119832,True
2026-03-14 23:26:33+00:00,6210,2134,6.25,-4.558750153,-4.297499657,-4.529999733,-4.448749542,-3.899999619,5.168750762939453,106.25,106.25,0,7,True,False,-6.647994995,-7.24237442,0,0,-7.5,0.259500503540039,0,False,False,0,6.571999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.682999610900879,0.6206283569335938,-4.299714565,-4.431282997,-7.300498962,-7.300498962,29,51,0,0,0,45,268431295,False,25,21,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119832,True
2026-03-14 23:36:39+00:00,6211,2134,6.25,-4.555000305,-4.324999809,-4.536250114,-4.462499619,-3.905000687,5.15625,106.25,106.25,0,7,True,False,-6.722995758,-7.298624039,0,0,-7.5,0.1995010375976562,0,False,False,0,6.878000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.873999596,0.6468791961669922,-4.298023701,-4.424356461,-7.354875565,-7.354875565,29,66,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119832,True
2026-03-14 23:46:44+00:00,6212,2134,6.25,-4.512499809,-4.296250343,-4.542499542,-4.461250305,-3.893749237,5.25,106.25,106.25,0,7,True,False,-6.784872055,-7.422374725,0,0,-7.5,0.0607490539550781,0,False,False,0,7.024999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.024999618530273,0.660003662,-4.296414852,-4.418862343,-7.422374725,-7.422374725,29,74,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119832,True
