timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-14 23:56:50+00:00,6213,2134,6.25,-4.527500153,-4.28125,-4.493749619,-4.43500042,-3.916250229,5.318750381469727,106.25,106.25,0,7,True,False,-6.709871292,-7.354875565,0,0,-7.5,0.1245002746582031,0,False,False,0,6.829999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.821000099182129,0.6187534332275391,-4.288874149,-4.421877861,-7.328624725,-7.328624725,29,74,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119833,True
2026-03-15 00:06:56+00:00,6214,2134,6.25,-4.536250114,-4.296250343,-4.484999657,-4.446249962,-3.927499771,5.331249237060547,106.25,106.25,0,7,True,False,-6.619869232,-7.277999878,0,0,-7.5,0.212625503540039,0,False,False,0,6.854999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.857999801635742,0.6843795776367188,-4.288081646,-4.415502071,-7.317375183,-7.317375183,29,74,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119833,True
2026-03-15 00:17:02+00:00,6215,2134,6.25,-4.542499542,-4.328749657,-4.486249924,-4.447500229,-3.901250839,5.4375,106.25,106.25,0,7,True,False,-6.636745453,-7.291124344,0,0,-7.5,0.2238750457763672,0,False,False,0,6.793999671936035,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.793999671936035,0.6356277465820312,-4.278051853,-4.408089638,-7.229248047,-7.229248047,29,74,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119833,True
2026-03-15 00:27:08+00:00,6216,2134,6.25,-4.520000458,-4.296250343,-4.472499847,-4.40625,-3.876249313,5.350000381469727,106.25,106.25,0,7,True,False,-6.631120682,-7.298624039,0,0,-7.5,0.2013759613037109,0,False,False,0,6.855999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.857999801635742,0.6543788909912109,-4.280770779,-4.413193703,-7.300498962,-7.300498962,29,73,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119833,True
2026-03-15 00:37:13+00:00,6217,2134,6.25,-4.541250229,-4.292499542,-4.478750229,-4.428750038,-3.918750763,5.399999618530273,106.25,106.25,0,7,True,False,-6.698619843,-7.38299942,0,0,-7.5,0.118875503540039,0,False,False,0,6.7910003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.784999847412109,0.6825046539306641,-4.278237343,-4.420924187,-7.381124496,-7.381124496,29,72,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119833,True
2026-03-15 00:47:19+00:00,6218,2134,6.25,-4.567500114,-4.31499958,-4.492500305,-4.431249619,-3.901250839,5.40625,106.25,106.25,0,7,True,False,-6.619869232,-7.253623962,0,0,-7.5,0.2388763427734375,0,False,False,0,6.890000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.890000343322754,0.6468791961669922,-4.277007103,-4.417304039,-7.216123581,-7.216123581,29,71,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119833,True
2026-03-15 00:57:25+00:00,6219,2134,6.25,-4.543749809,-4.296250343,-4.457500458,-4.423749924,-3.917499542,5.362499237060547,106.25,106.25,0,7,True,False,-6.587995529,-7.221748352,0,0,-7.5,0.3157520294189453,0,False,False,0,6.906999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.906999588012695,0.6262531280517578,-4.276781559,-4.415449142,-7.214248657,-7.214248657,29,71,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119834,True
2026-03-15 01:07:31+00:00,6220,2134,6.25,-4.56000042,-4.317500114,-4.472499847,-4.378749847,-3.893749237,5.162500381469727,106.25,106.25,0,7,True,False,-6.595495224,-7.251749039,0,0,-7.5,0.2501258850097656,0,False,False,0,6.939999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.949000358581543,0.6356277465820312,-4.274758816,-4.43066597,-7.270498276,-7.270498276,29,79,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119834,True
2026-03-15 01:17:37+00:00,6221,2134,6.25,-4.561249733,-4.348750114,-4.43500042,-4.462499619,-3.915000916,5.024999618530273,106.25,106.25,0,7,True,False,-6.5467453,-7.232999802,0,0,-7.5,0.2782516479492187,0,False,False,0,6.824000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.822999954223633,0.6243782043457031,-4.278395176,-4.4379282,-7.247999191,-7.247999191,29,75,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119834,True
2026-03-15 01:27:43+00:00,6222,2134,6.25,-4.550000191,-4.350000381,-4.447500229,-4.418749809,-3.934999466,4.96875,106.25,106.25,0,7,True,False,-6.610494614,-7.296749115,0,0,-7.5,0.2051258087158203,0,False,False,0,6.854999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.850000381469727,0.7143802642822266,-4.280281067,-4.455215454,-7.298624039,-7.298624039,29,78,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119834,True
2026-03-15 01:37:49+00:00,6223,2134,6.25,-4.571249962,-4.361249924,-4.46625042,-4.436249733,-3.9375,4.837499618530273,106.25,106.25,0,7,True,False,-6.649869919,-7.330499649,0,0,-7.5,0.1695003509521484,0,False,False,0,6.873000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.873000144958496,0.6918792724609375,-4.287479877,-4.469909668,-7.347373962,-7.347373962,29,74,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119834,True
2026-03-15 01:47:55+00:00,6224,2134,6.25,-4.556249619,-4.404999733,-4.484999657,-4.462499619,-3.959999084,4.899999618530273,106.25,106.25,0,7,True,False,-6.788621902,-7.472999573,0,0,-7.5,0.0307502746582031,0,False,False,0,6.857999801635742,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.857000350952148,0.6975040435791016,-4.2954669,-4.487923622,-7.472999573,-7.472999573,29,66,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119834,True
2026-03-15 01:58:01+00:00,6225,2134,6.25,-4.574999809,-4.431249619,-4.46625042,-4.443750381,-3.969999313,4.737499237060547,106.25,106.25,0,7,True,False,-6.844871521,-7.523626328,0,0,-7.5,-0.008625031,0,False,False,0,6.859000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.864999771118164,0.6356296539306641,-4.295757771,-4.504581451,-7.478626251,-7.478626251,29,66,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119835,True
2026-03-15 02:08:07+00:00,6226,2134,6.25,-4.572500229,-4.411250114,-4.49750042,-4.431249619,-3.971250534,4.768749237060547,106.25,106.25,0,7,True,False,-6.822370529,-7.439250946,0,0,-7.5,0.055124283,0,False,False,0,6.8420000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.838000297546387,0.6393795013427734,-4.300769806,-4.507454872,-7.420499802,-7.420499802,29,66,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119835,True
2026-03-15 02:18:12+00:00,6227,2134,6.25,-4.630000114,-4.420000076,-4.52875042,-4.431249619,-3.923749924,4.725000381469727,106.25,106.25,0,7,True,False,-6.914247513,-7.563001633,0,0,-7.5,-0.068626404,0,False,False,0,6.807999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.798999786376953,0.6693801879882812,-4.307641506,-4.525273323,-7.559251785,-7.559251785,29,66,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119835,True
2026-03-15 02:28:18+00:00,6228,2134,6.25,-4.641249657,-4.43500042,-4.503749847,-4.516249657,-3.941249847,4.681249618530273,106.25,106.25,0,7,True,False,-7.032373428,-7.709251404,0,0,-7.5,-0.166126251,0,False,False,0,6.7729997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.767000198364258,0.6937541961669922,-4.310971737,-4.53337574,-7.722377777,-7.722377777,29,66,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119835,True
2026-03-15 02:38:24+00:00,6229,2134,6.25,-4.652500153,-4.465000153,-4.542499542,-4.428750038,-3.98374939,4.71875,106.25,106.25,0,7,True,False,-7.047372818,-7.624876022,0,0,-7.5,-0.12862587,0,False,False,0,6.777999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.777999877929688,0.5775032043457031,-4.320272923,-4.549422264,-7.624876022,-7.624876022,29,66,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119835,True
2026-03-15 02:48:30+00:00,6230,2134,6.25,-4.651249886,-4.470000267,-4.53374958,-4.441249847,-3.895000458,4.668750762939453,106.25,106.25,0,7,True,False,-6.972372055,-7.527376175,0,0,-7.5,-0.014249802,0,False,False,0,6.76099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.758999824523926,0.5381278991699219,-4.320547104,-4.552641869,-7.538625717,-7.538625717,29,66,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119835,True
2026-03-15 02:58:36+00:00,6231,2134,6.25,-4.635000229,-4.458749771,-4.53374958,-4.491250038,-3.967500687,4.649999618530273,106.25,106.25,0,7,True,False,-7.272375107,-7.911752701,0,0,-7.5,-0.409877777,0,False,False,0,6.758000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.76099968,0.6225032806396484,-4.333087444,-4.560111046,-7.921127319,-7.921127319,29,57,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119836,True
2026-03-15 03:08:42+00:00,6232,2134,6.25,-4.672499657,-4.4375,-4.581250191,-4.487500191,-3.976249695,4.625,106.25,106.25,0,7,True,False,-7.171123505,-7.728002548,0,0,-7.5,-0.233627319,0,False,False,0,6.723999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.732999801635742,0.5512523651123047,-4.333786964,-4.568015099,-7.782377243,-7.782377243,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119836,True
2026-03-15 03:18:48+00:00,6233,2134,6.25,-4.675000191,-4.461250305,-4.598750114,-4.506250381,-3.977500916,4.5625,106.25,106.25,0,7,True,False,-7.122373581,-7.66050148,0,0,-7.5,-0.168001175,0,False,False,0,6.380000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.355999946594238,0.5381278991699219,-4.337665558,-4.57230854,-7.591125488,-7.591125488,29,64,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119836,True
2026-03-15 03:28:54+00:00,6234,2134,6.25,-4.68500042,-4.46875,-4.592499733,-4.501250267,-3.928749084,4.5625,106.25,106.25,0,7,True,False,-7.189874649,-7.778627396,0,0,-7.5,-0.301128387,0,False,False,0,6.381999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.383000373840332,0.6112537384033203,-4.335839748,-4.579570293,-7.801128387,-7.801128387,29,57,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119836,True
2026-03-15 03:39:00+00:00,6235,2134,6.25,-4.686249733,-4.501250267,-4.586250305,-4.486249924,-3.98374939,4.518749237060547,106.25,106.25,0,7,True,False,-6.981746674,-7.450500488,0,0,-7.5,0.068250656,0,False,False,0,6.197999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.137999534606934,0.4650020599365234,-4.333762646,-4.581745625,-7.504875183,-7.504875183,29,63,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119836,True
2026-03-15 03:49:06+00:00,6236,2134,6.25,-4.711250305,-4.477499962,-4.598750114,-4.481249809,-3.965000153,4.506250381469727,106.25,106.25,0,7,True,False,-7.276124954,-7.902378082,0,0,-7.5,-0.393003464,0,False,False,0,6.555000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.550999641418457,0.6018791198730469,-4.335399151,-4.575805187,-7.855503082,-7.855503082,29,62,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119836,True
2026-03-15 03:59:11+00:00,6237,2134,6.25,-4.673749924,-4.501250267,-4.606249809,-4.486249924,-3.903749466,4.493749618530273,106.25,106.25,0,7,True,False,-7.306123734,-7.851753235,0,0,-7.5,-0.331127167,0,False,False,0,6.546999931335449,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.546999931335449,0.519378662,-4.335579395,-4.567890167,-7.825502396,-7.825502396,29,62,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119837,True
2026-03-15 04:09:17+00:00,6238,2134,6.25,-4.698749542,-4.486249924,-4.586250305,-4.49750042,-3.892499924,4.518749237060547,106.25,106.25,0,7,True,False,-7.234874725,-7.743001938,0,0,-7.5,-0.246751785,0,False,False,0,6.3420000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.326999664306641,0.4781265258789062,-4.327421665,-4.573131561,-7.714876175,-7.714876175,29,60,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119837,True
2026-03-15 04:19:24+00:00,6239,2134,6.25,-4.686249733,-4.431249619,-4.606249809,-4.481249809,-3.933750153,4.518749237060547,106.25,106.25,0,7,True,False,-7.178623199,-7.722377777,0,0,-7.5,-0.222377777,0,False,False,0,6.451999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.453000068664551,0.5437545776367188,-4.331939697,-4.563511848,-7.722377777,-7.722377777,29,58,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119837,True
2026-03-15 04:29:30+00:00,6240,2134,6.25,-4.688750267,-4.456250191,-4.606249809,-4.46875,-3.875,4.512500762939453,106.25,106.25,0,7,True,False,-7.131748199,-7.741127014,0,0,-7.5,-0.241127014,0,False,False,0,6.336999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.314000129699707,0.5718784332275391,-4.325242996,-4.5654459,-7.639877319,-7.639877319,29,56,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119837,True
2026-03-15 04:39:35+00:00,6241,2134,6.25,-4.672499657,-4.426250458,-4.604999542,-4.483750343,-3.943750381,4.543750762939453,106.25,106.25,0,7,True,False,-7.493625641,-8.073003769,0,0,-7.5,-0.582378387,0,False,False,0,6.501999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.501999855041504,0.5887546539306641,-4.329334259,-4.554069519,-8.084255219,-8.084255219,29,55,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119837,True
2026-03-15 04:49:41+00:00,6242,2134,6.25,-4.733750343,-4.43999958,-4.623749733,-4.452500343,-3.901250839,4.450000762939453,106.25,106.25,0,7,True,False,-7.463624954,-8.028003693,0,0,-7.5,-0.539253235,0,False,False,0,6.413000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.491000175476074,0.5812530517578125,-4.332235813,-4.544798374,-8.029878616,-8.029878616,29,54,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119837,True
2026-03-15 04:59:47+00:00,6243,2134,6.25,-4.664999962,-4.449999809,-4.617500305,-4.498749733,-3.90625,4.4375,106.25,106.25,0,7,True,False,-7.097997665,-7.553625107,0,0,-7.5,-0.064876556,0,False,False,0,6.166999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1479997634887695,0.4987525939941406,-4.329109669,-4.544771671,-7.594875336,-7.594875336,29,63,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119838,True
2026-03-15 05:09:53+00:00,6244,2134,6.25,-4.668749809,-4.414999962,-4.618749619,-4.425000191,-3.92124939,4.506250381469727,106.25,106.25,0,7,True,False,-7.287374496,-7.926753998,0,0,-7.5,-0.426753998,0,False,False,0,6.097999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.189000129699707,0.6225032806396484,-4.326318264,-4.538759232,-7.864877701,-7.926753998,29,50,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119838,True
2026-03-15 05:19:59+00:00,6245,2134,6.25,-4.641249657,-4.397500038,-4.604999542,-4.465000153,-3.868749619,4.537500381469727,106.25,106.25,0,7,True,False,-6.749246597,-7.180498123,0,0,-7.5,0.3382511138916015,0,False,False,0,5.675999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.680999755859375,0.414377212524414,-4.320623875,-4.523687363,-7.148622513,-7.148622513,29,48,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119838,True
2026-03-15 05:30:05+00:00,6246,2134,6.25,-4.633749962,-4.381250381,-4.567500114,-4.476249695,-3.876249313,4.487499237060547,106.25,106.25,0,7,True,False,-6.7342453,-7.349248886,0,0,-7.5,0.1526260375976562,0,False,False,0,6.234000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.234000205993652,0.613128662,-4.29895401,-4.514749527,-7.349248886,-7.349248886,29,53,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119838,True
2026-03-15 05:40:10+00:00,6247,2134,6.25,-4.62250042,-4.395000458,-4.586250305,-4.412500381,-3.851249695,4.518749237060547,106.25,106.25,0,7,True,False,-6.661121368,-7.246124268,0,0,-7.5,0.2726268768310547,0,False,False,0,6.439999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.421999931335449,0.5737552642822266,-4.2935462,-4.509271145,-7.232999802,-7.232999802,29,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119838,True
2026-03-15 05:50:16+00:00,6248,2134,6.25,-4.585000038,-4.381250381,-4.542499542,-4.432499886,-3.863750458,4.506250381469727,106.25,106.25,0,7,True,False,-6.79237175,-7.420499802,0,0,-7.5,0.1319999694824218,0,False,False,0,6.576999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.569999694824219,0.5775032043457031,-4.2849617,-4.500476837,-7.366125107,-7.366125107,29,56,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119838,True
2026-03-15 06:00:22+00:00,6249,2134,6.25,-4.633749962,-4.347499847,-4.542499542,-4.472499847,-3.82875061,4.393749237060547,106.25,106.25,0,7,True,False,-6.884246826,-7.540500641,0,0,-7.5,-0.03487587,0,False,False,0,6.656999588012695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.6660003662109375,0.6431293487548828,-4.287874699,-4.483934402,-7.540500641,-7.540500641,29,57,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119839,True
2026-03-15 06:10:28+00:00,6250,2134,6.25,-4.621250153,-4.356249809,-4.529999733,-4.420000076,-3.84375,4.381250381469727,106.25,106.25,0,7,True,False,-6.931121826,-7.521751404,0,0,-7.5,-0.03487587,0,False,False,0,6.685999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.685000419616699,0.6431293487548828,-4.286790371,-4.482235909,-7.561126709,-7.561126709,29,57,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119839,True
2026-03-15 06:20:34+00:00,6251,2134,6.25,-4.581250191,-4.34624958,-4.529999733,-4.486249924,-3.888750076,4.318750381469727,106.25,106.25,0,7,True,False,-6.949872971,-7.593000412,0,0,-7.5,-0.102376938,0,False,False,0,6.685000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.685000419616699,0.6450042724609375,-4.298539162,-4.480276108,-7.600502014,-7.600502014,29,57,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119839,True
2026-03-15 06:30:40+00:00,6252,2134,6.25,-4.576250076,-4.337499619,-4.579999924,-4.46625042,-3.896249771,4.399999618530273,106.25,106.25,0,7,True,False,-7.178623199,-7.720502853,0,0,-7.5,-0.196126938,0,False,False,0,6.666999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.6579999923706055,0.5681285858154297,-4.313519001,-4.484676361,-7.741127014,-7.741127014,29,57,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119839,True
2026-03-15 06:40:46+00:00,6253,2134,6.25,-4.611249924,-4.34375,-4.552499771,-4.425000191,-3.892499924,4.412500381469727,106.25,106.25,0,7,True,False,-7.043622971,-7.594875336,0,0,-7.5,-0.139877319,0,False,False,0,6.512999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.505999565124512,0.6037540435791016,-4.314819336,-4.482236385,-7.576126099,-7.576126099,29,62,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119839,True
2026-03-15 06:50:52+00:00,6254,2134,6.25,-4.59624958,-4.373749733,-4.586250305,-4.457500458,-3.913749695,4.331249237060547,106.25,106.25,0,7,True,False,-7.268623352,-7.771127701,0,0,-7.5,-0.252376556,0,False,False,0,6.654999732971191,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.635000228881836,0.566253662,-4.315283298,-4.490355492,-7.818002701,-7.818002701,29,60,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119839,True
2026-03-15 07:00:58+00:00,6255,2134,6.25,-4.563750267,-4.387499809,-4.602499962,-4.507499695,-3.888750076,4.293750762939453,106.25,106.25,0,7,True,False,-7.298624039,-7.902378082,0,0,-7.5,-0.398628235,0,False,False,0,6.642999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628000259399414,0.5475025177001953,-4.322291851,-4.497832298,-7.872377396,-7.872377396,29,58,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119840,True
2026-03-15 07:11:04+00:00,6256,2134,6.25,-4.598750114,-4.421250343,-4.598750114,-4.487500191,-3.903749466,4.306249618530273,106.25,106.25,0,7,True,False,-7.366125107,-7.956752777,0,0,-7.5,-0.479253769,0,False,False,0,6.614999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.611000061035156,0.613128662,-4.325195313,-4.508634567,-7.979253769,-7.979253769,29,57,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119840,True
2026-03-15 07:21:09+00:00,6257,2134,6.25,-4.636249542,-4.378749847,-4.598750114,-4.491250038,-3.938749313,4.287500381469727,106.25,106.25,0,7,True,False,-7.261123657,-7.846128464,0,0,-7.5,-0.338626862,0,False,False,0,6.598999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.611000061035156,0.5400028228759766,-4.32867384,-4.512701988,-7.83300209,-7.83300209,29,60,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119840,True
2026-03-15 07:31:15+00:00,6258,2134,6.25,-4.659999847,-4.423749924,-4.630000114,-4.470000267,-3.899999619,4.274999618530273,106.25,106.25,0,7,True,False,-7.354875565,-7.921127319,0,0,-7.5,-0.402378082,0,False,False,0,6.227000236511231,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.232999801635742,0.5868797302246094,-4.329705715,-4.530277252,-7.928628922,-7.928628922,29,51,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119840,True
2026-03-15 07:41:21+00:00,6259,2134,6.25,-4.654999733,-4.40625,-4.606249809,-4.491250038,-3.898750305,4.268749237060547,106.25,106.25,0,7,True,False,-7.292999268,-7.827377319,0,0,-7.5,-0.374252319,0,False,False,0,6.163999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.190999984741211,0.5493793487548828,-4.33061552,-4.537187099,-7.76550293,-7.76550293,29,53,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119840,True
2026-03-15 07:51:27+00:00,6260,2134,6.25,-4.688750267,-4.401249886,-4.637499809,-4.498749733,-3.868749619,4.28125,106.25,106.25,0,7,True,False,-7.251749039,-7.861127853,0,0,-7.5,-0.363002777,0,False,False,0,6.270999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.246999740600586,0.5137538909912109,-4.329248905,-4.535204887,-7.782377243,-7.782377243,29,62,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119840,True
2026-03-15 08:01:33+00:00,6261,2134,6.25,-4.664999962,-4.446249962,-4.636249542,-4.511249542,-3.856250763,4.262500762939453,106.25,106.25,0,7,True,False,-7.176748276,-7.662376404,0,0,-7.5,-0.143627167,0,False,False,0,6.350999832,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.359999656677246,0.4631290435791015,-4.317133427,-4.547867298,-7.639877319,-7.639877319,29,63,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119841,True
2026-03-15 08:11:39+00:00,6262,2134,6.25,-4.642499924,-4.427499771,-4.625,-4.456250191,-3.870000839,4.21875,106.25,106.25,0,7,True,False,-7.212373734,-7.872377396,0,0,-7.5,-0.338626862,0,False,False,0,6.289999961853027,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.343999862670898,0.6037540435791016,-4.321377277,-4.547151566,-7.872377396,-7.872377396,29,53,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119841,True
2026-03-15 08:21:45+00:00,6263,2134,6.25,-4.668749809,-4.443750381,-4.617500305,-4.52875042,-3.863750458,4.212499618530273,106.25,106.25,0,7,True,False,-7.156124115,-7.59862709,0,0,-7.5,-0.108001709,0,False,False,0,6.239999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.234000205993652,0.4350032806396484,-4.324784279,-4.549902916,-7.58175087,-7.58175087,29,63,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119841,True
2026-03-15 08:31:51+00:00,6264,2134,6.25,-4.636249542,-4.428750038,-4.642499924,-4.451250076,-3.863750458,4.3125,106.25,106.25,0,7,True,False,-6.872997284,-7.264873505,0,0,-7.5,0.2370014190673828,0,False,False,0,5.611000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.605999946594238,0.3881263732910156,-4.325514317,-4.541620255,-7.264873505,-7.264873505,29,60,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119841,True
2026-03-15 08:41:57+00:00,6265,2134,6.25,-4.692500114,-4.345000267,-4.592499733,-4.476249695,-3.870000839,4.318750381469727,106.25,106.25,0,7,True,False,-6.754871368,-7.167373657,0,0,-7.5,0.3570022583007812,0,False,False,0,5.732000350952148,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.736000061035156,0.4237518310546875,-4.316432476,-4.535628319,-7.174873352,-7.174873352,29,53,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119841,True
2026-03-15 08:52:03+00:00,6266,2134,6.25,-4.647500038,-4.382499695,-4.586250305,-4.462499619,-3.888750076,4.268749237060547,106.25,106.25,0,7,True,False,-6.595495224,-7.05862236,0,0,-7.5,0.4395027160644531,0,False,False,0,5.805000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.805999755859375,0.4631271362304687,-4.303365231,-4.521680832,-7.079248428,-7.079248428,29,59,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119841,True
2026-03-15 09:02:09+00:00,6267,2134,6.25,-4.592499733,-4.397500038,-4.555000305,-4.457500458,-3.88999939,4.256250381469727,106.25,106.25,0,7,True,False,-7.056747437,-7.686752319,0,0,-7.5,-0.183002472,0,False,False,0,6.663999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.684000015258789,0.6093788146972656,-4.287771225,-4.504033089,-7.662376404,-7.662376404,29,56,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119842,True
2026-03-15 09:12:16+00:00,6268,2134,6.25,-4.625,-4.34624958,-4.567500114,-4.420000076,-3.832500458,4.3125,106.25,106.25,0,7,True,False,-6.998622894,-7.649251938,0,0,-7.5,-0.12862587,0,False,False,0,6.689999580383301,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.687999725341797,0.6300029754638672,-4.279662609,-4.486411572,-7.632375717,-7.632375717,29,56,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119842,True
2026-03-15 09:22:21+00:00,6269,2134,6.25,-4.602499962,-4.336250305,-4.586250305,-4.448749542,-3.851249695,4.25,106.25,106.25,0,7,True,False,-6.946123123,-7.572376251,0,0,-7.5,-0.072376251,0,False,False,0,6.670999526977539,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.682999610900879,0.6562538146972656,-4.281763077,-4.46856308,-7.602376938,-7.602376938,29,56,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119842,True
2026-03-15 09:32:27+00:00,6270,2134,6.25,-4.569999695,-4.298749924,-4.536250114,-4.426250458,-3.851249695,4.318750381469727,106.25,106.25,0,7,True,False,-6.90112114,-7.471124649,0,0,-7.5,0.0288753509521484,0,False,False,0,6.715000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.701000213623047,0.5962543487548828,-4.283558846,-4.452048302,-7.486125946,-7.486125946,29,56,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119842,True
2026-03-15 09:42:33+00:00,6271,2134,6.25,-4.583749771,-4.287500381,-4.567500114,-4.428750038,-3.851249695,4.381250381469727,106.25,106.25,0,7,True,False,-6.874872208,-7.510499954,0,0,-7.5,-0.014249802,0,False,False,0,6.694000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.696999549865723,0.6225032806396484,-4.281830311,-4.440171242,-7.504875183,-7.512374878,29,56,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119842,True
2026-03-15 09:52:39+00:00,6272,2134,6.25,-4.56000042,-4.307499886,-4.550000191,-4.430000305,-3.872499466,4.418750762939453,106.25,106.25,0,7,True,False,-6.906747818,-7.510499954,0,0,-7.5,-0.014249802,0,False,False,0,6.7139997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.715999603271484,0.5943794250488281,-4.283094883,-4.439561844,-7.484251022,-7.484251022,29,56,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119842,True
2026-03-15 10:02:45+00:00,6273,2134,6.25,-4.561249733,-4.318750381,-4.567500114,-4.418749809,-3.868749619,4.512500762939453,106.25,106.25,0,7,True,False,-6.878622055,-7.512374878,0,0,-7.5,-0.03487587,0,False,False,0,6.7139997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.7139997482299805,0.6187534332275391,-4.286913395,-4.440719604,-7.512374878,-7.512374878,29,56,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119843,True
2026-03-15 10:12:51+00:00,6274,2134,6.25,-4.518750191,-4.333749771,-4.586250305,-4.442500114,-3.84375,4.493749618530273,106.25,106.25,0,7,True,False,-6.790496826,-7.420499802,0,0,-7.5,0.085124969,0,False,False,0,6.675000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.661999702453613,0.613128662,-4.282322884,-4.441179276,-7.450500488,-7.450500488,29,56,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119843,True
2026-03-15 10:22:57+00:00,6275,2134,6.25,-4.551250458,-4.336250305,-4.548749924,-4.421250343,-3.84375,4.518749237060547,106.25,106.25,0,7,True,False,-6.82424736,-7.551750183,0,0,-7.5,-0.010499954,0,False,False,0,6.663999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.6660003662109375,0.6618785858154297,-4.285475254,-4.451351166,-7.510499954,-7.510499954,29,56,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119843,True
2026-03-15 10:33:02+00:00,6276,2134,6.25,-4.489999771,-4.336250305,-4.555000305,-4.448749542,-3.862499237,4.518749237060547,106.25,106.25,0,7,True,False,-6.756746292,-7.386749268,0,0,-7.5,0.1151256561279296,0,False,False,0,6.696000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.685999870300293,0.6300029754638672,-4.284000874,-4.444677353,-7.390499115,-7.390499115,29,56,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119843,True
2026-03-15 10:43:09+00:00,6277,2134,6.25,-4.56499958,-4.380000114,-4.561249733,-4.430000305,-3.857500076,4.4375,106.25,106.25,0,7,True,False,-6.773620605,-7.414875031,0,0,-7.5,0.086999893,0,False,False,0,6.708999633789063,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.713000297546387,0.6637535095214844,-4.284781456,-4.445589066,-7.407375336,-7.407375336,29,56,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119843,True
2026-03-15 10:53:14+00:00,6278,2134,6.25,-4.546250343,-4.357500076,-4.529999733,-4.428750038,-3.882499695,4.481250762939453,106.25,106.25,0,7,True,False,-6.79237175,-7.465499878,0,0,-7.5,0.017623901,0,False,False,0,6.696999549865723,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.703000068664551,0.6843795776367188,-4.289431572,-4.459897995,-7.476751328,-7.476751328,29,56,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119843,True
2026-03-15 11:03:26+00:00,6279,2134,6.25,-4.576250076,-4.354999542,-4.553750038,-4.430000305,-3.908750534,4.487499237060547,106.25,106.25,0,7,True,False,-6.79237175,-7.418624878,0,0,-7.5,0.027000427,0,False,False,0,6.751999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.758999824523926,0.6300029754638672,-4.28615427,-4.458626747,-7.420499802,-7.420499802,29,56,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119844,True
2026-03-15 11:13:32+00:00,6280,2134,6.25,-4.567500114,-4.350000381,-4.517499924,-4.431249619,-3.905000687,4.543750762939453,106.25,106.25,0,7,True,False,-6.762371063,-7.414875031,0,0,-7.5,0.085124969,0,False,False,0,6.767999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.758999824523926,0.6150035858154297,-4.279675484,-4.460755348,-7.324874878,-7.324874878,29,56,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119844,True
2026-03-15 11:23:38+00:00,6281,2134,6.25,-4.538749695,-4.398750305,-4.510000229,-4.416250229,-3.883750916,4.5,106.25,106.25,0,7,True,False,-6.769870758,-7.396125793,0,0,-7.5,0.090749741,0,False,False,0,6.788999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.78600025177002,0.6862545013427734,-4.27105093,-4.460641384,-7.444875717,-7.444875717,29,56,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119844,True
2026-03-15 11:33:44+00:00,6282,2134,6.25,-4.567500114,-4.350000381,-4.505000114,-4.417499542,-3.877500534,4.606250762939453,106.25,106.25,0,7,True,False,-6.835496902,-7.499250412,0,0,-7.5,0.0232486724853515,0,False,False,0,6.817000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.817000389099121,0.7031288146972656,-4.275774479,-4.472352028,-7.497375488,-7.497375488,29,56,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119844,True
2026-03-15 11:43:51+00:00,6283,2134,6.25,-4.569999695,-4.412500381,-4.517499924,-4.399999619,-3.873750687,4.731250762939453,106.25,106.25,0,7,True,False,-6.681745529,-7.294874191,0,0,-7.5,0.1507511138916015,0,False,False,0,6.859000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.843999862670898,0.6168804168701172,-4.274172306,-4.475628376,-7.311750412,-7.311750412,29,56,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119844,True
2026-03-15 11:53:57+00:00,6284,2134,6.25,-4.545000076,-4.399999619,-4.478750229,-4.426250458,-3.918750763,4.793750762939453,106.25,106.25,0,7,True,False,-6.779245377,-7.396125793,0,0,-7.5,0.118875503540039,0,False,False,0,6.802000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.800999641418457,0.6375026702880859,-4.267221928,-4.479881287,-7.388624191,-7.388624191,29,56,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119844,True
2026-03-15 12:04:03+00:00,6285,2134,6.25,-4.595000267,-4.399999619,-4.428750038,-4.399999619,-3.901250839,4.912500381469727,106.25,106.25,0,7,True,False,-6.732370377,-7.384874344,0,0,-7.5,0.085124969,0,False,False,0,6.840000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.843000411987305,0.6262531280517578,-4.249946594,-4.481768608,-7.384874344,-7.384874344,29,56,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119845,True
2026-03-15 12:14:09+00:00,6286,2134,6.25,-4.537500381,-4.345000267,-4.366250038,-4.404999733,-3.882499695,4.90625,106.25,106.25,0,7,True,False,-6.569244385,-7.171123505,0,0,-7.5,0.3363761901855469,0,False,False,0,6.579000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.576999664306641,0.6412544250488281,-4.235942841,-4.478329182,-7.176748276,-7.176748276,29,61,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119845,True
2026-03-15 12:24:15+00:00,6287,2134,6.25,-4.512499809,-4.381250381,-4.313750267,-4.352499962,-3.895000458,4.96875,106.25,106.25,0,7,True,False,-6.674245834,-7.360500336,0,0,-7.5,0.1226253509521484,0,False,False,0,7.1660003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.1660003662109375,0.6637554168701172,-4.203843117,-4.454315186,-7.360500336,-7.360500336,29,76,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119845,True
2026-03-15 12:34:21+00:00,6288,2134,6.25,-4.433750153,-4.373749733,-4.326250076,-4.37749958,-3.902500153,4.924999237060547,106.25,106.25,0,7,True,False,-6.490493774,-7.208623886,0,0,-7.5,0.2895011901855469,0,False,False,0,7.317000389099121,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.255000114440918,0.7218799591064453,-4.198333263,-4.405618191,-7.212373734,-7.212373734,29,78,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119845,True
2026-03-15 12:44:27+00:00,6289,2134,6.25,-4.364999771,-4.303750038,-4.302499771,-4.375,-3.899999619,5.043750762939453,106.25,106.25,0,7,True,False,-6.582370758,-7.381124496,0,0,-7.5,0.1151256561279296,0,False,False,0,7.489999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.484000205993652,0.7950057983398438,-4.197763443,-4.355168343,-7.328624725,-7.328624725,29,76,0,0,0,95,268431295,False,25,32,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119845,True
2026-03-15 12:54:33+00:00,6290,2134,6.25,-4.345000267,-4.265000343,-4.263750076,-4.409999847,-3.926250458,5.056249618530273,106.25,106.25,0,7,True,False,-6.66674614,-7.482376099,0,0,-7.5,-0.004875183,0,False,False,0,7.925999641418457,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.939999580383301,0.8250045776367188,-4.192813873,-4.30506134,-7.452375412,-7.452375412,29,77,0,0,0,95,268431295,False,25,37,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119845,True
2026-03-15 13:04:39+00:00,6291,2134,6.25,-4.286250114,-4.234999657,-4.272500038,-4.34375,-3.928749084,5.081249237060547,106.25,106.25,0,7,True,False,-6.653619766,-7.523626328,0,0,-7.5,-0.046125412,0,False,False,0,7.949999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.951999664306641,0.8625049591064453,-4.191951752,-4.279533386,-7.510499954,-7.510499954,29,77,0,0,0,95,268431295,False,25,41,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119846,True
2026-03-15 13:14:45+00:00,6292,2134,6.25,-4.260000229,-4.21625042,-4.277500153,-4.376250267,-3.916250229,5.075000762939453,106.25,106.25,0,7,True,False,-6.756746292,-7.626750946,0,0,-7.5,-0.119251251,0,False,False,0,7.911999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.911999702453613,0.864379883,-4.206575871,-4.266080379,-7.626750946,-7.626750946,29,77,0,0,0,95,268431295,False,25,43,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119846,True
2026-03-15 13:24:51+00:00,6293,2134,6.25,-4.231249809,-4.232500076,-4.270000458,-4.388750076,-3.993749619,4.9375,106.25,106.25,0,7,True,False,-6.779245377,-7.668001175,0,0,-7.5,-0.168001175,0,False,False,0,7.998000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.993000030517578,0.864379883,-4.217648983,-4.249509811,-7.649251938,-7.649251938,29,77,0,0,0,95,268431295,False,25,46,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119846,True
2026-03-15 13:34:57+00:00,6294,2134,6.25,-4.188750267,-4.244999886,-4.289999962,-4.390000343,-4.021249771,5.012500762939453,106.25,106.25,0,7,True,False,-6.869247437,-7.716751099,0,0,-7.5,-0.201751709,0,False,False,0,7.953000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.946999549865723,0.8512554168701172,-4.233151913,-4.25043869,-7.722377777,-7.722377777,29,77,0,0,0,95,268431295,False,25,48,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119846,True
2026-03-15 13:45:03+00:00,6295,2134,6.25,-4.270000458,-4.243749619,-4.338749886,-4.443750381,-4.012499809,4.90625,106.25,106.25,0,7,True,False,-6.826122284,-7.690502167,0,0,-7.5,-0.151126862,0,False,False,0,8.008999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.010000228881836,0.8268795013427734,-4.242372036,-4.244901657,-7.69237709,-7.69237709,29,77,0,0,0,95,268431295,False,25,49,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119846,True
2026-03-15 13:55:09+00:00,6296,2134,6.25,-4.266249657,-4.279999733,-4.302499771,-4.448749542,-4.005000114,5.018749237060547,106.25,106.25,0,7,True,False,-6.872997284,-7.656751633,0,0,-7.5,-0.153001785,0,False,False,0,7.935999870300293,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.951000213623047,0.7668800354003906,-4.249083996,-4.268499374,-7.638002396,-7.638002396,29,77,0,0,0,95,268431295,False,25,48,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119847,True
2026-03-15 14:05:15+00:00,6297,2134,6.25,-4.333749771,-4.350000381,-4.289999962,-4.458749771,-4.039999962,4.850000381469727,106.25,106.25,0,7,True,False,-6.938621521,-7.78612709,0,0,-7.5,-0.284252167,0,False,False,0,7.954000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.954000473022461,0.8306293487548828,-4.25760603,-4.327770233,-7.78612709,-7.78612709,29,77,0,0,0,95,268431295,False,25,43,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119847,True
