timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-15 14:15:21+00:00,6298,2134,6.25,-4.431249619,-4.432499886,-4.327500343,-4.418749809,-4.029999733,4.912500381469727,106.25,106.25,0,7,True,False,-7.111124039,-7.909877777,0,0,-7.5,-0.402378082,0,False,False,0,8.065999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.062999725341797,0.7668800354003906,-4.26125288,-4.415740013,-7.853628159,-7.853628159,29,78,0,0,0,95,268431295,False,25,35,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119847,True
2026-03-15 14:25:26+00:00,6299,2134,6.25,-4.508749962,-4.491250038,-4.359999657,-4.478750229,-4.023750305,4.875,106.25,106.25,0,7,True,False,-6.805496216,-7.399875641,0,0,-7.5,0.079500198,0,False,False,0,7.154000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.145999908447266,0.6243801116943359,-4.271363735,-4.497556686,-7.433626175,-7.433626175,29,80,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119847,True
2026-03-15 14:35:33+00:00,6300,2134,6.25,-4.50249958,-4.520000458,-4.303750038,-4.454999924,-4.048749924,4.831249237060547,106.25,106.25,0,7,True,False,-6.662996292,-7.244249344,0,0,-7.5,0.2576255798339844,0,False,False,0,7.274999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.281000137329102,0.5587520599365234,-4.277667999,-4.512676716,-7.266748428,-7.240499496,29,80,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119847,True
2026-03-15 14:45:39+00:00,6301,2134,6.25,-4.505000114,-4.53374958,-4.289999962,-4.447500229,-4.039999962,4.912500381469727,106.25,106.25,0,7,True,False,-6.612369537,-7.197374344,0,0,-7.5,0.317626953,0,False,False,0,7.083000183105469,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.064000129699707,0.6168785095214844,-4.262087345,-4.526125431,-7.229248047,-7.229248047,29,80,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119847,True
2026-03-15 14:55:45+00:00,6302,2134,6.25,-4.522500038,-4.558750153,-4.277500153,-4.467499733,-4.039999962,4.868749618530273,106.25,106.25,0,7,True,False,-6.587995529,-7.182373047,0,0,-7.5,0.3195018768310547,0,False,False,0,7.284999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.284999847412109,0.5756282806396484,-4.265037537,-4.552630901,-7.182373047,-7.182373047,29,73,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119848,True
2026-03-15 15:05:51+00:00,6303,2134,6.25,-4.558750153,-4.539999962,-4.251250267,-4.431249619,-4.043749809,4.918750762939453,106.25,106.25,0,7,True,False,-6.5936203,-7.216123581,0,0,-7.5,0.2782516479492187,0,False,False,0,7.0229997634887695,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.031000137329102,0.6225032806396484,-4.253653049,-4.546477318,-7.221748352,-7.221748352,29,74,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119848,True
2026-03-15 15:15:57+00:00,6304,2134,6.25,-4.573749542,-4.551250458,-4.296250343,-4.43500042,-4.024999619,4.850000381469727,106.25,106.25,0,7,True,False,-6.569244385,-7.204874039,0,0,-7.5,0.2632503509521484,0,False,False,0,6.947999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.956999778747559,0.6562538146972656,-4.254582882,-4.54474926,-7.225498199,-7.225498199,29,75,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119848,True
2026-03-15 15:26:03+00:00,6305,2134,6.25,-4.515000343,-4.484999657,-4.271249771,-4.446249962,-4.042499542,4.924999237060547,106.25,106.25,0,7,True,False,-6.557994843,-7.262998581,0,0,-7.5,0.2313766479492187,0,False,False,0,6.973999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.972999572753906,0.6300029754638672,-4.251776218,-4.523598671,-7.266748428,-7.266748428,29,74,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119848,True
2026-03-15 15:36:09+00:00,6306,2134,6.25,-4.517499924,-4.486249924,-4.277500153,-4.448749542,-4.042499542,4.84375,106.25,106.25,0,7,True,False,-6.5936203,-7.292999268,0,0,-7.5,0.2426261901855468,0,False,False,0,7.204000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.225999832,0.6618785858154297,-4.250200748,-4.505469322,-7.300498962,-7.300498962,29,75,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119848,True
2026-03-15 15:46:15+00:00,6307,2134,6.25,-4.512499809,-4.516249657,-4.28374958,-4.432499886,-4.06000042,4.84375,106.25,106.25,0,7,True,False,-6.46799469,-7.137372971,0,0,-7.5,0.3851261138916015,0,False,False,0,6.939000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.939000129699707,0.6450042724609375,-4.254635334,-4.488446712,-7.137372971,-7.137372971,29,72,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119848,True
2026-03-15 15:56:21+00:00,6308,2134,6.25,-4.522500038,-4.537500381,-4.289999962,-4.449999809,-4.087499619,4.825000762939453,106.25,106.25,0,7,True,False,-6.563619614,-7.24237442,0,0,-7.5,0.2576255798339844,0,False,False,0,7.079999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.095999717712402,0.6900043487548828,-4.254824162,-4.51380682,-7.212373734,-7.212373734,29,73,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119849,True
2026-03-15 16:06:28+00:00,6309,2134,6.25,-4.506250381,-4.523750305,-4.28374958,-4.463749886,-4.053750038,4.868749618530273,106.25,106.25,0,7,True,False,-6.51486969,-7.139247894,0,0,-7.5,0.3607521057128906,0,False,False,0,7.461999893188477,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.465999603271484,0.6468791961669922,-4.258546352,-4.535440445,-7.161748886,-7.161748886,29,73,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119849,True
2026-03-15 16:16:34+00:00,6310,2134,6.25,-4.532500267,-4.52875042,-4.301250458,-4.446249962,-4.100000381,4.881250381469727,106.25,106.25,0,7,True,False,-6.647994995,-7.369874954,0,0,-7.5,0.1301250457763672,0,False,False,0,7.944000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.956000328063965,0.7068805694580078,-4.260344028,-4.547247887,-7.354875565,-7.354875565,29,81,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119849,True
2026-03-15 16:26:41+00:00,6311,2134,6.25,-4.5625,-4.545000076,-4.276249886,-4.447500229,-4.037500381,4.856250762939453,106.25,106.25,0,7,True,False,-6.670495987,-7.300498962,0,0,-7.5,0.1526260375976562,0,False,False,0,7.7270002365112305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.682000160217285,0.6862545013427734,-4.262945652,-4.553403378,-7.206748962,-7.206748962,29,80,0,0,0,95,268431295,False,25,20,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119849,True
2026-03-15 16:36:47+00:00,6312,2134,6.25,-4.542499542,-4.53125,-4.265000343,-4.476249695,-4.057499886,4.837499618530273,106.25,106.25,0,7,True,False,-6.66674614,-7.24237442,0,0,-7.5,0.2370014190673828,0,False,False,0,7.276000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.2860002517700195,0.6150035858154297,-4.270736694,-4.552140713,-7.223623276,-7.223623276,29,74,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119849,True
2026-03-15 16:46:54+00:00,6313,2134,6.25,-4.541250229,-4.557499886,-4.232500076,-4.473750114,-4.050000191,4.737499237060547,106.25,106.25,0,7,True,False,-6.587995529,-7.238624573,0,0,-7.5,0.2782516479492187,0,False,False,0,7.256999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.26099968,0.6337528228759766,-4.270843983,-4.549324989,-7.221748352,-7.221748352,29,70,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119849,True
2026-03-15 16:57:00+00:00,6314,2134,6.25,-4.590000153,-4.52875042,-4.271249771,-4.475000381,-4.09624958,4.75,106.25,106.25,0,7,True,False,-6.606744766,-7.283624649,0,0,-7.5,0.2313766479492187,0,False,False,0,7.256999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.279999732971191,0.6431293487548828,-4.280384064,-4.547521591,-7.296749115,-7.296749115,29,77,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119850,True
2026-03-15 17:07:06+00:00,6315,2134,6.25,-4.567500114,-4.541250229,-4.308750153,-4.512499809,-4.097499847,4.743749618530273,106.25,106.25,0,7,True,False,-6.670495987,-7.384874344,0,0,-7.5,0.1451244354248047,0,False,False,0,7.314000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.310999870300293,0.7087535858154297,-4.283900738,-4.539423943,-7.390499115,-7.390499115,29,72,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119850,True
2026-03-15 17:17:12+00:00,6316,2134,6.25,-4.563750267,-4.506250381,-4.303750038,-4.476249695,-4.079999924,4.899999618530273,106.25,106.25,0,7,True,False,-6.664871216,-7.298624039,0,0,-7.5,0.1788749694824218,0,False,False,0,6.993000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.984000205993652,0.6675052642822266,-4.291983128,-4.533936977,-7.360500336,-7.360500336,29,72,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119850,True
2026-03-15 17:27:18+00:00,6317,2134,6.25,-4.588749886,-4.545000076,-4.331250191,-4.506250381,-4.104999542,4.818750381469727,106.25,106.25,0,7,True,False,-6.651744843,-7.281749725,0,0,-7.5,0.1920013427734375,0,False,False,0,6.986000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.987000465393066,0.6637535095214844,-4.300222397,-4.542822838,-7.294874191,-7.294874191,29,72,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119850,True
2026-03-15 17:37:24+00:00,6318,2134,6.25,-4.541250229,-4.526249886,-4.308750153,-4.505000114,-4.09375,4.737499237060547,106.25,106.25,0,7,True,False,-6.728620529,-7.388624191,0,0,-7.5,0.1113758087158203,0,False,False,0,6.928999900817871,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.923999786376953,0.6337547302246094,-4.304592609,-4.553390026,-7.418624878,-7.418624878,29,72,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119850,True
2026-03-15 17:47:30+00:00,6319,2134,6.25,-4.597499847,-4.561249733,-4.333749771,-4.510000229,-4.095000267,4.674999237060547,106.25,106.25,0,7,True,False,-6.769870758,-7.371749878,0,0,-7.5,0.1451244354248047,0,False,False,0,6.972999572753906,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.979000091552734,0.5850028991699219,-4.309436798,-4.560004234,-7.291124344,-7.291124344,29,72,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119850,True
2026-03-15 17:57:35+00:00,6320,2134,6.25,-4.572500229,-4.571249962,-4.333749771,-4.512499809,-4.116250038,4.762500762939453,106.25,106.25,0,7,True,False,-6.87112236,-7.512374878,0,0,-7.5,0.0119991302490234,0,False,False,0,6.881999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.883999824523926,0.6525039672851562,-4.322134018,-4.56580019,-7.499250412,-7.499250412,29,72,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119851,True
2026-03-15 18:07:41+00:00,6321,2134,6.25,-4.619999886,-4.552499771,-4.378749847,-4.510000229,-4.039999962,4.668750762939453,106.25,106.25,0,7,True,False,-6.90112114,-7.523626328,0,0,-7.5,-0.053625107,0,False,False,0,6.786999702453613,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.781999588012695,0.6187534332275391,-4.330292225,-4.572764397,-7.538625717,-7.538625717,29,72,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119851,True
2026-03-15 18:17:47+00:00,6322,2134,6.25,-4.628749847,-4.556249619,-4.392499924,-4.478750229,-4.104999542,4.625,106.25,106.25,0,7,True,False,-6.972372055,-7.636125565,0,0,-7.5,-0.117376328,0,False,False,0,6.802000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.800999641418457,0.6018772125244141,-4.334154129,-4.575931549,-7.594875336,-7.594875336,29,72,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119851,True
2026-03-15 18:27:53+00:00,6323,2134,6.25,-4.614999771,-4.512499809,-4.385000229,-4.507499695,-4.104999542,4.65625,106.25,106.25,0,7,True,False,-7.075498581,-7.729877472,0,0,-7.5,-0.214876175,0,False,False,0,6.835000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.817999839782715,0.6956291198730469,-4.340533733,-4.583381653,-7.713001251,-7.713001251,29,72,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119851,True
2026-03-15 18:37:59+00:00,6324,2134,6.25,-4.623749733,-4.53125,-4.40375042,-4.512499809,-4.097499847,4.518749237060547,106.25,106.25,0,7,True,False,-7.066122055,-7.686752319,0,0,-7.5,-0.162376404,0,False,False,0,6.828000068664551,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.8420000076293945,0.6525039672851562,-4.344076633,-4.584268093,-7.688627243,-7.688627243,29,72,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119851,True
2026-03-15 18:48:05+00:00,6325,2134,6.25,-4.630000114,-4.53125,-4.40874958,-4.568750381,-4.088749886,4.493749618530273,106.25,106.25,0,7,True,False,-7.156124115,-7.853628159,0,0,-7.5,-0.363002777,0,False,False,0,6.829999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.829999923706055,0.7068805694580078,-4.359483242,-4.589739799,-7.853628159,-7.853628159,29,72,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119851,True
2026-03-15 18:58:11+00:00,6326,2134,6.25,-4.647500038,-4.545000076,-4.49750042,-4.492500305,-4.095000267,4.462499618530273,106.25,106.25,0,7,True,False,-7.094247818,-7.583625793,0,0,-7.5,-0.111751556,0,False,False,0,6.821000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.836999893188477,0.4837532043457031,-4.367051601,-4.595636368,-7.570501328,-7.570501328,29,72,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119852,True
2026-03-15 19:08:17+00:00,6327,2134,6.25,-4.643750191,-4.545000076,-4.491250038,-4.517499924,-4.121250153,4.443750381469727,106.25,106.25,0,7,True,False,-7.347373962,-7.990503311,0,0,-7.5,-0.488628387,0,False,False,0,6.824999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.829000473022461,0.6281299591064453,-4.373047352,-4.607523918,-7.966129303,-7.966129303,29,54,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119852,True
2026-03-15 19:18:23+00:00,6328,2134,6.25,-4.637499809,-4.526249886,-4.503749847,-4.527500153,-4.078749657,4.518749237060547,106.25,106.25,0,7,True,False,-7.251749039,-7.84425354,0,0,-7.5,-0.325502396,0,False,False,0,6.729999542236328,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.708000183105469,0.5587539672851562,-4.376788616,-4.60235548,-7.810503006,-7.810503006,29,54,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119852,True
2026-03-15 19:28:29+00:00,6329,2134,6.25,-4.682499886,-4.545000076,-4.517499924,-4.541250229,-4.102499962,4.40625,106.25,106.25,0,7,True,False,-7.232999802,-7.76550293,0,0,-7.5,-0.288002014,0,False,False,0,6.524999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.501999855041504,0.5512542724609375,-4.383792877,-4.613272667,-7.722377777,-7.722377777,29,55,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119852,True
2026-03-15 19:38:35+00:00,6330,2134,6.25,-4.693750381,-4.538749695,-4.512499809,-4.566249847,-4.116250038,4.34375,106.25,106.25,0,7,True,False,-6.704246521,-7.124248505,0,0,-7.5,0.3757514953613281,0,False,False,0,5.880999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.880000114440918,0.414377212524414,-4.384458542,-4.609362602,-7.124248505,-7.124248505,29,56,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119852,True
2026-03-15 19:48:41+00:00,6331,2134,6.25,-4.633749962,-4.536250114,-4.486249924,-4.529999733,-4.06499958,4.375,106.25,106.25,0,7,True,False,-6.771745682,-7.187997818,0,0,-7.5,0.3438758850097656,0,False,False,0,6.052000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.046999931335449,0.4050025939941406,-4.370820522,-4.601786613,-7.189874649,-7.189874649,29,56,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119852,True
2026-03-15 19:58:47+00:00,6332,2134,6.25,-4.648750305,-4.568750381,-4.498749733,-4.524999619,-4.023750305,4.362499237060547,106.25,106.25,0,7,True,False,-6.71362114,-7.251749039,0,0,-7.5,0.2576255798339844,0,False,False,0,6.307000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.307999610900879,0.5456275939941406,-4.353870869,-4.594209671,-7.294874191,-7.294874191,29,56,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119853,True
2026-03-15 20:08:53+00:00,6333,2134,6.25,-4.613750458,-4.518750191,-4.43500042,-4.487500191,-4.027500153,4.387500762939453,106.25,106.25,0,7,True,False,-7.094247818,-7.728002548,0,0,-7.5,-0.224252701,0,False,False,0,6.986000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.970000267028809,0.6450042724609375,-4.343713284,-4.581885338,-7.722377777,-7.722377777,29,55,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119853,True
2026-03-15 20:18:59+00:00,6334,2134,6.25,-4.631250381,-4.511249542,-4.478750229,-4.508749962,-4.067500114,4.399999618530273,106.25,106.25,0,7,True,False,-7.030498505,-7.608001709,0,0,-7.5,-0.094875336,0,False,False,0,6.9670000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.972999572753906,0.5550022125244141,-4.340652943,-4.560290337,-7.632375717,-7.632375717,29,55,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119853,True
2026-03-15 20:29:05+00:00,6335,2134,6.25,-4.630000114,-4.479999542,-4.503749847,-4.510000229,-4.045000076,4.337499618530273,106.25,106.25,0,7,True,False,-7.165498734,-7.737377167,0,0,-7.5,-0.256126404,0,False,False,0,6.774999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.770999908447266,0.5868778228759766,-4.347369194,-4.551638126,-7.752376556,-7.752376556,29,64,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119853,True
2026-03-15 20:39:10+00:00,6336,2134,6.25,-4.588749886,-4.487500191,-4.49750042,-4.515000343,-4.02875042,4.381250381469727,106.25,106.25,0,7,True,False,-7.197374344,-7.793626785,0,0,-7.5,-0.28612709,0,False,False,0,6.659000396728516,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.699000358581543,0.6000041961669922,-4.349023342,-4.538858414,-7.870502472,-7.870502472,29,55,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119853,True
2026-03-15 20:49:16+00:00,6337,2134,6.25,-4.619999886,-4.451250076,-4.517499924,-4.511249542,-4.058750153,4.393749237060547,106.25,106.25,0,7,True,False,-7.251749039,-7.861127853,0,0,-7.5,-0.342378616,0,False,False,0,6.626999855041504,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.63599968,0.6656303405761719,-4.353055477,-4.522143841,-7.889253616,-7.889253616,29,53,0,0,0,45,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119853,True
2026-03-15 20:59:22+00:00,6338,2134,6.25,-4.638750076,-4.401249886,-4.506250381,-4.518750191,-4.015000343,4.362499237060547,106.25,106.25,0,7,True,False,-7.28924942,-7.964254379,0,0,-7.5,-0.45300293,0,False,False,0,6.824000358581543,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.810000419616699,0.6018791198730469,-4.359697342,-4.528100491,-7.870502472,-7.870502472,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119854,True
2026-03-15 21:09:28+00:00,6339,2134,6.25,-4.601249695,-4.425000191,-4.506250381,-4.521249771,-4.008749962,4.412500381469727,106.25,106.25,0,7,True,False,-7.311750412,-7.949253082,0,0,-7.5,-0.449253082,0,False,False,0,6.904000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.892999649047852,0.6093788146972656,-4.35797739,-4.529798508,-7.92300415,-7.92300415,29,58,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119854,True
2026-03-15 21:19:34+00:00,6340,2134,6.25,-4.652500153,-4.443750381,-4.505000114,-4.538749695,-4.037500381,4.331249237060547,106.25,106.25,0,7,True,False,-7.322999954,-7.915502548,0,0,-7.5,-0.383628845,0,False,False,0,6.906000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.904999732971191,0.5456275939941406,-4.353150368,-4.530518532,-7.87987709,-7.87987709,29,60,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119854,True
2026-03-15 21:29:41+00:00,6341,2134,6.25,-4.614999771,-4.443750381,-4.518750191,-4.542499542,-3.982500076,4.381250381469727,106.25,106.25,0,7,True,False,-7.332374573,-7.93800354,0,0,-7.5,-0.432378769,0,False,False,0,6.942999839782715,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.939999580383301,0.5568790435791016,-4.345608711,-4.522362232,-7.936128616,-7.936128616,29,59,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119854,True
2026-03-15 21:39:47+00:00,6342,2134,6.25,-4.646249771,-4.422499657,-4.529999733,-4.553750038,-4.038749695,4.387500762939453,106.25,106.25,0,7,True,False,-7.223623276,-7.696126938,0,0,-7.5,-0.181127548,0,False,False,0,6.654000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.677000045776367,0.4631290435791015,-4.356071949,-4.527632236,-7.724252701,-7.724252701,29,61,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119854,True
2026-03-15 21:49:52+00:00,6343,2134,6.25,-4.613750458,-4.412500381,-4.510000229,-4.523750305,-4.015000343,4.40625,106.25,106.25,0,7,True,False,-7.144872665,-7.684877396,0,0,-7.5,-0.12862587,0,False,False,0,6.565999984741211,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628000259399414,0.5231285095214844,-4.343669415,-4.527375221,-7.76550293,-7.76550293,29,60,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119854,True
2026-03-15 21:59:58+00:00,6344,2134,6.25,-4.616250038,-4.436249733,-4.524999619,-4.489999771,-4.015000343,4.337499618530273,106.25,106.25,0,7,True,False,-7.064247131,-7.572376251,0,0,-7.5,-0.093000412,0,False,False,0,6.508999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.508000373840332,0.5081291198730469,-4.345404148,-4.531672955,-7.570501328,-7.570501328,29,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119855,True
2026-03-15 22:10:04+00:00,6345,2134,6.25,-4.631250381,-4.414999962,-4.561249733,-4.518750191,-3.957500458,4.350000381469727,106.25,106.25,0,7,True,False,-7.229248047,-7.78612709,0,0,-7.5,-0.316127777,0,False,False,0,6.741999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.751999855041504,0.5868797302246094,-4.343882084,-4.533055305,-7.816127777,-7.816127777,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119855,True
2026-03-15 22:20:10+00:00,6346,2134,6.25,-4.654999733,-4.448749542,-4.536250114,-4.52875042,-3.957500458,4.34375,106.25,106.25,0,7,True,False,-7.081123352,-7.59862709,0,0,-7.5,-0.138002396,0,False,False,0,6.909999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.923000335693359,0.5531272888183594,-4.340546131,-4.534758568,-7.636125565,-7.636125565,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119855,True
2026-03-15 22:30:16+00:00,6347,2134,6.25,-4.62749958,-4.426250458,-4.505000114,-4.498749733,-3.988750458,4.399999618530273,106.25,106.25,0,7,True,False,-7.11674881,-7.66050148,0,0,-7.5,-0.143627167,0,False,False,0,7.024999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.027000427246094,0.6300029754638672,-4.339193821,-4.536528111,-7.713001251,-7.713001251,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119855,True
2026-03-15 22:40:22+00:00,6348,2134,6.25,-4.666250229,-4.448749542,-4.522500038,-4.498749733,-3.972499847,4.356250762939453,106.25,106.25,0,7,True,False,-7.107372284,-7.651126862,0,0,-7.5,-0.16050148,0,False,False,0,6.994999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.994999885559082,0.5456295013427734,-4.339107037,-4.534226418,-7.572376251,-7.572376251,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119855,True
2026-03-15 22:50:28+00:00,6349,2134,6.25,-4.649999619,-4.428750038,-4.5625,-4.547499657,-3.944999695,4.362499237060547,106.25,106.25,0,7,True,False,-7.077373505,-7.570501328,0,0,-7.5,-0.09862709,0,False,False,0,6.373000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.347999572753906,0.5268783569335938,-4.344952106,-4.542946815,-7.540500641,-7.540500641,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119855,True
2026-03-15 23:11:47+00:00,6350,2134,6.25,-4.663749695,-4.418749809,-4.510000229,-4.517499924,-3.962499619,4.331249237060547,106.25,106.25,0,7,True,False,-7.317375183,-7.848003387,0,0,-7.5,-0.351753235,0,False,False,0,6.868000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.864999771118164,0.549377441,-4.334290028,-4.54073,-7.825502396,-7.825502396,29,62,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119856,True
2026-03-15 23:21:54+00:00,6351,2134,6.25,-4.635000229,-4.418749809,-4.536250114,-4.506250381,-3.947500229,4.331249237060547,106.25,106.25,0,7,True,False,-7.172998428,-7.69237709,0,0,-7.5,-0.220502853,0,False,False,0,6.770999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.774999618530273,0.5437545776367188,-4.332043171,-4.539651871,-7.724252701,-7.724252701,29,64,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119856,True
2026-03-15 23:32:00+00:00,6352,2134,6.25,-4.62749958,-4.376250267,-4.5625,-4.520000458,-3.9375,4.34375,106.25,106.25,0,7,True,False,-7.067998886,-7.570501328,0,0,-7.5,-0.063001633,0,False,False,0,6.510000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.449999809265137,0.4631290435791015,-4.329603672,-4.535915375,-7.602376938,-7.602376938,29,62,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119856,True
2026-03-15 23:42:06+00:00,6353,2134,6.25,-4.663749695,-4.412500381,-4.542499542,-4.510000229,-3.931249619,4.3125,106.25,106.25,0,7,True,False,-7.324874878,-7.885503769,0,0,-7.5,-0.40612793,0,False,False,0,6.670000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.677000045776367,0.5362529754638672,-4.326316833,-4.53232193,-7.889253616,-7.889253616,29,58,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119856,True
2026-03-15 23:52:12+00:00,6354,2134,6.25,-4.62749958,-4.40375042,-4.536250114,-4.516249657,-3.928749084,4.274999618530273,106.25,106.25,0,7,True,False,-7.238624573,-7.696126938,0,0,-7.5,-0.209251404,0,False,False,0,6.697999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.670999526977539,0.5343780517578125,-4.326077461,-4.527590275,-7.743001938,-7.743001938,29,60,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119856,True
2026-03-16 00:02:18+00:00,6355,2134,6.25,-4.662500381,-4.4375,-4.542499542,-4.522500038,-3.920000076,4.325000762939453,106.25,106.25,0,7,True,False,-7.064247131,-7.662376404,0,0,-7.5,-0.181127548,0,False,False,0,6.861000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.852000236511231,0.6075038909912109,-4.318860531,-4.52771759,-7.66050148,-7.66050148,29,65,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119857,True
2026-03-16 00:12:24+00:00,6356,2134,6.25,-4.630000114,-4.414999962,-4.534999847,-4.501250267,-3.927499771,4.268749237060547,106.25,106.25,0,7,True,False,-7.246124268,-7.868627548,0,0,-7.5,-0.419252396,0,False,False,0,7.0,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.001999855041504,0.6731281280517578,-4.321149349,-4.527530193,-7.919252396,-7.919252396,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119857,True
2026-03-16 00:22:30+00:00,6357,2134,6.25,-4.62749958,-4.397500038,-4.561249733,-4.484999657,-3.909999847,4.306249618530273,106.25,106.25,0,7,True,False,-7.227373123,-7.73925209,0,0,-7.5,-0.273002625,0,False,False,0,6.715999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.670999526977539,0.4893779754638672,-4.330248356,-4.515821934,-7.632375717,-7.632375717,29,65,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119857,True
2026-03-16 00:32:36+00:00,6358,2134,6.25,-4.652500153,-4.386249542,-4.529999733,-4.507499695,-3.907499313,4.325000762939453,106.25,106.25,0,7,True,False,-7.291124344,-7.89112854,0,0,-7.5,-0.376127243,0,False,False,0,6.579999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.597999572753906,0.6093788146972656,-4.326273441,-4.519658566,-7.926753998,-7.926753998,29,54,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119857,True
2026-03-16 00:42:42+00:00,6359,2134,6.25,-4.583749771,-4.354999542,-4.548749924,-4.515000343,-3.92124939,4.293750762939453,106.25,106.25,0,7,True,False,-7.171123505,-7.69237709,0,0,-7.5,-0.211126328,0,False,False,0,6.28600025177002,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.305999755859375,0.5737533569335938,-4.323714733,-4.520035744,-7.76550293,-7.76550293,29,57,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119857,True
2026-03-16 00:52:48+00:00,6360,2134,6.25,-4.636249542,-4.376250267,-4.542499542,-4.493749619,-3.927499771,4.25,106.25,106.25,0,7,True,False,-7.191749573,-7.840503693,0,0,-7.5,-0.334877014,0,False,False,0,6.902999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.906999588012695,0.6862545013427734,-4.32124567,-4.51357317,-7.89112854,-7.89112854,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119857,True
2026-03-16 01:02:53+00:00,6361,2134,6.25,-4.621250153,-4.350000381,-4.542499542,-4.477499962,-3.895000458,4.299999237060547,106.25,106.25,0,7,True,False,-7.276124954,-7.926753998,0,0,-7.5,-0.424879074,0,False,False,0,6.762000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.739999771118164,0.6431293487548828,-4.31347084,-4.506705284,-7.900503159,-7.900503159,29,60,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119858,True
2026-03-16 01:12:59+00:00,6362,2134,6.25,-4.643750191,-4.396249771,-4.573749542,-4.507499695,-3.88999939,4.318750381469727,106.25,106.25,0,7,True,False,-7.193624496,-7.836751938,0,0,-7.5,-0.310503006,0,False,False,0,6.840999603271484,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.854000091552734,0.5718784332275391,-4.320612431,-4.51013279,-7.818002701,-7.818002701,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119858,True
2026-03-16 01:23:05+00:00,6363,2134,6.25,-4.569999695,-4.362500191,-4.548749924,-4.534999847,-3.923749924,4.306249618530273,106.25,106.25,0,7,True,False,-7.223623276,-7.806753159,0,0,-7.5,-0.306753159,0,False,False,0,6.687999725341797,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.687999725341797,0.5887546539306641,-4.323936462,-4.504361153,-7.806753159,-7.806753159,29,54,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119858,True
2026-03-16 01:33:11+00:00,6364,2134,6.25,-4.636249542,-4.337499619,-4.553750038,-4.521249771,-3.871250153,4.287500381469727,106.25,106.25,0,7,True,False,-7.313625336,-7.83300209,0,0,-7.5,-0.349878311,0,False,False,0,6.520999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.503000259399414,0.5231285095214844,-4.326874256,-4.498305321,-7.801128387,-7.801128387,29,62,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119858,True
2026-03-16 01:43:17+00:00,6365,2134,6.25,-4.633749962,-4.369999886,-4.569999695,-4.52875042,-3.895000458,4.256250381469727,106.25,106.25,0,7,True,False,-7.309873581,-7.834877014,0,0,-7.5,-0.31237793,0,False,False,0,6.73900032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.741000175476074,0.5625038146972656,-4.324155807,-4.505721092,-7.872377396,-7.872377396,29,58,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119858,True
2026-03-16 01:53:23+00:00,6366,2134,6.25,-4.661250114,-4.369999886,-4.578749657,-4.520000458,-3.908750534,4.287500381469727,106.25,106.25,0,7,True,False,-7.191749573,-7.838626862,0,0,-7.5,-0.306753159,0,False,False,0,6.824999809265137,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.821999549865723,0.6337547302246094,-4.321029663,-4.500257492,-7.848003387,-7.848003387,29,64,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119858,True
2026-03-16 02:03:29+00:00,6367,2134,6.25,-4.636249542,-4.380000114,-4.553750038,-4.479999542,-3.888750076,4.28125,106.25,106.25,0,7,True,False,-7.223623276,-7.866752625,0,0,-7.5,-0.366752625,0,False,False,0,6.814000129699707,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.824999809265137,0.613128662,-4.315694809,-4.502111435,-7.836751938,-7.836751938,29,64,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119859,True
2026-03-16 02:13:35+00:00,6368,2134,6.25,-4.666250229,-4.37250042,-4.558750153,-4.522500038,-3.88999939,4.3125,106.25,106.25,0,7,True,False,-7.456125259,-7.962379456,0,0,-7.5,-0.481128693,0,False,False,0,6.737999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737000465393066,0.5268783569335938,-4.326632023,-4.50331974,-7.977378845,-7.977378845,29,57,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119859,True
2026-03-16 02:23:41+00:00,6369,2134,6.25,-4.68999958,-4.368749619,-4.579999924,-4.517499924,-3.895000458,4.268749237060547,106.25,106.25,0,7,True,False,-7.379249573,-7.902378082,0,0,-7.5,-0.426753998,0,False,False,0,6.678000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.699999809265137,0.5606288909912109,-4.327735424,-4.505027771,-7.896753311,-7.896753311,29,53,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119859,True
2026-03-16 02:33:47+00:00,6370,2134,6.25,-4.666250229,-4.316249847,-4.598750114,-4.538749695,-3.882499695,4.299999237060547,106.25,106.25,0,7,True,False,-7.148622513,-7.643627167,0,0,-7.5,-0.184877396,0,False,False,0,6.170000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.175000190734863,0.5287532806396484,-4.320955276,-4.500821114,-7.671751022,-7.671751022,29,55,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,32,True,-4.300000191,0,90,-4.5,True,20,0,119859,True
2026-03-16 02:43:53+00:00,6371,2134,6.25,-4.635000229,-4.373749733,-4.567500114,-4.513750076,-3.863750458,4.487499237060547,106.25,106.25,0,7,True,False,-6.987373352,-7.446750641,0,0,-7.5,0.0288753509521484,0,False,False,0,6.253000259399414,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1660003662109375,0.4556293487548828,-4.318655014,-4.50702858,-7.439250946,-7.439250946,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119859,True
2026-03-16 02:53:59+00:00,6372,2134,6.25,-4.62749958,-4.347499847,-4.547499657,-4.458749771,-3.872499466,4.625,106.25,106.25,0,7,True,False,-7.167373657,-7.834877014,0,0,-7.5,-0.340503693,0,False,False,0,6.810000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.810000419616699,0.6150035858154297,-4.301659107,-4.498065948,-7.808628082,-7.808628082,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119859,True
2026-03-16 03:04:04+00:00,6373,2134,6.25,-4.630000114,-4.350000381,-4.536250114,-4.449999809,-3.877500534,4.756250381469727,106.25,106.25,0,7,True,False,-7.10549736,-7.694252014,0,0,-7.5,-0.198001862,0,False,False,0,6.845999717712402,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.850000381469727,0.5925045013427734,-4.302886963,-4.483181953,-7.698001862,-7.698001862,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119860,True
2026-03-16 03:14:10+00:00,6374,2134,6.25,-4.632499695,-4.313750267,-4.579999924,-4.506250381,-3.857500076,4.856250762939453,106.25,106.25,0,7,True,False,-7.081123352,-7.713001251,0,0,-7.5,-0.184877396,0,False,False,0,6.909999847412109,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.91100025177002,0.6468791961669922,-4.297961712,-4.467340946,-7.771127701,-7.771127701,29,63,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119860,True
2026-03-16 03:24:16+00:00,6375,2134,6.25,-4.635000229,-4.318750381,-4.561249733,-4.489999771,-3.864999771,4.881250381469727,106.25,106.25,0,7,True,False,-7.034248352,-7.683002472,0,0,-7.5,-0.233627319,0,False,False,0,6.925000190734863,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.920999526977539,0.6412544250488281,-4.292915821,-4.465970993,-7.694252014,-7.694252014,29,63,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119860,True
2026-03-16 03:34:22+00:00,6376,2134,6.25,-4.635000229,-4.288749695,-4.542499542,-4.451250076,-3.838750839,4.962499618530273,106.25,106.25,0,7,True,False,-6.985496521,-7.649251938,0,0,-7.5,-0.149251938,0,False,False,0,6.98900032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.987000465393066,0.6693801879882812,-4.29598856,-4.456198692,-7.684877396,-7.684877396,29,63,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119860,True
2026-03-16 03:44:28+00:00,6377,2134,6.25,-4.576250076,-4.291250229,-4.517499924,-4.456250191,-3.84375,5.037500381469727,106.25,106.25,0,7,True,False,-6.985496521,-7.649251938,0,0,-7.5,-0.149251938,0,False,False,0,6.946000099182129,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.930000305175781,0.5850028991699219,-4.28827095,-4.447999954,-7.574251175,-7.574251175,29,63,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119860,True
2026-03-16 03:54:33+00:00,6378,2134,6.25,-4.5625,-4.228750229,-4.505000114,-4.475000381,-3.88999939,5.075000762939453,106.25,106.25,0,7,True,False,-6.865497589,-7.480501175,0,0,-7.5,0.047624588,0,False,False,0,6.991000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.991000175476074,0.6281280517578125,-4.288015842,-4.441392899,-7.469249725,-7.469249725,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119860,True
2026-03-16 04:04:39+00:00,6379,2134,6.25,-4.59125042,-4.323749542,-4.484999657,-4.476249695,-3.85874939,5.049999237060547,106.25,106.25,0,7,True,False,-6.835496902,-7.474876404,0,0,-7.5,0.0213737487792968,0,False,False,0,6.951999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.954000473022461,0.6150035858154297,-4.286788464,-4.432617188,-7.450500488,-7.450500488,29,63,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119861,True
2026-03-16 04:14:45+00:00,6380,2134,6.25,-4.569999695,-4.287500381,-4.510000229,-4.443750381,-3.861249924,4.96875,106.25,106.25,0,7,True,False,-6.799871445,-7.390499115,0,0,-7.5,0.1095008850097656,0,False,False,0,6.996000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.998999596,0.6075038909912109,-4.279983044,-4.428361893,-7.407375336,-7.407375336,29,63,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119861,True
2026-03-16 04:24:51+00:00,6381,2134,6.25,-4.59125042,-4.316249847,-4.511249542,-4.457500458,-3.883750916,4.912500381469727,106.25,106.25,0,7,True,False,-6.822370529,-7.427999496,0,0,-7.5,0.088874817,0,False,False,0,7.020999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.010000228881836,0.6187534332275391,-4.276985645,-4.439551353,-7.431749344,-7.431749344,29,63,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119861,True
2026-03-16 04:34:57+00:00,6382,2134,6.25,-4.59624958,-4.318750381,-4.473750114,-4.46625042,-3.868749619,4.787500381469727,106.25,106.25,0,7,True,False,-6.769870758,-7.300498962,0,0,-7.5,0.2238750457763672,0,False,False,0,7.024999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.0229997634887695,0.5718803405761719,-4.281255245,-4.453926086,-7.313625336,-7.313625336,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119861,True
