timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-16 04:45:03+00:00,6383,2134,6.25,-4.59624958,-4.316249847,-4.479999542,-4.475000381,-3.85874939,4.712499618530273,106.25,106.25,0,7,True,False,-6.803621292,-7.401750565,0,0,-7.5,0.079500198,0,False,False,0,7.027000427246094,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.01099968,0.5850048065185547,-4.280281544,-4.473727226,-7.354875565,-7.354875565,29,63,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119861,True
2026-03-16 04:55:09+00:00,6384,2134,6.25,-4.613750458,-4.34375,-4.486249924,-4.453749657,-3.888750076,4.668750762939453,106.25,106.25,0,7,True,False,-6.841121674,-7.480501175,0,0,-7.5,0.049499512,0,False,False,0,7.031000137329102,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.029999732971191,0.6787548065185547,-4.274963856,-4.479082108,-7.456125259,-7.456125259,29,63,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119862,True
2026-03-16 05:05:15+00:00,6385,2134,6.25,-4.632499695,-4.348750114,-4.505000114,-4.433750153,-3.886249542,4.649999618530273,106.25,106.25,0,7,True,False,-6.826122284,-7.493625641,0,0,-7.5,0.0307502746582031,0,False,False,0,7.022000312805176,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.024000168,0.6487541198730469,-4.281764984,-4.490699768,-7.480501175,-7.480501175,29,63,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119862,True
2026-03-16 05:15:20+00:00,6386,2134,6.25,-4.619999886,-4.336250305,-4.478750229,-4.457500458,-3.871250153,4.568750381469727,106.25,106.25,0,7,True,False,-6.869247437,-7.444875717,0,0,-7.5,0.062623978,0,False,False,0,7.013999938964844,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.001000404,0.6056289672851562,-4.278326035,-4.502430916,-7.446750641,-7.446750641,29,63,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119862,True
2026-03-16 05:25:26+00:00,6387,2134,6.25,-4.637499809,-4.392499924,-4.473750114,-4.46625042,-3.893749237,4.5,106.25,106.25,0,7,True,False,-6.906747818,-7.564876556,0,0,-7.5,-0.059251785,0,False,False,0,6.994999885559082,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.991999626159668,0.6675033569335938,-4.280021191,-4.501335144,-7.589250565,-7.589250565,29,63,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119862,True
2026-03-16 05:35:32+00:00,6388,2134,6.25,-4.638750076,-4.369999886,-4.478750229,-4.470000267,-3.907499313,4.506250381469727,106.25,106.25,0,7,True,False,-6.927371979,-7.606126785,0,0,-7.5,-0.09862709,0,False,False,0,7.01099968,7,False,False,True,80,60,40,20,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.026000022888184,0.6450023651123047,-4.285791397,-4.516263008,-7.594875336,-7.594875336,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119862,True
2026-03-16 05:45:38+00:00,6389,2134,6.25,-4.630000114,-4.404999733,-4.49750042,-4.476249695,-3.920000076,4.493749618530273,106.25,106.25,0,7,True,False,-7.10549736,-7.668001175,0,0,-7.5,-0.162376404,0,False,False,0,6.934000015258789,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.932999610900879,0.5756282806396484,-4.295305729,-4.523373127,-7.688627243,-7.688627243,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119862,True
2026-03-16 05:55:44+00:00,6390,2134,6.25,-4.65375042,-4.441249847,-4.489999771,-4.486249924,-3.948749542,4.475000381469727,106.25,106.25,0,7,True,False,-7.231124878,-7.803003311,0,0,-7.5,-0.284252167,0,False,False,0,6.973999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.973999977111816,0.5906276702880859,-4.299860001,-4.533881187,-7.782377243,-7.788002014,29,64,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119863,True
2026-03-16 06:05:50+00:00,6391,2134,6.25,-4.662500381,-4.428750038,-4.491250038,-4.524999619,-3.92124939,4.34375,106.25,106.25,0,7,True,False,-7.259248734,-7.872377396,0,0,-7.5,-0.372377396,0,False,False,0,6.951999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.954000473022461,0.5962543487548828,-4.304883003,-4.533701897,-7.851753235,-7.851753235,29,60,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119863,True
2026-03-16 06:15:56+00:00,6392,2134,6.25,-4.668749809,-4.428750038,-4.49750042,-4.50249958,-3.95249939,4.350000381469727,106.25,106.25,0,7,True,False,-7.112998962,-7.600502014,0,0,-7.5,-0.102376938,0,False,False,0,6.576999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.567000389099121,0.4987525939941406,-4.310049534,-4.542434692,-7.611751556,-7.611751556,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119863,True
2026-03-16 06:26:02+00:00,6393,2134,6.25,-4.693750381,-4.421250343,-4.510000229,-4.507499695,-3.95249939,4.356250762939453,106.25,106.25,0,7,True,False,-7.232999802,-7.784252167,0,0,-7.5,-0.276752472,0,False,False,0,6.751000404,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.758999824523926,0.5437545776367188,-4.305213451,-4.547362328,-7.720502853,-7.720502853,29,60,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119863,True
2026-03-16 06:36:07+00:00,6394,2134,6.25,-4.667499542,-4.447500229,-4.49750042,-4.526249886,-3.903749466,4.337499618530273,106.25,106.25,0,7,True,False,-7.292999268,-7.842378616,0,0,-7.5,-0.346128464,0,False,False,0,6.711000442504883,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.711000442504883,0.6093788146972656,-4.308017731,-4.552099705,-7.908002853,-7.908002853,29,54,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119863,True
2026-03-16 06:46:13+00:00,6395,2134,6.25,-4.680000305,-4.462499619,-4.542499542,-4.498749733,-3.903749466,4.337499618530273,106.25,106.25,0,7,True,False,-7.246124268,-7.825502396,0,0,-7.5,-0.327377319,0,False,False,0,6.644000053405762,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.6479997634887695,0.5625038146972656,-4.309427738,-4.553620338,-7.83300209,-7.83300209,29,65,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119863,True
2026-03-16 06:56:19+00:00,6396,2134,6.25,-4.712499619,-4.404999733,-4.543749809,-4.507499695,-3.883750916,4.287500381469727,106.25,106.25,0,7,True,False,-7.377374649,-7.988628387,0,0,-7.5,-0.486753464,0,False,False,0,6.855999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.855999946594238,0.6187534332275391,-4.307507038,-4.551187515,-7.994253159,-7.994253159,29,56,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119864,True
2026-03-16 07:06:25+00:00,6397,2134,6.25,-4.692500114,-4.423749924,-4.542499542,-4.465000153,-3.875,4.28125,106.25,106.25,0,7,True,False,-6.786746979,-7.279874802,0,0,-7.5,0.2426261901855468,0,False,False,0,5.923999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.923999786376953,0.4668769836425781,-4.30805254,-4.551676273,-7.255498886,-7.255498886,29,60,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119864,True
2026-03-16 07:16:31+00:00,6398,2134,6.25,-4.688750267,-4.436249733,-4.567500114,-4.483750343,-3.88999939,4.262500762939453,106.25,106.25,0,7,True,False,-6.730495453,-7.161748886,0,0,-7.5,0.306375503540039,0,False,False,0,6.026000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0329999923706055,0.4481277465820312,-4.304882526,-4.543725967,-7.157999039,-7.157999039,29,54,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119864,True
2026-03-16 07:26:37+00:00,6399,2134,6.25,-4.659999847,-4.430000305,-4.508749962,-4.481249809,-3.901250839,4.325000762939453,106.25,106.25,0,7,True,False,-6.586120605,-7.034248352,0,0,-7.5,0.4788780212402344,0,False,False,0,6.116000175476074,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.125,0.4537525177001953,-4.291888714,-4.541890621,-7.041748047,-7.041748047,29,55,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119864,True
2026-03-16 07:36:42+00:00,6400,2134,6.25,-4.648750305,-4.409999847,-4.49750042,-4.454999924,-3.864999771,4.256250381469727,106.25,106.25,0,7,True,False,-6.93299675,-7.538625717,0,0,-7.5,-0.014249802,0,False,False,0,6.807000160217285,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.810000419616699,0.5925045013427734,-4.28015995,-4.521914482,-7.536750793,-7.536750793,29,55,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119864,True
2026-03-16 07:46:48+00:00,6401,2134,6.25,-4.628749847,-4.40874958,-4.478750229,-4.423749924,-3.887500763,4.306249618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.746751785,0,0,-7.5,-0.256126404,0,False,False,0,6.840000152587891,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.840000152587891,0.6843776702880859,-4.277649403,-4.51308918,-7.75425148,-7.75425148,29,55,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119864,True
2026-03-16 07:56:54+00:00,6402,2134,6.25,-4.637499809,-4.361249924,-4.484999657,-4.461250305,-3.870000839,4.256250381469727,106.25,106.25,0,7,True,False,-6.970497131,-7.497375488,0,0,-7.5,0.0157489776611328,0,False,False,0,6.819000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.814000129699707,0.5343780517578125,-4.282552242,-4.503795147,-7.504875183,-7.504875183,29,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119865,True
2026-03-16 08:07:00+00:00,6403,2134,6.25,-4.635000229,-4.399999619,-4.516249657,-4.447500229,-3.898750305,4.25,106.25,106.25,0,7,True,False,-7.000497818,-7.636125565,0,0,-7.5,-0.154876709,0,False,False,0,6.76099968,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.777999877929688,0.5981292724609375,-4.288681507,-4.48806572,-7.574251175,-7.574251175,29,55,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119865,True
2026-03-16 08:17:06+00:00,6404,2134,6.25,-4.59624958,-4.376250267,-4.503749847,-4.505000114,-3.883750916,4.28125,106.25,106.25,0,7,True,False,-7.189874649,-7.803003311,0,0,-7.5,-0.303003311,0,False,False,0,6.701999664306641,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.701999664306641,0.613128662,-4.29612875,-4.491173744,-7.804878235,-7.804878235,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119865,True
2026-03-16 08:27:12+00:00,6405,2134,6.25,-4.626250267,-4.340000153,-4.550000191,-4.50249958,-3.918750763,4.325000762939453,106.25,106.25,0,7,True,False,-7.148622513,-7.673625946,0,0,-7.5,-0.183002472,0,False,False,0,6.663000106811523,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.638999938964844,0.5756282806396484,-4.306688786,-4.484811306,-7.75425148,-7.75425148,29,64,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119865,True
2026-03-16 08:37:17+00:00,6406,2134,6.25,-4.597499847,-4.37250042,-4.522500038,-4.510000229,-3.850000381,4.293750762939453,106.25,106.25,0,7,True,False,-7.274250031,-7.924879074,0,0,-7.5,-0.409877777,0,False,False,0,6.649999618530273,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.645000457763672,0.6543788909912109,-4.308897495,-4.483381271,-7.945503235,-7.945503235,29,58,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119865,True
2026-03-16 08:47:23+00:00,6407,2134,6.25,-4.630000114,-4.375,-4.566249847,-4.418749809,-3.898750305,4.287500381469727,106.25,106.25,0,7,True,False,-7.246124268,-7.838626862,0,0,-7.5,-0.340503693,0,False,False,0,6.512999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.531000137329102,0.5906276702880859,-4.308809757,-4.484685898,-7.836751938,-7.836751938,29,54,0,0,0,45,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119865,True
2026-03-16 08:57:44+00:00,6408,2134,6.25,-4.592499733,-4.335000038,-4.561249733,-4.477499962,-3.872499466,4.299999237060547,106.25,106.25,0,7,True,False,-7.094247818,-7.656751633,0,0,-7.5,-0.156751633,0,False,False,0,6.180000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1579999923706055,0.5568790435791016,-4.305000782,-4.484975815,-7.651126862,-7.651126862,29,57,0,0,0,45,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119866,True
2026-03-16 09:07:50+00:00,6409,2134,6.25,-4.630000114,-4.417499542,-4.548749924,-4.517499924,-3.867500305,4.243749618530273,106.25,106.25,0,7,True,False,-7.212373734,-7.748626709,0,0,-7.5,-0.248626709,0,False,False,0,6.5410003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.548999786376953,0.5812530517578125,-4.305913448,-4.480827808,-7.741127014,-7.741127014,29,55,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119866,True
2026-03-16 09:17:56+00:00,6410,2134,6.25,-4.633749962,-4.351249695,-4.506250381,-4.472499847,-3.892499924,4.3125,106.25,106.25,0,7,True,False,-7.045497894,-7.59862709,0,0,-7.5,-0.132375717,0,False,False,0,6.371999740600586,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.371999740600586,0.5643787384033203,-4.301513195,-4.484477043,-7.59862709,-7.59862709,29,64,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119866,True
2026-03-16 09:28:02+00:00,6411,2134,6.25,-4.614999771,-4.332500458,-4.513750076,-4.467499733,-3.850000381,4.256250381469727,106.25,106.25,0,7,True,False,-6.998622894,-7.656751633,0,0,-7.5,-0.132375717,0,False,False,0,6.708999633789063,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.696000099182129,0.6187534332275391,-4.298655033,-4.478955269,-7.651126862,-7.651126862,29,64,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119866,True
2026-03-16 09:38:08+00:00,6412,2134,6.25,-4.628749847,-4.376250267,-4.567500114,-4.501250267,-3.88999939,4.262500762939453,106.25,106.25,0,7,True,False,-7.036123276,-7.694252014,0,0,-7.5,-0.229877472,0,False,False,0,6.758999824523926,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.762000084,0.6918792724609375,-4.299693584,-4.476950645,-7.726127625,-7.726127625,29,64,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119866,True
2026-03-16 09:48:13+00:00,6413,2134,6.25,-4.608750343,-4.323749542,-4.542499542,-4.443750381,-3.84375,4.274999618530273,106.25,106.25,0,7,True,False,-6.998622894,-7.666126251,0,0,-7.5,-0.156751633,0,False,False,0,6.756999969482422,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.753999710083008,0.7050056457519531,-4.28447485,-4.474364281,-7.728002548,-7.728002548,29,59,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119866,True
2026-03-16 09:58:19+00:00,6414,2134,6.25,-4.62749958,-4.332500458,-4.553750038,-4.470000267,-3.870000839,4.262500762939453,106.25,106.25,0,7,True,False,-6.732370377,-7.375499725,0,0,-7.5,0.1507511138916015,0,False,False,0,6.371000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.401000022888184,0.5700035095214844,-4.28586483,-4.475710869,-7.414875031,-7.414875031,29,53,0,0,0,45,268431295,False,25,16,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119867,True
2026-03-16 10:08:27+00:00,6415,2134,6.25,-4.600000381,-4.34624958,-4.46625042,-4.442500114,-3.844999313,4.206249237060547,106.25,106.25,0,7,True,False,-6.782997131,-7.377374649,0,0,-7.5,0.1319999694824218,0,False,False,0,6.798999786376953,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.793999671936035,0.5981292724609375,-4.262582779,-4.474664688,-7.354875565,-7.354875565,29,62,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119867,True
2026-03-16 10:18:33+00:00,6416,2134,6.25,-4.563750267,-4.366250038,-4.416250229,-4.456250191,-3.856250763,4.1875,106.25,106.25,0,7,True,False,-6.696744919,-7.321125031,0,0,-7.5,0.1751251220703125,0,False,False,0,6.807999610900879,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.829000473022461,0.6000041961669922,-4.241922855,-4.459946156,-7.300498962,-7.300498962,29,71,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119867,True
2026-03-16 10:28:39+00:00,6417,2134,6.25,-4.557499886,-4.359999657,-4.43500042,-4.460000038,-3.86000061,4.09375,106.25,106.25,0,7,True,False,-6.672370911,-7.251749039,0,0,-7.5,0.2276248931884765,0,False,False,0,6.826000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.826000213623047,0.6468791961669922,-4.240715504,-4.457727432,-7.324874878,-7.324874878,29,71,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119867,True
2026-03-16 10:38:45+00:00,6418,2134,6.25,-4.571249962,-4.336250305,-4.37250042,-4.393750191,-3.857500076,4.299999237060547,106.25,106.25,0,7,True,False,-6.634870529,-7.281749725,0,0,-7.5,0.2407512664794922,0,False,False,0,6.855999946594238,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.855999946594238,0.6262531280517578,-4.225849628,-4.45252037,-7.268623352,-7.268623352,29,71,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119867,True
2026-03-16 10:48:51+00:00,6419,2134,6.25,-4.5625,-4.353750229,-4.34624958,-4.442500114,-3.866249084,4.299999237060547,106.25,106.25,0,7,True,False,-6.548620224,-7.19549942,0,0,-7.5,0.2576255798339844,0,False,False,0,6.829999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.833999633789063,0.6356296539306641,-4.223098755,-4.455054283,-7.152374268,-7.152374268,29,76,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119867,True
2026-03-16 10:58:58+00:00,6420,2134,6.25,-4.602499962,-4.390000343,-4.327500343,-4.43999958,-3.90625,4.481250762939453,106.25,106.25,0,7,True,False,-6.552370071,-7.270498276,0,0,-7.5,0.2370014190673828,0,False,False,0,6.895999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.88599968,0.7462539672851562,-4.21534586,-4.460618973,-7.296749115,-7.296749115,29,73,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119868,True
2026-03-16 11:09:04+00:00,6421,2134,6.25,-4.586250305,-4.402500153,-4.308750153,-4.426250458,-3.908750534,4.450000762939453,106.25,106.25,0,7,True,False,-6.520494461,-7.157999039,0,0,-7.5,0.3213768005371094,0,False,False,0,6.916999816894531,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.909000396728516,0.6956291198730469,-4.203313351,-4.459411621,-7.217998505,-7.217998505,29,76,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119868,True
2026-03-16 11:19:10+00:00,6422,2134,6.25,-4.577500343,-4.367500305,-4.263750076,-4.388750076,-3.88999939,4.456249237060547,106.25,106.25,0,7,True,False,-6.567369461,-7.184247971,0,0,-7.5,0.317626953,0,False,False,0,7.0410003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.048999786376953,0.6281280517578125,-4.206223011,-4.456263065,-7.225498199,-7.225498199,29,77,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119868,True
2026-03-16 11:29:15+00:00,6423,2134,6.25,-4.534999847,-4.337499619,-4.302499771,-4.428750038,-3.950000763,4.487499237060547,106.25,106.25,0,7,True,False,-6.548620224,-7.264873505,0,0,-7.5,0.2482509613037109,0,False,False,0,6.9720001220703125,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9720001220703125,0.706878662,-4.213494778,-4.459350586,-7.264873505,-7.264873505,29,79,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119868,True
2026-03-16 11:39:21+00:00,6424,2134,6.25,-4.539999962,-4.350000381,-4.296250343,-4.427499771,-3.896249771,4.475000381469727,106.25,106.25,0,7,True,False,-6.481119156,-7.204874039,0,0,-7.5,0.2876262664794922,0,False,False,0,6.993000030517578,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.012999534606934,0.630004883,-4.21171999,-4.449468613,-7.152374268,-7.152374268,29,70,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119868,True
2026-03-16 11:49:27+00:00,6425,2134,6.25,-4.532500267,-4.34125042,-4.288749695,-4.462499619,-3.932500839,4.537500381469727,106.25,106.25,0,7,True,False,-6.531744003,-7.167373657,0,0,-7.5,0.3307514190673828,0,False,False,0,6.902999877929688,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.888999938964844,0.6656303405761719,-4.224491119,-4.45865345,-7.189874649,-7.189874649,29,73,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119868,True
2026-03-16 11:59:33+00:00,6426,2134,6.25,-4.520000458,-4.386249542,-4.28125,-4.436249733,-3.962499619,4.4375,106.25,106.25,0,7,True,False,-6.490493774,-7.157999039,0,0,-7.5,0.3532524108886719,0,False,False,0,6.843000411987305,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.873000144958496,0.6843795776367188,-4.225958347,-4.462227821,-7.174873352,-7.174873352,29,74,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119869,True
2026-03-16 12:09:39+00:00,6427,2134,6.25,-4.53374958,-4.353750229,-4.289999962,-4.444999695,-3.912500381,4.537500381469727,106.25,106.25,0,7,True,False,-6.48299408,-7.167373657,0,0,-7.5,0.3251266479492187,0,False,False,0,6.862999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.855999946594238,0.6900043487548828,-4.230621815,-4.456384659,-7.174873352,-7.174873352,29,72,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119869,True
2026-03-16 12:19:46+00:00,6428,2134,6.25,-4.561249733,-4.363750458,-4.340000153,-4.438750267,-3.977500916,4.475000381469727,106.25,106.25,0,7,True,False,-6.631120682,-7.300498962,0,0,-7.5,0.1770000457763672,0,False,False,0,6.930999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.930999755859375,0.6637535095214844,-4.247839451,-4.460669518,-7.300498962,-7.300498962,29,73,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119869,True
2026-03-16 12:29:53+00:00,6429,2134,6.25,-4.536250114,-4.371250153,-4.31499958,-4.482500076,-3.958749771,4.512500762939453,106.25,106.25,0,7,True,False,-6.533618927,-7.208623886,0,0,-7.5,0.2932510375976562,0,False,False,0,6.850000381469727,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.864999771118164,0.6450042724609375,-4.258861065,-4.459429741,-7.21049881,-7.21049881,29,70,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119869,True
2026-03-16 12:40:00+00:00,6430,2134,6.25,-4.526249886,-4.412500381,-4.352499962,-4.463749886,-3.996250153,4.556249618530273,106.25,106.25,0,7,True,False,-6.674245834,-7.292999268,0,0,-7.5,0.2051258087158203,0,False,False,0,6.892999649047852,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.895999908447266,0.6543788909912109,-4.264390469,-4.46306181,-7.281749725,-7.281749725,29,71,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119869,True
2026-03-16 12:50:07+00:00,6431,2134,6.25,-4.522500038,-4.416250229,-4.358750343,-4.5,-3.992500305,4.443750381469727,106.25,106.25,0,7,True,False,-6.604869843,-7.251749039,0,0,-7.5,0.207000732,0,False,False,0,6.873000144958496,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.878000259399414,0.7312545776367188,-4.262668133,-4.457022667,-7.324874878,-7.324874878,29,71,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119869,True
2026-03-16 13:00:14+00:00,6432,2134,6.25,-4.534999847,-4.368749619,-4.352499962,-4.451250076,-3.977500916,4.537500381469727,106.25,106.25,0,7,True,False,-6.582370758,-7.180498123,0,0,-7.5,0.2913761138916015,0,False,False,0,6.901000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.887999534606934,0.5006275177001953,-4.275389194,-4.473214149,-7.039873123,-7.214248657,29,70,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119870,True
2026-03-16 13:10:20+00:00,6433,2134,6.25,-4.543749809,-4.425000191,-4.37749958,-4.454999924,-3.997499466,4.493749618530273,106.25,106.25,0,7,True,False,-6.711746216,-7.403625488,0,0,-7.5,0.085124969,0,False,False,0,6.887999534606934,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.918000221252441,0.7143802642822266,-4.281355381,-4.476884365,-7.407375336,-7.407375336,29,75,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119870,True
2026-03-16 13:20:26+00:00,6434,2134,6.25,-4.538749695,-4.401249886,-4.402500153,-4.454999924,-3.98374939,4.5625,106.25,106.25,0,7,True,False,-6.689245224,-7.416749954,0,0,-7.5,0.090749741,0,False,False,0,6.920000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.921999931335449,0.7256298065185547,-4.282771587,-4.474891663,-7.409250259,-7.409250259,29,74,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119870,True
2026-03-16 13:30:32+00:00,6435,2134,6.25,-4.569999695,-4.407500267,-4.409999847,-4.503749847,-4.001250267,4.549999237060547,106.25,106.25,0,7,True,False,-6.636745453,-7.292999268,0,0,-7.5,0.207000732,0,False,False,0,6.9160003662109375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.930999755859375,0.6618785858154297,-4.289640903,-4.474830627,-7.294874191,-7.294874191,29,73,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119870,True
2026-03-16 13:40:42+00:00,6436,2134,6.25,-4.515000343,-4.4375,-4.402500153,-4.423749924,-4.010000229,4.568750381469727,106.25,106.25,0,7,True,False,-6.677995682,-7.366125107,0,0,-7.5,0.1638755798339843,0,False,False,0,6.947999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.940999984741211,0.5981273651123047,-4.289896011,-4.478085041,-7.227373123,-7.227373123,29,73,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119870,True
2026-03-16 13:50:48+00:00,6437,2134,6.25,-4.527500153,-4.416250229,-4.428750038,-4.46625042,-3.986249924,4.518749237060547,106.25,106.25,0,7,True,False,-6.571119308,-7.251749039,0,0,-7.5,0.2613754272460937,0,False,False,0,6.947999954223633,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.937999725341797,0.6543788909912109,-4.284290791,-4.479829788,-7.223623276,-7.223623276,29,78,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119870,True
2026-03-16 14:00:54+00:00,6438,2134,6.25,-4.553750038,-4.411250114,-4.396249771,-4.4375,-4.032500267,4.5,106.25,106.25,0,7,True,False,-6.586120605,-7.334249496,0,0,-7.5,0.2238750457763672,0,False,False,0,6.928000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.928999900817871,0.6900043487548828,-4.290720463,-4.486207008,-7.276124954,-7.276124954,29,70,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119871,True
2026-03-16 14:11:01+00:00,6439,2134,6.25,-4.527500153,-4.443750381,-4.387499809,-4.461250305,-4.024999619,4.493749618530273,106.25,106.25,0,7,True,False,-6.670495987,-7.324874878,0,0,-7.5,0.207000732,0,False,False,0,6.904000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.913000106811523,0.6918792724609375,-4.290742874,-4.484510422,-7.364250183,-7.364250183,29,70,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119871,True
2026-03-16 14:21:07+00:00,6440,2134,6.25,-4.569999695,-4.412500381,-4.397500038,-4.422499657,-3.981250763,4.53125,106.25,106.25,0,7,True,False,-6.773620605,-7.431749344,0,0,-7.5,0.079500198,0,False,False,0,6.920000076293945,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.920999526977539,0.6862545013427734,-4.288983822,-4.492025852,-7.418624878,-7.418624878,29,70,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119871,True
2026-03-16 14:31:13+00:00,6441,2134,6.25,-4.585000038,-4.4375,-4.428750038,-4.478750229,-3.98374939,4.493749618530273,106.25,106.25,0,7,True,False,-6.711746216,-7.377374649,0,0,-7.5,0.1038742065429687,0,False,False,0,6.9079999923706055,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.937000274658203,0.5887527465820312,-4.290605545,-4.493551254,-7.268623352,-7.268623352,29,70,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119871,True
2026-03-16 14:41:19+00:00,6442,2134,6.25,-4.53374958,-4.456250191,-4.422499657,-4.454999924,-4.038749695,4.512500762939453,106.25,106.25,0,7,True,False,-6.552370071,-7.216123581,0,0,-7.5,0.2801265716552734,0,False,False,0,6.927000045776367,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.928000450134277,0.660003662,-4.294249058,-4.495187759,-7.247999191,-7.247999191,29,70,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119871,True
2026-03-16 14:51:25+00:00,6443,2134,6.25,-4.545000076,-4.457500458,-4.409999847,-4.483750343,-4.037500381,4.543750762939453,106.25,106.25,0,7,True,False,-6.71362114,-7.405500412,0,0,-7.5,0.088874817,0,False,False,0,6.913999557495117,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.909999847412109,0.6975040435791016,-4.295650005,-4.496880054,-7.411125183,-7.411125183,29,70,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119871,True
2026-03-16 15:01:31+00:00,6444,2134,6.25,-4.588749886,-4.470000267,-4.428750038,-4.482500076,-3.991249084,4.568750381469727,106.25,106.25,0,7,True,False,-6.696744919,-7.285499573,0,0,-7.5,0.1826248168945312,0,False,False,0,6.890000343322754,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.897000312805176,0.6112537384033203,-4.296186924,-4.497255325,-7.317375183,-7.317375183,29,70,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119872,True
2026-03-16 15:11:37+00:00,6445,2134,6.25,-4.550000191,-4.458749771,-4.453749657,-4.496250153,-4.026249886,4.537500381469727,106.25,106.25,0,7,True,False,-6.751121521,-7.472999573,0,0,-7.5,0.0288753509521484,0,False,False,0,6.901000022888184,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.899999618530273,0.7125034332275391,-4.295773029,-4.50437355,-7.469249725,-7.469249725,29,70,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119872,True
2026-03-16 15:21:42+00:00,6446,2134,6.25,-4.552499771,-4.454999924,-4.438750267,-4.467499733,-4.027500153,4.631250381469727,106.25,106.25,0,7,True,False,-6.79237175,-7.467374802,0,0,-7.5,0.0532493591308593,0,False,False,0,6.880000114440918,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.859000205993652,0.7181282043457031,-4.30295229,-4.503403664,-7.546125412,-7.546125412,29,70,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119872,True
2026-03-16 15:31:48+00:00,6447,2134,6.25,-4.597499847,-4.442500114,-4.421250343,-4.491250038,-3.995000839,4.774999618530273,106.25,106.25,0,7,True,False,-6.762371063,-7.416749954,0,0,-7.5,0.079500198,0,False,False,0,6.861000061035156,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.857999801635742,0.6300029754638672,-4.293972492,-4.49320364,-7.390499115,-7.390499115,29,70,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119872,True
2026-03-16 15:41:56+00:00,6448,2134,6.25,-4.550000191,-4.414999962,-4.453749657,-4.478750229,-4.015000343,4.881250381469727,106.25,106.25,0,7,True,False,-6.758621216,-7.420499802,0,0,-7.5,0.088874817,0,False,False,0,6.829000473022461,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.829000473022461,0.6881294250488281,-4.296274662,-4.474012375,-7.420499802,-7.420499802,29,70,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119872,True
2026-03-16 15:52:02+00:00,6449,2134,6.25,-4.557499886,-4.423749924,-4.441249847,-4.444999695,-3.962499619,4.975000381469727,106.25,106.25,0,7,True,False,-6.5936203,-7.229248047,0,0,-7.5,0.2838764190673828,0,False,False,0,6.86400032,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.859000205993652,0.6206283569335938,-4.288604259,-4.471062183,-7.251749039,-7.251749039,29,70,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119872,True
2026-03-16 16:02:11+00:00,6450,2134,6.25,-4.541250229,-4.362500191,-4.452500343,-4.460000038,-3.989999771,5.081249237060547,106.25,106.25,0,7,True,False,-6.552370071,-7.184247971,0,0,-7.5,0.3213768005371094,0,False,False,0,6.887000084,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.890000343322754,0.6543788909912109,-4.289348125,-4.464673042,-7.24237442,-7.24237442,29,70,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119873,True
2026-03-16 16:12:29+00:00,6451,2134,6.25,-4.527500153,-4.407500267,-4.417499542,-4.452500343,-3.978750229,5.174999237060547,106.25,106.25,0,7,True,False,-6.602994919,-7.285499573,0,0,-7.5,0.1995010375976562,0,False,False,0,7.076000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.069999694824219,0.7368793487548828,-4.279090881,-4.457227707,-7.322999954,-7.322999954,29,72,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119873,True
2026-03-16 16:22:42+00:00,6452,2134,6.25,-4.541250229,-4.373749733,-4.385000229,-4.449999809,-3.987499237,5.237499237060547,106.25,106.25,0,7,True,False,-6.676120758,-7.358625412,0,0,-7.5,0.1170005798339843,0,False,False,0,7.435000419616699,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.385000228881836,0.6581306457519531,-4.279195309,-4.448041916,-7.317375183,-7.317375183,29,79,0,0,0,95,268431295,False,25,24,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119873,True
2026-03-16 16:32:50+00:00,6453,2134,6.25,-4.501250267,-4.348750114,-4.417499542,-4.463749886,-3.982500076,5.325000762939453,106.25,106.25,0,7,True,False,-6.550495148,-7.238624573,0,0,-7.5,0.2688751220703125,0,False,False,0,6.979000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.930999755859375,0.6787548065185547,-4.278866768,-4.436980724,-7.199249268,-7.199249268,29,80,0,0,0,95,268431295,False,25,25,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119873,True
2026-03-16 16:43:03+00:00,6454,2134,6.25,-4.496250153,-4.386249542,-4.422499657,-4.481249809,-3.975000381,5.399999618530273,106.25,106.25,0,7,True,False,-6.606744766,-7.354875565,0,0,-7.5,0.1151256561279296,0,False,False,0,7.260000228881836,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.175999641418457,0.7162532806396484,-4.283071041,-4.431278229,-7.264873505,-7.264873505,29,76,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119873,True
2026-03-16 16:53:11+00:00,6455,2134,6.25,-4.512499809,-4.327500343,-4.40874958,-4.425000191,-3.989999771,5.518749237060547,106.25,106.25,0,7,True,False,-6.51486969,-7.221748352,0,0,-7.5,0.2913761138916015,0,False,False,0,7.234999656677246,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.244999885559082,0.7162551879882812,-4.274854183,-4.425490856,-7.231124878,-7.231124878,29,81,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119873,True
2026-03-16 17:03:22+00:00,6456,2134,6.25,-4.487500191,-4.333749771,-4.385000229,-4.462499619,-3.98374939,5.487499237060547,106.25,106.25,0,7,True,False,-6.657369614,-7.474876404,0,0,-7.5,0.0157489776611328,0,False,False,0,7.5889997482299805,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.555999755859375,0.7743797302246094,-4.274345875,-4.415026665,-7.381124496,-7.381124496,29,75,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119874,True
2026-03-16 17:13:27+00:00,6457,2134,6.25,-4.454999924,-4.340000153,-4.421250343,-4.409999847,-3.978750229,5.424999237060547,106.25,106.25,0,7,True,False,-6.544870377,-7.321125031,0,0,-7.5,0.1751251220703125,0,False,False,0,7.364999771118164,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.373999596,0.7818794250488281,-4.271891117,-4.409531593,-7.330499649,-7.330499649,29,79,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119874,True
2026-03-16 17:23:36+00:00,6458,2134,6.25,-4.457500458,-4.336250305,-4.357500076,-4.438750267,-3.988750458,5.293750762939453,106.25,106.25,0,7,True,False,-6.636745453,-7.476751328,0,0,-7.5,0.008249283,0,False,False,0,7.553000450134277,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.553000450134277,0.8231315612792969,-4.26668644,-4.406574249,-7.476751328,-7.476751328,29,73,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119874,True
2026-03-16 17:33:43+00:00,6459,2134,6.25,-4.510000229,-4.37250042,-4.366250038,-4.422499657,-4.007499695,5.0,106.25,106.25,0,7,True,False,-6.617994308,-7.420499802,0,0,-7.5,0.086999893,0,False,False,0,7.555000305175781,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.597999572753906,0.8268795013427734,-4.2666049,-4.413945198,-7.459875107,-7.459875107,29,74,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119874,True
2026-03-16 17:43:49+00:00,6460,2134,6.25,-4.462499619,-4.358750343,-4.391249657,-4.414999962,-4.008749962,4.9375,106.25,106.25,0,7,True,False,-6.647994995,-7.471124649,0,0,-7.5,0.064498901,0,False,False,0,7.354000091552734,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.371999740600586,0.7987556457519531,-4.261321068,-4.429420948,-7.439250946,-7.439250946,29,72,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119874,True
2026-03-16 17:53:55+00:00,6461,2134,6.25,-4.47124958,-4.397500038,-4.358750343,-4.430000305,-3.965000153,5.012500762939453,106.25,106.25,0,7,True,False,-6.462369919,-7.232999802,0,0,-7.5,0.2913761138916015,0,False,False,0,7.112999916,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.105999946594238,0.7462539672851562,-4.257847309,-4.448296547,-7.208623886,-7.208623886,29,79,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119874,True
2026-03-16 18:04:01+00:00,6462,2134,6.25,-4.537500381,-4.407500267,-4.364999771,-4.392499924,-3.975000381,5.068750381469727,106.25,106.25,0,7,True,False,-6.490493774,-7.154249191,0,0,-7.5,0.3532524108886719,0,False,False,0,7.241999626159668,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.263999938964844,0.7087535858154297,-4.262127399,-4.462929726,-7.229248047,-7.229248047,29,81,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119875,True
2026-03-16 18:14:10+00:00,6463,2134,6.25,-4.541250229,-4.453749657,-4.40874958,-4.399999619,-3.971250534,5.018749237060547,106.25,106.25,0,7,True,False,-6.424869537,-7.088623047,0,0,-7.5,0.4057521820068359,0,False,False,0,6.970000267028809,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.965999603271484,0.6881294250488281,-4.237865448,-4.476773739,-7.124248505,-7.124248505,29,79,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119875,True
2026-03-16 18:24:16+00:00,6464,2134,6.25,-4.542499542,-4.431249619,-4.361249924,-4.393750191,-3.956249237,4.96875,106.25,106.25,0,7,True,False,-6.473619461,-7.197374344,0,0,-7.5,0.3251266479492187,0,False,False,0,7.201000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.201000213623047,0.7275047302246094,-4.237361908,-4.486424446,-7.197374344,-7.197374344,29,77,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119875,True
2026-03-16 18:34:24+00:00,6465,2134,6.25,-4.539999962,-4.465000153,-4.34624958,-4.333749771,-3.959999084,4.868749618530273,106.25,106.25,0,7,True,False,-6.417369843,-7.148622513,0,0,-7.5,0.3551273345947265,0,False,False,0,6.951000213623047,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.956000328063965,0.7256298065185547,-4.221759796,-4.494327545,-7.172998428,-7.172998428,29,78,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119875,True
2026-03-16 18:44:30+00:00,6466,2134,6.25,-4.545000076,-4.476249695,-4.333749771,-4.363750458,-3.971250534,4.899999618530273,106.25,106.25,0,7,True,False,-6.522369385,-7.341749191,0,0,-7.5,0.1526260375976562,0,False,False,0,7.348999977111816,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.319000244140625,0.7800045013427734,-4.210999966,-4.505588055,-7.253623962,-7.253623962,29,77,0,0,0,95,268431295,False,25,22,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119875,True
2026-03-16 18:54:37+00:00,6467,2134,6.25,-4.569999695,-4.452500343,-4.318750381,-4.345000267,-3.918750763,4.90625,106.25,106.25,0,7,True,False,-6.520494461,-7.319250107,0,0,-7.5,0.212625503540039,0,False,False,0,7.444000244140625,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.439000129699707,0.7950057983398438,-4.201539516,-4.512971878,-7.317375183,-7.317375183,29,79,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119875,True
