timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-16 19:04:43+00:00,6468,2134,6.25,-4.53125,-4.512499809,-4.313750267,-4.337499619,-3.967500687,4.818750381469727,106.25,106.25,0,7,True,False,-6.46799469,-7.292999268,0,0,-7.5,0.270751953,0,False,False,0,7.258000373840332,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.248000144958496,0.7725048065185547,-4.194819927,-4.51442337,-7.262998581,-7.262998581,29,78,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119876,True
2026-03-16 19:14:54+00:00,6469,2134,6.25,-4.52875042,-4.46875,-4.28374958,-4.316249847,-3.961250305,4.662500381469727,106.25,106.25,0,7,True,False,-6.676120758,-7.570501328,0,0,-7.5,-0.093000412,0,False,False,0,8.036000252,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.038000106811523,0.9243793487548828,-4.188079357,-4.506770134,-7.594875336,-7.594875336,29,76,0,0,0,95,268431295,False,25,22,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119876,True
2026-03-16 19:25:01+00:00,6470,2134,6.25,-4.49750042,-4.426250458,-4.296250343,-4.31000042,-3.982500076,4.625,106.25,106.25,0,7,True,False,-6.736120224,-7.683002472,0,0,-7.5,-0.181127548,0,False,False,0,8.095000267028809,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.102000237,0.956256866455078,-4.193996906,-4.471656799,-7.679252625,-7.679252625,29,76,0,0,0,95,268431295,False,25,25,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119876,True
2026-03-16 19:35:06+00:00,6471,2134,6.25,-4.539999962,-4.418749809,-4.308750153,-4.328749657,-3.989999771,4.625,106.25,106.25,0,7,True,False,-6.741744995,-7.684877396,0,0,-7.5,-0.184877396,0,False,False,0,8.055999755859375,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.059000015258789,0.950632095336914,-4.207552433,-4.486671448,-7.684877396,-7.684877396,29,76,0,0,0,95,268431295,False,25,24,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119876,True
2026-03-16 19:45:12+00:00,6472,2134,6.25,-4.53125,-4.49750042,-4.301250458,-4.366250038,-3.988750458,4.8125,106.25,106.25,0,7,True,False,-6.949872971,-7.818002701,0,0,-7.5,-0.306753159,0,False,False,0,8.005999565124512,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.01099968,0.8231296539306641,-4.227272511,-4.517738342,-7.78612709,-7.78612709,29,76,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119876,True
2026-03-16 19:55:18+00:00,6473,2134,6.25,-4.573749542,-4.547499657,-4.388750076,-4.393750191,-4.016249657,4.893749237060547,106.25,106.25,0,7,True,False,-7.032373428,-7.89112854,0,0,-7.5,-0.39112854,0,False,False,0,7.710000038146973,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.699999809265137,0.8493804931640625,-4.26866293,-4.545146942,-7.876127243,-7.876127243,29,83,0,0,0,95,268431295,False,25,18,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119877,True
2026-03-16 20:05:26+00:00,6474,2134,6.25,-4.505000114,-4.53374958,-4.316249847,-4.391249657,-4.038749695,4.756250381469727,106.25,106.25,0,7,True,False,-7.075498581,-7.921127319,0,0,-7.5,-0.42300415,0,False,False,0,7.862000465393066,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.862000465393066,0.8681297302246094,-4.263483047,-4.518956661,-7.921127319,-7.921127319,29,78,0,0,0,95,268431295,False,25,20,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119877,True
2026-03-16 20:15:31+00:00,6475,2134,6.25,-4.467499733,-4.387499809,-4.327500343,-4.358750343,-3.982500076,4.5625,106.25,106.25,0,7,True,False,-6.771745682,-7.698001862,0,0,-7.5,-0.199876785,0,False,False,0,8.020999908447266,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.008999824523926,0.903757095336914,-4.238367081,-4.442739964,-7.679252625,-7.679252625,29,84,0,0,0,95,268431295,False,25,28,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119877,True
2026-03-16 20:25:37+00:00,6476,2134,6.25,-4.368749619,-4.373749733,-4.364999771,-4.388750076,-4.032500267,4.506250381469727,106.25,106.25,0,7,True,False,-6.7342453,-7.679252625,0,0,-7.5,-0.181127548,0,False,False,0,8.034999847,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.031000137329102,0.9637565612792968,-4.242881298,-4.396221161,-7.679252625,-7.679252625,29,84,0,0,0,95,268431295,False,25,33,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119877,True
2026-03-16 20:35:43+00:00,6477,2134,6.25,-4.392499924,-4.338749886,-4.397500038,-4.348750114,-4.042499542,4.5625,106.25,106.25,0,7,True,False,-6.788621902,-7.634250641,0,0,-7.5,-0.132375717,0,False,False,0,7.996000289916992,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.987999916,0.8606300354003906,-4.262441635,-4.359580994,-7.62862587,-7.62862587,29,84,0,0,0,95,268431295,False,25,37,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119877,True
2026-03-16 20:45:49+00:00,6478,2134,6.25,-4.351249695,-4.273750305,-4.364999771,-4.337499619,-4.037500381,4.543750762939453,106.25,106.25,0,7,True,False,-6.784872055,-7.722377777,0,0,-7.5,-0.241127014,0,False,False,0,8.041000366210938,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.048000336,0.903757095336914,-4.258420467,-4.3332901,-7.720502853,-7.720502853,29,84,0,0,0,95,268431295,False,25,41,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119877,True
2026-03-16 20:55:55+00:00,6479,2134,6.25,-4.311249733,-4.322500229,-4.453749657,-4.380000114,-4.001250267,4.475000381469727,106.25,106.25,0,7,True,False,-6.741744995,-7.593000412,0,0,-7.5,-0.136125565,0,False,False,0,8.020000457763672,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.022999763,0.9206295013427734,-4.267030239,-4.307169914,-7.664251328,-7.664251328,29,84,0,0,0,95,268431295,False,25,44,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119878,True
2026-03-16 21:06:01+00:00,6480,2134,6.25,-4.317500114,-4.316249847,-4.428750038,-4.373749733,-4.061249733,4.59375,106.25,106.25,0,7,True,False,-6.805496216,-7.684877396,0,0,-7.5,-0.188627243,0,False,False,0,7.984000205993652,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.991999626159668,0.8437538146972656,-4.284706593,-4.319396019,-7.626750946,-7.626750946,29,84,0,0,0,95,268431295,False,25,44,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119878,True
2026-03-16 21:16:07+00:00,6481,2134,6.25,-4.368749619,-4.27875042,-4.453749657,-4.363750458,-4.026249886,4.668750762939453,106.25,106.25,0,7,True,False,-6.80737114,-7.713001251,0,0,-7.5,-0.183002472,0,False,False,0,7.907999992370605,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.906000137329102,0.8925056457519531,-4.288798809,-4.311932087,-7.713001251,-7.713001251,29,84,0,0,0,95,268431295,False,25,46,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119878,True
2026-03-16 21:26:14+00:00,6482,2134,6.25,-4.401249886,-4.366250038,-4.43500042,-4.386249542,-4.032500267,4.59375,106.25,106.25,0,7,True,False,-6.910497665,-7.698001862,0,0,-7.5,-0.243001938,0,False,False,0,7.904000282287598,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.899000168,0.8306312561035156,-4.297189236,-4.350125313,-7.773002625,-7.773002625,29,84,0,0,0,95,268431295,False,25,43,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119878,True
2026-03-16 21:36:20+00:00,6483,2134,6.25,-4.483750343,-4.427499771,-4.517499924,-4.37749958,-4.047499657,4.637500762939453,106.25,106.25,0,7,True,False,-6.865497589,-7.578001022,0,0,-7.5,-0.094875336,0,False,False,0,7.303999900817871,7,False,False,True,80,60,40,20,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.321999549865723,0.7537555694580078,-4.305102348,-4.442432404,-7.649251938,-7.649251938,29,82,0,0,0,95,268431295,False,25,34,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119878,True
2026-03-16 21:46:31+00:00,6484,2134,6.25,-4.53125,-4.50249958,-4.522500038,-4.397500038,-4.046250343,4.712499618530273,106.25,106.25,0,7,True,False,-6.931121826,-7.703626633,0,0,-7.5,-0.211126328,0,False,False,0,6.899000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.887000084,0.7537555694580078,-4.334208965,-4.516802788,-7.649251938,-7.649251938,29,81,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119878,True
2026-03-16 21:56:36+00:00,6485,2134,6.25,-4.569999695,-4.563750267,-4.536250114,-4.431249619,-4.104999542,4.8125,106.25,106.25,0,7,True,False,-6.97987175,-7.714876175,0,0,-7.5,-0.213001251,0,False,False,0,6.465999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.463000297546387,0.7106285095214844,-4.361499786,-4.566379547,-7.714876175,-7.714876175,29,72,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119879,True
2026-03-16 22:06:43+00:00,6486,2134,6.25,-4.636249542,-4.608750343,-4.592499733,-4.441249847,-4.157500267,4.737499237060547,106.25,106.25,0,7,True,False,-7.082998276,-7.636125565,0,0,-7.5,-0.168001175,0,False,False,0,6.418999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.451000213623047,0.6337528228759766,-4.391253471,-4.603518963,-7.716751099,-7.716751099,29,72,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119879,True
2026-03-16 22:16:49+00:00,6487,2134,6.25,-4.647500038,-4.636249542,-4.606249809,-4.491250038,-4.131250381,4.674999237060547,106.25,106.25,0,7,True,False,-7.231124878,-7.851753235,0,0,-7.5,-0.327377319,0,False,False,0,6.482000350952148,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.454999923706055,0.6112537384033203,-4.407586575,-4.634663582,-7.819877625,-7.819877625,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119879,True
2026-03-16 22:27:01+00:00,6488,2134,6.25,-4.677499771,-4.635000229,-4.617500305,-4.515000343,-4.103750229,4.6875,106.25,106.25,0,7,True,False,-7.118623734,-7.604251862,0,0,-7.5,-0.138002396,0,False,False,0,6.126999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.059000015258789,0.5362529754638672,-4.414396286,-4.662127495,-7.587375641,-7.587375641,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119879,True
2026-03-16 22:37:07+00:00,6489,2134,6.25,-4.729999542,-4.688750267,-4.606249809,-4.516249657,-4.074999809,4.668750762939453,106.25,106.25,0,7,True,False,-7.33612442,-7.926753998,0,0,-7.5,-0.424879074,0,False,False,0,6.171999931335449,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.171999931335449,0.5906295776367188,-4.42054224,-4.689119339,-7.926753998,-7.926753998,29,60,0,0,0,70,268431295,False,25,7,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119879,True
2026-03-16 22:47:12+00:00,6490,2134,6.25,-4.756250381,-4.613750458,-4.667499542,-4.532500267,-4.141249657,4.725000381469727,106.25,106.25,0,7,True,False,-7.39425087,-7.964254379,0,0,-7.5,-0.488628387,0,False,False,0,6.01099968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.008999824523926,0.5850028991699219,-4.423894882,-4.693025589,-7.949253082,-7.949253082,29,54,0,0,0,45,268431295,False,25,5,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119879,True
2026-03-16 22:57:18+00:00,6491,2134,6.25,-4.751250267,-4.651249886,-4.604999542,-4.547499657,-4.128749847,4.600000381469727,106.25,106.25,0,7,True,False,-6.91799736,-7.396125793,0,0,-7.5,0.1245002746582031,0,False,False,0,5.602000236511231,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.602999687194824,0.4406280517578125,-4.423499584,-4.692145348,-7.379249573,-7.379249573,29,59,0,0,0,45,268431295,False,25,4,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119880,True
2026-03-16 23:07:24+00:00,6492,2134,6.25,-4.751250267,-4.640000343,-4.611249924,-4.515000343,-4.102499962,4.65625,106.25,106.25,0,7,True,False,-6.822370529,-7.214248657,0,0,-7.5,0.2820014953613281,0,False,False,0,5.508000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.550999641418457,0.397500991821289,-4.413496017,-4.689534664,-7.227373123,-7.227373123,29,51,0,0,0,45,268431295,False,25,4,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119880,True
2026-03-16 23:17:30+00:00,6493,2134,6.25,-4.737500191,-4.598750114,-4.604999542,-4.507499695,-4.067500114,4.612499237060547,106.25,106.25,0,7,True,False,-6.685495377,-7.157999039,0,0,-7.5,0.3570022583007812,0,False,False,0,5.550000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.569999694824219,0.4762535095214844,-4.396458149,-4.672249317,-7.171123505,-7.171123505,29,54,0,0,0,45,268431295,False,25,4,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119880,True
2026-03-16 23:27:36+00:00,6494,2134,6.25,-4.725000381,-4.600000381,-4.598750114,-4.520000458,-4.09624958,4.606250762939453,106.25,106.25,0,7,True,False,-6.567369461,-7.017372131,0,0,-7.5,0.4826278686523437,0,False,False,0,5.786999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.786999702453613,0.4725017547607422,-4.384722233,-4.657281876,-7.017372131,-7.017372131,29,62,0,0,0,70,268431295,False,25,5,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119880,True
2026-03-16 23:37:42+00:00,6495,2134,6.25,-4.698749542,-4.538749695,-4.566249847,-4.507499695,-4.038749695,4.674999237060547,106.25,106.25,0,7,True,False,-6.758621216,-7.292999268,0,0,-7.5,0.207000732,0,False,False,0,5.935999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.965000152587891,0.5793781280517578,-4.372191906,-4.625579834,-7.371749878,-7.371749878,29,53,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119880,True
2026-03-16 23:47:47+00:00,6496,2134,6.25,-4.661250114,-4.538749695,-4.542499542,-4.479999542,-4.043749809,4.59375,106.25,106.25,0,7,True,False,-6.587995529,-7.075498581,0,0,-7.5,0.4245014190673828,0,False,False,0,6.055000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.038000106811523,0.4912528991699219,-4.353269577,-4.601019859,-7.075498581,-7.075498581,29,64,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119880,True
2026-03-16 23:57:53+00:00,6497,2134,6.25,-4.648750305,-4.493749619,-4.545000076,-4.454999924,-4.053750038,4.524999618530273,106.25,106.25,0,7,True,False,-6.676120758,-7.231124878,0,0,-7.5,0.2576255798339844,0,False,False,0,6.090999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.036999702453613,0.5756282806396484,-4.351191998,-4.573975563,-7.201124191,-7.201124191,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119881,True
2026-03-17 00:07:59+00:00,6498,2134,6.25,-4.611249924,-4.470000267,-4.548749924,-4.473750114,-4.072500229,4.59375,106.25,106.25,0,7,True,False,-6.91799736,-7.594875336,0,0,-7.5,-0.09862709,0,False,False,0,6.432999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.442999839782715,0.6787528991699219,-4.345071793,-4.542560577,-7.594875336,-7.594875336,29,56,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119881,True
2026-03-17 00:18:05+00:00,6499,2134,6.25,-4.595000267,-4.489999771,-4.555000305,-4.482500076,-4.048749924,4.487499237060547,106.25,106.25,0,7,True,False,-7.092372894,-7.76550293,0,0,-7.5,-0.252376556,0,False,False,0,6.371000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.378000259399414,0.6768779754638672,-4.353498459,-4.526497841,-7.788002014,-7.788002014,29,56,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119881,True
2026-03-17 00:28:11+00:00,6500,2134,6.25,-4.595000267,-4.448749542,-4.539999962,-4.451250076,-4.023750305,4.543750762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.69237709,0,0,-7.5,-0.186752319,0,False,False,0,6.420999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.420000076293945,0.6562557220458984,-4.352527142,-4.516311646,-7.722377777,-7.722377777,29,56,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119881,True
2026-03-17 00:38:17+00:00,6501,2134,6.25,-4.621250153,-4.453749657,-4.566249847,-4.508749962,-4.020000458,4.549999237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.709251404,0,0,-7.5,-0.211126328,0,False,False,0,6.378000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.375,0.613128662,-4.363169193,-4.517621994,-7.711126328,-7.711126328,29,56,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119881,True
2026-03-17 00:48:23+00:00,6502,2134,6.25,-4.551250458,-4.413749695,-4.586250305,-4.548749924,-4.021249771,4.518749237060547,106.25,106.25,0,7,True,False,-7.131748199,-7.71862793,0,0,-7.5,-0.209251404,0,False,False,0,6.324999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.312999725341797,0.5568771362304688,-4.368299484,-4.516706467,-7.752376556,-7.752376556,29,63,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119881,True
2026-03-17 00:58:28+00:00,6503,2134,6.25,-4.628749847,-4.43999958,-4.579999924,-4.538749695,-4.055000305,4.5625,106.25,106.25,0,7,True,False,-7.246124268,-7.947378159,0,0,-7.5,-0.439878464,0,False,False,0,6.352999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.366000175476074,0.676879883,-4.372780323,-4.523416519,-7.939878464,-7.939878464,29,60,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119882,True
2026-03-17 01:08:34+00:00,6504,2134,6.25,-4.609999657,-4.40375042,-4.611249924,-4.516249657,-4.003749847,4.524999618530273,106.25,106.25,0,7,True,False,-7.225498199,-7.83300209,0,0,-7.5,-0.349878311,0,False,False,0,6.229999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.277000427246094,0.5700035095214844,-4.373461246,-4.530594826,-7.808628082,-7.808628082,29,62,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119882,True
2026-03-17 01:18:40+00:00,6505,2134,6.25,-4.612500191,-4.460000038,-4.592499733,-4.508749962,-3.997499466,4.506250381469727,106.25,106.25,0,7,True,False,-7.268623352,-7.883628845,0,0,-7.5,-0.361127853,0,False,False,0,6.300000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.300000190734863,0.630004883,-4.375736237,-4.537343979,-7.881753922,-7.881753922,29,60,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119882,True
2026-03-17 01:28:46+00:00,6506,2134,6.25,-4.638750076,-4.441249847,-4.611249924,-4.526249886,-4.001250267,4.549999237060547,106.25,106.25,0,7,True,False,-7.064247131,-7.647377014,0,0,-7.5,-0.130500793,0,False,False,0,5.956999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.968000411987305,0.566253662,-4.374568462,-4.542509079,-7.632375717,-7.632375717,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119882,True
2026-03-17 01:38:52+00:00,6507,2134,6.25,-4.657500267,-4.465000153,-4.606249809,-4.482500076,-4.008749962,4.487499237060547,106.25,106.25,0,7,True,False,-7.268623352,-7.836751938,0,0,-7.5,-0.353628159,0,False,False,0,5.930000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.053999900817871,0.596252441,-4.366211414,-4.547844887,-7.872377396,-7.872377396,29,53,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119882,True
2026-03-17 01:48:58+00:00,6508,2134,6.25,-4.632499695,-4.443750381,-4.618749619,-4.477499962,-3.971250534,4.53125,106.25,106.25,0,7,True,False,-7.118623734,-7.656751633,0,0,-7.5,-0.143627167,0,False,False,0,5.713000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.734000205993652,0.4762535095214844,-4.36200285,-4.556259155,-7.604251862,-7.604251862,29,58,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119882,True
2026-03-17 01:59:04+00:00,6509,2134,6.25,-4.643750191,-4.453749657,-4.611249924,-4.501250267,-3.966249466,4.568750381469727,106.25,106.25,0,7,True,False,-7.276124954,-7.962379456,0,0,-7.5,-0.449253082,0,False,False,0,6.348999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.326000213623047,0.6056289672851562,-4.358253956,-4.558390617,-7.840503693,-7.840503693,29,56,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119883,True
2026-03-17 02:09:10+00:00,6510,2134,6.25,-4.659999847,-4.456250191,-4.606249809,-4.461250305,-3.956249237,4.506250381469727,106.25,106.25,0,7,True,False,-7.264873505,-7.913627625,0,0,-7.5,-0.426753998,0,False,False,0,6.274000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.276000022888184,0.6600055694580078,-4.359555721,-4.55915451,-7.926753998,-7.926753998,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119883,True
2026-03-17 02:19:15+00:00,6511,2134,6.25,-4.657500267,-4.494999886,-4.612500191,-4.511249542,-3.978750229,4.493749618530273,106.25,106.25,0,7,True,False,-7.150499344,-7.662376404,0,0,-7.5,-0.162376404,0,False,False,0,5.994999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.994999885559082,0.5137538909912109,-4.364768982,-4.565014362,-7.662376404,-7.662376404,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119883,True
2026-03-17 02:29:21+00:00,6512,2134,6.25,-4.670000076,-4.457500458,-4.606249809,-4.512499809,-3.950000763,4.568750381469727,106.25,106.25,0,7,True,False,-7.189874649,-7.744876862,0,0,-7.5,-0.243001938,0,False,False,0,5.819999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.826000213623047,0.5793800354003906,-4.35973835,-4.563108921,-7.801128387,-7.801128387,29,54,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,119883,True
2026-03-17 02:39:27+00:00,6513,2134,6.25,-4.65625,-4.46875,-4.623749733,-4.508749962,-3.930000305,4.568750381469727,106.25,106.25,0,7,True,False,-7.24237442,-7.795501709,0,0,-7.5,-0.314252853,0,False,False,0,5.920000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.934000015258789,0.4931278228759765,-4.352537632,-4.56098938,-7.709251404,-7.709251404,29,53,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119883,True
2026-03-17 02:49:33+00:00,6514,2134,6.25,-4.65625,-4.457500458,-4.625,-4.513750076,-3.948749542,4.493749618530273,106.25,106.25,0,7,True,False,-6.674245834,-7.131748199,0,0,-7.5,0.3813762664794922,0,False,False,0,5.427000045776367,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.413000106811523,0.4631271362304687,-4.348909378,-4.557587624,-7.137372971,-7.137372971,29,60,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119883,True
2026-03-17 02:59:39+00:00,6515,2134,6.25,-4.62749958,-4.438750267,-4.59375,-4.46625042,-3.896249771,4.53125,106.25,106.25,0,7,True,False,-6.719245911,-7.261123657,0,0,-7.5,0.2407512664794922,0,False,False,0,5.892000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.918000221252441,0.5418796539306641,-4.330513477,-4.561623573,-7.276124954,-7.276124954,29,58,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119884,True
2026-03-17 03:09:45+00:00,6516,2134,6.25,-4.699999809,-4.456250191,-4.569999695,-4.484999657,-3.938749313,4.493749618530273,106.25,106.25,0,7,True,False,-6.7342453,-7.345499039,0,0,-7.5,0.1732501983642578,0,False,False,0,5.824999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.821000099182129,0.6281280517578125,-4.311907291,-4.548226357,-7.324874878,-7.324874878,29,54,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119884,True
2026-03-17 03:19:51+00:00,6517,2134,6.25,-4.59624958,-4.4375,-4.555000305,-4.442500114,-3.901250839,4.53125,106.25,106.25,0,7,True,False,-6.520494461,-7.022996902,0,0,-7.5,0.4826278686523437,0,False,False,0,5.579000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.567000389099121,0.4968776702880859,-4.3007617,-4.535084248,-7.017372131,-7.017372131,29,59,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119884,True
2026-03-17 03:29:57+00:00,6518,2134,6.25,-4.637499809,-4.444999695,-4.511249542,-4.430000305,-3.897499084,4.487499237060547,106.25,106.25,0,7,True,False,-6.93299675,-7.589250565,0,0,-7.5,-0.096752167,0,False,False,0,6.2910003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.2910003662109375,0.6468791961669922,-4.287211418,-4.515129089,-7.56675148,-7.56675148,29,55,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119884,True
2026-03-17 03:40:03+00:00,6519,2134,6.25,-4.613750458,-4.430000305,-4.510000229,-4.46875,-3.882499695,4.5,106.25,106.25,0,7,True,False,-6.991123199,-7.638002396,0,0,-7.5,-0.188627243,0,False,False,0,6.199999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.211999893188477,0.723754883,-4.291626453,-4.502053261,-7.724252701,-7.724252701,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119884,True
2026-03-17 03:50:08+00:00,6520,2134,6.25,-4.614999771,-4.447500229,-4.573749542,-4.426250458,-3.901250839,4.53125,106.25,106.25,0,7,True,False,-7.131748199,-7.78612709,0,0,-7.5,-0.263628006,0,False,False,0,6.244999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.25,0.6806297302246094,-4.305571079,-4.492620468,-7.810503006,-7.810503006,29,55,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119884,True
2026-03-17 04:00:14+00:00,6521,2134,6.25,-4.598750114,-4.392499924,-4.579999924,-4.428750038,-3.927499771,4.5,106.25,106.25,0,7,True,False,-7.099872589,-7.713001251,0,0,-7.5,-0.243001938,0,False,False,0,6.069999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.097999572753906,0.6468791961669922,-4.311111927,-4.495054722,-7.724252701,-7.724252701,29,59,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119885,True
2026-03-17 04:10:20+00:00,6522,2134,6.25,-4.545000076,-4.348750114,-4.592499733,-4.454999924,-3.924999237,4.549999237060547,106.25,106.25,0,7,True,False,-7.193624496,-7.836751938,0,0,-7.5,-0.351753235,0,False,False,0,6.265000343322754,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.26099968,0.6356277465820312,-4.317976475,-4.487539768,-7.827377319,-7.827377319,29,61,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119885,True
2026-03-17 04:20:26+00:00,6523,2134,6.25,-4.569999695,-4.407500267,-4.606249809,-4.4375,-3.950000763,4.5625,106.25,106.25,0,7,True,False,-7.214248657,-7.818002701,0,0,-7.5,-0.318002701,0,False,False,0,6.203000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.203000068664551,0.6037540435791016,-4.324892521,-4.490298271,-7.818002701,-7.818002701,29,60,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119885,True
2026-03-17 04:30:32+00:00,6524,2134,6.25,-4.601249695,-4.40625,-4.604999542,-4.441249847,-3.903749466,4.493749618530273,106.25,106.25,0,7,True,False,-7.034248352,-7.651126862,0,0,-7.5,-0.104251862,0,False,False,0,5.878999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.961000442504883,0.5737533569335938,-4.328821659,-4.49459362,-7.608001709,-7.608001709,29,63,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119885,True
2026-03-17 04:40:42+00:00,6525,2134,6.25,-4.601249695,-4.418749809,-4.586250305,-4.428750038,-3.9375,4.512500762939453,106.25,106.25,0,7,True,False,-7.084873199,-7.671751022,0,0,-7.5,-0.186752319,0,False,False,0,6.005000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.993000030517578,0.5681285858154297,-4.323041916,-4.503787041,-7.602376938,-7.602376938,29,68,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119885,True
2026-03-17 04:50:48+00:00,6526,2134,6.25,-4.613750458,-4.397500038,-4.606249809,-4.443750381,-3.92250061,4.512500762939453,106.25,106.25,0,7,True,False,-7.122373581,-7.750501633,0,0,-7.5,-0.258001328,0,False,False,0,5.932999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.935999870300293,0.6206283569335938,-4.324804306,-4.51350975,-7.758001328,-7.758001328,29,54,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119885,True
2026-03-17 05:00:54+00:00,6527,2134,6.25,-4.635000229,-4.433750153,-4.606249809,-4.431249619,-3.888750076,4.568750381469727,106.25,106.25,0,7,True,False,-7.107372284,-7.733627319,0,0,-7.5,-0.20737648,0,False,False,0,5.821000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.892999649047852,0.6543788909912109,-4.324282169,-4.517625809,-7.821752548,-7.821752548,29,54,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119886,True
2026-03-17 05:11:00+00:00,6528,2134,6.25,-4.623749733,-4.422499657,-4.604999542,-4.43999958,-3.938749313,4.637500762939453,106.25,106.25,0,7,True,False,-7.216123581,-7.83300209,0,0,-7.5,-0.348003387,0,False,False,0,6.090999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.081999778747559,0.6637554168701172,-4.327285767,-4.517087936,-7.885503769,-7.885503769,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119886,True
2026-03-17 05:23:21+00:00,6529,2134,6.25,-4.638750076,-4.392499924,-4.598750114,-4.463749886,-3.923749924,4.549999237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.741127014,0,0,-7.5,-0.261753082,0,False,False,0,5.829999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.795999526977539,0.5493793487548828,-4.320514202,-4.52481842,-7.649251938,-7.649251938,29,60,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119886,True
2026-03-17 05:33:27+00:00,6530,2134,6.25,-4.626250267,-4.401249886,-4.604999542,-4.481249809,-3.940000534,4.618749618530273,106.25,106.25,0,7,True,False,-7.148622513,-7.791751862,0,0,-7.5,-0.267377853,0,False,False,0,5.729000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.741999626159668,0.6000041961669922,-4.318485737,-4.526698112,-7.788002014,-7.788002014,29,53,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119886,True
2026-03-17 05:43:33+00:00,6531,2134,6.25,-4.631250381,-4.426250458,-4.606249809,-4.486249924,-3.90625,4.568750381469727,106.25,106.25,0,7,True,False,-6.998622894,-7.476751328,0,0,-7.5,-0.016126633,0,False,False,0,5.545999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.579000473022461,0.5287532806396484,-4.314852238,-4.533559799,-7.578001022,-7.578001022,29,60,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119886,True
2026-03-17 05:53:39+00:00,6532,2134,6.25,-4.633749962,-4.425000191,-4.618749619,-4.448749542,-3.863750458,4.568750381469727,106.25,106.25,0,7,True,False,-7.216123581,-7.819877625,0,0,-7.5,-0.31237793,0,False,False,0,5.954999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.937000274658203,0.5437545776367188,-4.32144165,-4.537836075,-7.814252853,-7.814252853,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119886,True
2026-03-17 06:03:45+00:00,6533,2134,6.25,-4.631250381,-4.397500038,-4.651249886,-4.456250191,-3.897499084,4.506250381469727,106.25,106.25,0,7,True,False,-7.216123581,-7.827377319,0,0,-7.5,-0.306753159,0,False,False,0,5.548000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.654000282287598,0.6393795013427734,-4.324756145,-4.537344933,-7.945503235,-7.945503235,29,54,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119887,True
2026-03-17 06:13:51+00:00,6534,2134,6.25,-4.647500038,-4.447500229,-4.618749619,-4.49750042,-3.895000458,4.481250762939453,106.25,106.25,0,7,True,False,-7.088623047,-7.61362648,0,0,-7.5,-0.111751556,0,False,False,0,5.369999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.394000053405762,0.5531291961669922,-4.326064587,-4.54299736,-7.649251938,-7.649251938,29,58,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119887,True
2026-03-17 06:23:57+00:00,6535,2134,6.25,-4.632499695,-4.423749924,-4.637499809,-4.443750381,-3.846250534,4.4375,106.25,106.25,0,7,True,False,-7.302373886,-7.939878464,0,0,-7.5,-0.443628311,0,False,False,0,5.848999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.8470001220703125,0.6356296539306641,-4.319777489,-4.535203457,-7.941753387,-7.941753387,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119887,True
2026-03-17 06:34:03+00:00,6536,2134,6.25,-4.645000458,-4.380000114,-4.630000114,-4.43999958,-3.852500916,4.512500762939453,106.25,106.25,0,7,True,False,-7.099872589,-7.639877319,0,0,-7.5,-0.126750946,0,False,False,0,5.753999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.678999900817871,0.519378662,-4.320354939,-4.539699554,-7.679252625,-7.679252625,29,64,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119887,True
2026-03-17 06:44:09+00:00,6537,2134,6.25,-4.662500381,-4.428750038,-4.649999619,-4.457500458,-3.915000916,4.34375,106.25,106.25,0,7,True,False,-7.274250031,-7.870502472,0,0,-7.5,-0.370502472,0,False,False,0,5.821000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.810000419616699,0.5475025177001953,-4.323871136,-4.545408249,-7.821752548,-7.821752548,29,55,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119887,True
2026-03-17 06:54:14+00:00,6538,2134,6.25,-4.652500153,-4.425000191,-4.637499809,-4.487500191,-3.841249466,4.356250762939453,106.25,106.25,0,7,True,False,-7.334249496,-7.909877777,0,0,-7.5,-0.415502548,0,False,False,0,5.829999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.772000312805176,0.5775051116943359,-4.318766594,-4.544117928,-7.883628845,-7.883628845,29,63,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119887,True
2026-03-17 07:04:20+00:00,6539,2134,6.25,-4.646249771,-4.426250458,-4.642499924,-4.488750458,-3.866249084,4.393749237060547,106.25,106.25,0,7,True,False,-7.326749802,-7.943628311,0,0,-7.5,-0.426753998,0,False,False,0,5.8470001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.859000205993652,0.5868778228759766,-4.313680649,-4.538034439,-7.909877777,-7.909877777,29,56,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119888,True
2026-03-17 07:14:26+00:00,6540,2134,6.25,-4.657500267,-4.399999619,-4.618749619,-4.456250191,-3.866249084,4.331249237060547,106.25,106.25,0,7,True,False,-7.214248657,-7.808628082,0,0,-7.5,-0.291751862,0,False,False,0,5.560999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.560999870300293,0.5831279754638672,-4.315977573,-4.534778595,-7.799251556,-7.799251556,29,53,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119888,True
2026-03-17 07:24:32+00:00,6541,2134,6.25,-4.632499695,-4.386249542,-4.642499924,-4.43999958,-3.846250534,4.40625,106.25,106.25,0,7,True,False,-7.159873962,-7.758001328,0,0,-7.5,-0.235502243,0,False,False,0,5.493000030517578,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.53600025177002,0.596252441,-4.315009594,-4.521298885,-7.788002014,-7.788002014,29,54,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119888,True
2026-03-17 07:34:38+00:00,6542,2134,6.25,-4.621250153,-4.399999619,-4.604999542,-4.433750153,-3.863750458,4.287500381469727,106.25,106.25,0,7,True,False,-7.159873962,-7.729877472,0,0,-7.5,-0.250501633,0,False,False,0,5.687000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.671999931335449,0.5643787384033203,-4.311195374,-4.522639275,-7.731752396,-7.731752396,29,56,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119888,True
2026-03-17 07:44:44+00:00,6543,2134,6.25,-4.661250114,-4.399999619,-4.648750305,-4.477499962,-3.831249237,4.25,106.25,106.25,0,7,True,False,-7.129873276,-7.649251938,0,0,-7.5,-0.168001175,0,False,False,0,5.697999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.678000450134277,0.5325031280517578,-4.310847759,-4.520109177,-7.722377777,-7.722377777,29,65,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119888,True
2026-03-17 07:54:50+00:00,6544,2134,6.25,-4.601249695,-4.383749962,-4.636249542,-4.448749542,-3.857500076,4.3125,106.25,106.25,0,7,True,False,-7.33612442,-7.95300293,0,0,-7.5,-0.441753387,0,False,False,0,5.843000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.840999603271484,0.5793800354003906,-4.311964512,-4.51576519,-7.885503769,-7.885503769,29,55,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119888,True
2026-03-17 08:04:55+00:00,6545,2134,6.25,-4.626250267,-4.393750191,-4.65625,-4.493749619,-3.803749084,4.350000381469727,106.25,106.25,0,7,True,False,-7.056747437,-7.516126633,0,0,-7.5,0.000749588,0,False,False,0,5.687999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.699000358581543,0.4425029754638672,-4.313549519,-4.514513969,-7.499250412,-7.499250412,29,65,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119889,True
2026-03-17 08:15:01+00:00,6546,2134,6.25,-4.65375042,-4.388750076,-4.662500381,-4.458749771,-3.881250381,4.381250381469727,106.25,106.25,0,7,True,False,-7.403625488,-7.95300293,0,0,-7.5,-0.473628998,0,False,False,0,5.965999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0,0.6018791198730469,-4.310192585,-4.506826878,-7.943628311,-7.943628311,29,57,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119889,True
2026-03-17 08:25:07+00:00,6547,2134,6.25,-4.643750191,-4.381250381,-4.642499924,-4.453749657,-3.842500687,4.331249237060547,106.25,106.25,0,7,True,False,-7.096122742,-7.619251251,0,0,-7.5,-0.134250641,0,False,False,0,5.630000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.616999626159668,0.5156288146972656,-4.31084156,-4.507313728,-7.664251328,-7.664251328,29,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119889,True
2026-03-17 08:35:13+00:00,6548,2134,6.25,-4.659999847,-4.353750229,-4.618749619,-4.456250191,-3.831249237,4.299999237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.733627319,0,0,-7.5,-0.226127625,0,False,False,0,5.404999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.440999984741211,0.6075019836425781,-4.307075024,-4.498380661,-7.797376633,-7.797376633,29,54,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119889,True
2026-03-17 08:45:19+00:00,6549,2134,6.25,-4.65375042,-4.354999542,-4.62250042,-4.452500343,-3.832500458,4.287500381469727,106.25,106.25,0,7,True,False,-6.983621597,-7.510499954,0,0,-7.5,-0.01987648,0,False,False,0,5.595999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.574000358581543,0.5287532806396484,-4.311620235,-4.501661301,-7.491750717,-7.491750717,29,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119889,True
2026-03-17 08:55:25+00:00,6550,2134,6.25,-4.616250038,-4.326250076,-4.662500381,-4.465000153,-3.8125,4.299999237060547,106.25,106.25,0,7,True,False,-7.277999878,-7.915502548,0,0,-7.5,-0.415502548,0,False,False,0,5.987000465393066,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.921999931335449,0.6468791961669922,-4.311370373,-4.495938301,-7.909877777,-7.909877777,29,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119890,True
2026-03-17 09:05:30+00:00,6551,2134,6.25,-4.62749958,-4.367500305,-4.654999733,-4.427499771,-3.847499847,4.318750381469727,106.25,106.25,0,7,True,False,-7.189874649,-7.881753922,0,0,-7.5,-0.37987709,0,False,False,0,6.135000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.152000427246094,0.6656284332275391,-4.307609081,-4.490661144,-7.855503082,-7.855503082,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119890,True
2026-03-17 09:15:36+00:00,6552,2134,6.25,-4.595000267,-4.380000114,-4.671250343,-4.449999809,-3.851249695,4.3125,106.25,106.25,0,7,True,False,-7.246124268,-7.81237793,0,0,-7.5,-0.293626785,0,False,False,0,5.767000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.767000198364258,0.5962543487548828,-4.309810638,-4.491059303,-7.81237793,-7.81237793,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119890,True
2026-03-17 09:25:42+00:00,6553,2134,6.25,-4.621250153,-4.356249809,-4.654999733,-4.426250458,-3.838750839,4.287500381469727,106.25,106.25,0,7,True,False,-7.225498199,-7.821752548,0,0,-7.5,-0.297376633,0,False,False,0,5.689999580383301,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.725000381469727,0.5962543487548828,-4.314235687,-4.492437363,-7.902378082,-7.902378082,29,58,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119890,True
