timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-17 09:35:48+00:00,6554,2134,6.25,-4.623749733,-4.358750343,-4.623749733,-4.443750381,-3.846250534,4.350000381469727,106.25,106.25,0,7,True,False,-7.126123428,-7.722377777,0,0,-7.5,-0.198001862,0,False,False,0,5.708999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.727999687194824,0.5793781280517578,-4.310956478,-4.487071037,-7.737377167,-7.737377167,29,57,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119890,True
2026-03-17 09:45:55+00:00,6555,2134,6.25,-4.632499695,-4.329999924,-4.65625,-4.433750153,-3.813749313,4.325000762939453,106.25,106.25,0,7,True,False,-7.276124954,-7.911752701,0,0,-7.5,-0.408002853,0,False,False,0,6.085000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.048000335693359,0.6412544250488281,-4.314473629,-4.493695259,-7.947378159,-7.947378159,29,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119890,True
2026-03-17 09:56:01+00:00,6556,2134,6.25,-4.62749958,-4.380000114,-4.642499924,-4.442500114,-3.847499847,4.268749237060547,106.25,106.25,0,7,True,False,-7.034248352,-7.553625107,0,0,-7.5,-0.061126709,0,False,False,0,5.7220001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.642000198364258,0.5400028228759766,-4.307939053,-4.496562958,-7.62862587,-7.62862587,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119891,True
2026-03-17 10:06:06+00:00,6557,2134,6.25,-4.654999733,-4.348750114,-4.637499809,-4.4375,-3.813749313,4.243749618530273,106.25,106.25,0,7,True,False,-7.131748199,-7.673625946,0,0,-7.5,-0.194252014,0,False,False,0,5.637999534606934,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.637999534606934,0.549377441,-4.313316822,-4.493775368,-7.673625946,-7.673625946,29,55,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119891,True
2026-03-17 10:16:12+00:00,6558,2134,6.25,-4.647500038,-4.363750458,-4.626250267,-4.427499771,-3.856250763,4.381250381469727,106.25,106.25,0,7,True,False,-7.272375107,-7.870502472,0,0,-7.5,-0.357378006,0,False,False,0,6.015000343322754,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.024999618530273,0.6093788146972656,-4.306104183,-4.490180016,-7.917377472,-7.917377472,29,61,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119891,True
2026-03-17 10:26:18+00:00,6559,2134,6.25,-4.582500458,-4.381250381,-4.65625,-4.460000038,-3.818750381,4.299999237060547,106.25,106.25,0,7,True,False,-7.246124268,-7.896753311,0,0,-7.5,-0.409877777,0,False,False,0,6.024000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.020000457763672,0.6056289672851562,-4.304258347,-4.493928909,-7.848003387,-7.848003387,29,56,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119891,True
2026-03-17 10:36:24+00:00,6560,2134,6.25,-4.638750076,-4.331250191,-4.609999657,-4.458749771,-3.782499313,4.318750381469727,106.25,106.25,0,7,True,False,-7.067998886,-7.608001709,0,0,-7.5,-0.072376251,0,False,False,0,5.666999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.699000358581543,0.5718784332275391,-4.300086498,-4.490242958,-7.639877319,-7.639877319,29,60,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119891,True
2026-03-17 10:46:30+00:00,6561,2134,6.25,-4.62749958,-4.336250305,-4.651249886,-4.4375,-3.822500229,4.412500381469727,106.25,106.25,0,7,True,False,-7.217998505,-7.782377243,0,0,-7.5,-0.28612709,0,False,False,0,6.208000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.208000183105469,0.5737552642822266,-4.302666187,-4.49512291,-7.722377777,-7.722377777,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119891,True
2026-03-17 10:56:48+00:00,6562,2134,6.25,-4.616250038,-4.358750343,-4.617500305,-4.43999958,-3.799999237,4.381250381469727,106.25,106.25,0,7,True,False,-7.276124954,-7.909877777,0,0,-7.5,-0.415502548,0,False,False,0,6.163999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.161999702453613,0.6450042724609375,-4.300734043,-4.497797012,-7.896753311,-7.896753311,29,62,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119892,True
2026-03-17 11:06:54+00:00,6563,2134,6.25,-4.641249657,-4.356249809,-4.642499924,-4.413749695,-3.846250534,4.387500762939453,106.25,106.25,0,7,True,False,-7.276124954,-7.921127319,0,0,-7.5,-0.411752701,0,False,False,0,6.0920000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.192000389099121,0.6637535095214844,-4.298080921,-4.490800858,-7.99987793,-7.99987793,29,54,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119892,True
2026-03-17 11:17:00+00:00,6564,2134,6.25,-4.630000114,-4.362500191,-4.675000191,-4.46875,-3.75,4.337499618530273,106.25,106.25,0,7,True,False,-7.148622513,-7.789876938,0,0,-7.5,-0.289876938,0,False,False,0,6.354999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.352000236511231,0.6337528228759766,-4.297287464,-4.496887207,-7.758001328,-7.758001328,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119892,True
2026-03-17 11:27:06+00:00,6565,2134,6.25,-4.623749733,-4.40625,-4.647500038,-4.461250305,-3.834999084,4.331249237060547,106.25,106.25,0,7,True,False,-7.191749573,-7.896753311,0,0,-7.5,-0.413627625,0,False,False,0,6.378000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.378999710083008,0.7125053405761719,-4.305136204,-4.496761322,-7.900503159,-7.900503159,29,62,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119892,True
2026-03-17 11:37:12+00:00,6566,2134,6.25,-4.664999962,-4.386249542,-4.654999733,-4.4375,-3.8125,4.237499237060547,106.25,106.25,0,7,True,False,-7.309873581,-7.986753464,0,0,-7.5,-0.481128693,0,False,False,0,6.230999946594238,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.215000152587891,0.6637535095214844,-4.312588215,-4.505811691,-7.998003006,-7.998003006,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119892,True
2026-03-17 11:47:18+00:00,6567,2134,6.25,-4.638750076,-4.401249886,-4.642499924,-4.446249962,-3.837499619,4.256250381469727,106.25,106.25,0,7,True,False,-7.097997665,-7.651126862,0,0,-7.5,-0.147377014,0,False,False,0,6.104999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.090999603271484,0.5662517547607422,-4.305624008,-4.501923561,-7.634250641,-7.634250641,29,64,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119892,True
2026-03-17 11:57:23+00:00,6568,2134,6.25,-4.632499695,-4.342499733,-4.62749958,-4.4375,-3.86000061,4.412500381469727,106.25,106.25,0,7,True,False,-7.191749573,-7.743001938,0,0,-7.5,-0.246751785,0,False,False,0,6.204999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.28600025177002,0.5906295776367188,-4.301447392,-4.494958878,-7.806753159,-7.806753159,29,54,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119893,True
2026-03-17 12:07:29+00:00,6569,2134,6.25,-4.600000381,-4.359999657,-4.623749733,-4.4375,-3.826250076,4.4375,106.25,106.25,0,7,True,False,-7.066122055,-7.662376404,0,0,-7.5,-0.211126328,0,False,False,0,6.534999847412109,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.517000198364258,0.6562538146972656,-4.295000076,-4.488755703,-7.728002548,-7.728002548,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119893,True
2026-03-17 12:17:35+00:00,6570,2134,6.25,-4.619999886,-4.34624958,-4.630000114,-4.414999962,-3.788749695,4.475000381469727,106.25,106.25,0,7,True,False,-7.052997589,-7.688627243,0,0,-7.5,-0.162376404,0,False,False,0,6.633000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.637000084,0.6093788146972656,-4.288502216,-4.48293972,-7.662376404,-7.662376404,29,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119893,True
2026-03-17 12:27:41+00:00,6571,2134,6.25,-4.585000038,-4.342499733,-4.621250153,-4.40375042,-3.803749084,4.512500762939453,106.25,106.25,0,7,True,False,-7.021121979,-7.632375717,0,0,-7.5,-0.132375717,0,False,False,0,6.5229997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.534000396728516,0.6543788909912109,-4.281792164,-4.475198746,-7.705501556,-7.705501556,29,62,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119893,True
2026-03-17 12:37:47+00:00,6572,2134,6.25,-4.612500191,-4.375,-4.586250305,-4.413749695,-3.846250534,4.493749618530273,106.25,106.25,0,7,True,False,-6.962997437,-7.624876022,0,0,-7.5,-0.123001099,0,False,False,0,6.564000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.560999870300293,0.6787548065185547,-4.275974751,-4.471336842,-7.638002396,-7.638002396,29,62,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119893,True
2026-03-17 12:47:53+00:00,6573,2134,6.25,-4.548749924,-4.351249695,-4.592499733,-4.376250267,-3.863750458,4.487499237060547,106.25,106.25,0,7,True,False,-6.936746597,-7.596752167,0,0,-7.5,-0.104251862,0,False,False,0,6.635000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.621000289916992,0.6618785858154297,-4.270102501,-4.461141109,-7.608001709,-7.608001709,29,62,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119893,True
2026-03-17 12:57:59+00:00,6574,2134,6.25,-4.578749657,-4.329999924,-4.582500458,-4.420000076,-3.803749084,4.493749618530273,106.25,106.25,0,7,True,False,-6.856121063,-7.559251785,0,0,-7.5,-0.040500641,0,False,False,0,6.595000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.595000267028809,0.7125053405761719,-4.270192623,-4.455008507,-7.559251785,-7.559251785,29,62,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119894,True
2026-03-17 13:08:04+00:00,6575,2134,6.25,-4.582500458,-4.322500229,-4.598750114,-4.368749619,-3.808750153,4.556249618530273,106.25,106.25,0,7,True,False,-6.811120987,-7.444875717,0,0,-7.5,0.098249435,0,False,False,0,6.579999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.583000183105469,0.6581287384033203,-4.259066582,-4.451132774,-7.484251022,-7.484251022,29,62,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119894,True
2026-03-17 13:18:10+00:00,6576,2134,6.25,-4.548749924,-4.34125042,-4.547499657,-4.390000343,-3.833749771,4.518749237060547,106.25,106.25,0,7,True,False,-6.820495605,-7.463624954,0,0,-7.5,0.0307502746582031,0,False,False,0,6.548999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.543000221252441,0.6731300354003906,-4.265572071,-4.452981949,-7.493625641,-7.493625641,29,62,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119894,True
2026-03-17 13:28:16+00:00,6577,2134,6.25,-4.569999695,-4.345000267,-4.579999924,-4.444999695,-3.85874939,4.524999618530273,106.25,106.25,0,7,True,False,-6.715496063,-7.354875565,0,0,-7.5,0.1638755798339843,0,False,False,0,6.616000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.609999656677246,0.6225051879882812,-4.269675732,-4.456138134,-7.354875565,-7.354875565,29,62,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119894,True
2026-03-17 13:38:22+00:00,6578,2134,6.25,-4.529999733,-4.393750191,-4.579999924,-4.430000305,-3.872499466,4.625,106.25,106.25,0,7,True,False,-6.83924675,-7.555501938,0,0,-7.5,-0.048000336,0,False,False,0,6.595999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.595999717712402,0.7031288146972656,-4.269055843,-4.444300652,-7.510499954,-7.510499954,29,62,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119894,True
2026-03-17 13:48:28+00:00,6579,2134,6.25,-4.551250458,-4.326250076,-4.561249733,-4.426250458,-3.840000153,4.612499237060547,106.25,106.25,0,7,True,False,-6.696744919,-7.450500488,0,0,-7.5,0.056999207,0,False,False,0,6.585000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.5970001220703125,0.7368793487548828,-4.275587559,-4.4367342,-7.439250946,-7.439250946,29,62,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119894,True
2026-03-17 13:58:33+00:00,6580,2134,6.25,-4.534999847,-4.319999695,-4.542499542,-4.418749809,-3.788749695,4.493749618530273,106.25,106.25,0,7,True,False,-6.721120834,-7.401750565,0,0,-7.5,0.092624664,0,False,False,0,6.600000381469727,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.649000168,0.7218799591064453,-4.268825054,-4.435275078,-7.437376022,-7.437376022,29,62,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119895,True
2026-03-17 14:08:39+00:00,6581,2134,6.25,-4.520000458,-4.335000038,-4.567500114,-4.345000267,-3.868749619,4.625,106.25,106.25,0,7,True,False,-6.677995682,-7.354875565,0,0,-7.5,0.1451244354248047,0,False,False,0,6.652999877929688,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.640000343322754,0.6600055694580078,-4.26007843,-4.441821098,-7.353000641,-7.353000641,29,62,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119895,True
2026-03-17 14:18:45+00:00,6582,2134,6.25,-4.557499886,-4.321249962,-4.548749924,-4.398750305,-3.856250763,4.575000762939453,106.25,106.25,0,7,True,False,-6.644245148,-7.21049881,0,0,-7.5,0.2988758087158203,0,False,False,0,6.38599968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.402999877929688,0.5793781280517578,-4.268640041,-4.436028481,-7.221748352,-7.221748352,29,63,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119895,True
2026-03-17 14:28:51+00:00,6583,2134,6.25,-4.520000458,-4.348750114,-4.510000229,-4.414999962,-3.842500687,4.5625,106.25,106.25,0,7,True,False,-6.794246674,-7.426124573,0,0,-7.5,0.1001243591308593,0,False,False,0,6.621999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.593000411987305,0.6862545013427734,-4.269192696,-4.436657906,-7.476751328,-7.476751328,29,58,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119895,True
2026-03-17 14:38:57+00:00,6584,2134,6.25,-4.521249771,-4.342499733,-4.548749924,-4.402500153,-3.818750381,4.643749237060547,106.25,106.25,0,7,True,False,-6.629245758,-7.281749725,0,0,-7.5,0.1695003509521484,0,False,False,0,6.696000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.696000099182129,0.6450042724609375,-4.247232437,-4.439635277,-7.264873505,-7.264873505,29,58,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119895,True
2026-03-17 14:49:03+00:00,6585,2134,6.25,-4.542499542,-4.366250038,-4.441249847,-4.383749962,-3.870000839,4.649999618530273,106.25,106.25,0,7,True,False,-6.48299408,-7.10549736,0,0,-7.5,0.3907508850097656,0,False,False,0,6.663000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.66100025177002,0.6281280517578125,-4.228197575,-4.448213577,-7.146747589,-7.146747589,29,61,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119895,True
2026-03-17 14:59:09+00:00,6586,2134,6.25,-4.553750038,-4.401249886,-4.46625042,-4.323749542,-3.826250076,4.762500762939453,106.25,106.25,0,7,True,False,-6.604869843,-7.296749115,0,0,-7.5,0.2107505798339843,0,False,False,0,7.0410003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.017000198364258,0.6937541961669922,-4.217368126,-4.460988998,-7.287374496,-7.287374496,29,76,0,0,0,95,268431295,False,25,20,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119896,True
2026-03-17 15:09:15+00:00,6587,2134,6.25,-4.520000458,-4.378749847,-4.436249733,-4.323749542,-3.761249542,4.706249237060547,106.25,106.25,0,7,True,False,-6.466119766,-7.167373657,0,0,-7.5,0.323251724243164,0,False,False,0,6.763999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.770999908447266,0.7125053405761719,-4.182477474,-4.463302135,-7.197374344,-7.169248581,29,75,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119896,True
2026-03-17 15:19:21+00:00,6588,2134,6.25,-4.543749809,-4.392499924,-4.427499771,-4.326250076,-3.78125,4.5,106.25,106.25,0,7,True,False,-6.417369843,-7.094247818,0,0,-7.5,0.3888759613037109,0,False,False,0,6.802000045776367,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.8420000076293945,0.7331295013427734,-4.155759335,-4.465344429,-7.150499344,-7.150499344,29,76,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119896,True
2026-03-17 15:29:27+00:00,6589,2134,6.25,-4.552499771,-4.398750305,-4.409999847,-4.270000458,-3.811250687,4.793750762939453,106.25,106.25,0,7,True,False,-6.503620148,-7.319250107,0,0,-7.5,0.1545009613037109,0,False,False,0,7.11400032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.11400032,0.770629883,-4.161846638,-4.472133636,-7.292999268,-7.292999268,29,71,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119896,True
2026-03-17 15:39:33+00:00,6590,2134,6.25,-4.557499886,-4.397500038,-4.397500038,-4.268750191,-3.793750763,4.65625,106.25,106.25,0,7,True,False,-6.715496063,-7.619251251,0,0,-7.5,-0.117376328,0,False,False,0,7.727999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.711000442504883,0.8868789672851562,-4.163467407,-4.480335236,-7.594875336,-7.594875336,29,76,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119896,True
2026-03-17 15:49:39+00:00,6591,2134,6.25,-4.534999847,-4.443750381,-4.385000229,-4.272500038,-3.841249466,4.487499237060547,106.25,106.25,0,7,True,False,-6.805496216,-7.684877396,0,0,-7.5,-0.184877396,0,False,False,0,7.805000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.807999610900879,0.881256104,-4.170029163,-4.486850262,-7.698001862,-7.698001862,29,76,0,0,0,95,268431295,False,25,18,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119896,True
2026-03-17 15:59:45+00:00,6592,2134,6.25,-4.548749924,-4.432499886,-4.453749657,-4.31499958,-3.844999313,4.681249618530273,106.25,106.25,0,7,True,False,-6.925497055,-7.806753159,0,0,-7.5,-0.304878235,0,False,False,0,7.548999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.5410003662109375,0.8231296539306641,-4.193876743,-4.479574203,-7.748626709,-7.748626709,29,77,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119897,True
2026-03-17 16:09:50+00:00,6593,2134,6.25,-4.553750038,-4.43999958,-4.460000038,-4.317500114,-3.863750458,4.912500381469727,106.25,106.25,0,7,True,False,-6.934871674,-7.767377853,0,0,-7.5,-0.252376556,0,False,False,0,7.496000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.475999832,0.8156299591064453,-4.213057041,-4.476610184,-7.741127014,-7.741127014,29,79,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119897,True
2026-03-17 16:19:56+00:00,6594,2134,6.25,-4.532500267,-4.422499657,-4.40375042,-4.326250076,-3.834999084,5.125,106.25,106.25,0,7,True,False,-6.981746674,-7.864877701,0,0,-7.5,-0.282377243,0,False,False,0,7.501999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.501999855041504,0.817504883,-4.203913212,-4.477867603,-7.864877701,-7.864877701,29,76,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119897,True
2026-03-17 16:30:04+00:00,6595,2134,6.25,-4.566249847,-4.425000191,-4.409999847,-4.329999924,-3.89125061,5.075000762939453,106.25,106.25,0,7,True,False,-6.962997437,-7.876127243,0,0,-7.5,-0.355503082,0,False,False,0,7.633999824523926,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6020002365112305,0.9000053405761719,-4.199775696,-4.482296467,-7.855503082,-7.855503082,29,84,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119897,True
2026-03-17 16:40:10+00:00,6596,2134,6.25,-4.5625,-4.404999733,-4.409999847,-4.363750458,-3.927499771,5.006250381469727,106.25,106.25,0,7,True,False,-7.082998276,-7.949253082,0,0,-7.5,-0.456752777,0,False,False,0,7.583000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.564000129699707,0.8906307220458984,-4.227662086,-4.481281281,-7.973628998,-7.973628998,29,80,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119897,True
2026-03-17 16:50:16+00:00,6597,2134,6.25,-4.585000038,-4.385000229,-4.428750038,-4.40625,-3.951250076,5.200000762939453,106.25,106.25,0,7,True,False,-7.142997742,-8.039253235,0,0,-7.5,-0.518629074,0,False,False,0,7.694000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.694000244140625,0.864379883,-4.247187138,-4.476978779,-8.03175354,-8.03175354,29,75,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119897,True
2026-03-17 17:00:26+00:00,6598,2134,6.25,-4.553750038,-4.399999619,-4.428750038,-4.411250114,-3.977500916,5.081249237060547,106.25,106.25,0,7,True,False,-6.775495529,-7.53487587,0,0,-7.5,-0.036750793,0,False,False,0,6.845999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.847999572753906,0.7612552642822266,-4.262962818,-4.477516174,-7.536750793,-7.536750793,29,80,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119898,True
2026-03-17 17:10:32+00:00,6599,2134,6.25,-4.566249847,-4.375,-4.422499657,-4.40874958,-3.956249237,5.181249618530273,106.25,106.25,0,7,True,False,-6.689245224,-7.287374496,0,0,-7.5,0.2613754272460937,0,False,False,0,6.788000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.795999526977539,0.5812530517578125,-4.264420986,-4.477775574,-7.266748428,-7.266748428,29,80,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119898,True
2026-03-17 17:20:38+00:00,6600,2134,6.25,-4.56000042,-4.412500381,-4.40375042,-4.436249733,-4.0,5.262500762939453,106.25,106.25,0,7,True,False,-6.674245834,-7.300498962,0,0,-7.5,0.1882495880126953,0,False,False,0,6.727999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.723999977111816,0.6225051879882812,-4.268095016,-4.470243454,-7.321125031,-7.321125031,29,80,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119898,True
2026-03-17 17:30:44+00:00,6601,2134,6.25,-4.553750038,-4.378749847,-4.345000267,-4.431249619,-3.966249466,5.287500381469727,106.25,106.25,0,7,True,False,-6.631120682,-7.388624191,0,0,-7.5,0.1245002746582031,0,False,False,0,7.104000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.059000015258789,0.723754883,-4.255487442,-4.469779015,-7.354875565,-7.354875565,29,73,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119898,True
2026-03-17 17:41:02+00:00,6602,2134,6.25,-4.532500267,-4.332500458,-4.352499962,-4.441249847,-3.978750229,5.268749237060547,106.25,106.25,0,7,True,False,-6.569244385,-7.266748428,0,0,-7.5,0.2482509613037109,0,False,False,0,7.145999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.062000274658203,0.7125053405761719,-4.251306534,-4.457110405,-7.244249344,-7.244249344,29,81,0,0,0,95,268431295,False,25,22,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119898,True
2026-03-17 17:51:08+00:00,6603,2134,6.25,-4.50249958,-4.337499619,-4.31499958,-4.446249962,-4.0,5.493749618530273,106.25,106.25,0,7,True,False,-6.66674614,-7.48800087,0,0,-7.5,-0.004875183,0,False,False,0,7.232999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.243000030517578,0.8475055694580078,-4.241191387,-4.444539547,-7.523626328,-7.523626328,29,73,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119898,True
2026-03-17 18:01:14+00:00,6604,2134,6.25,-4.47124958,-4.293749809,-4.385000229,-4.40874958,-3.993749619,5.412500381469727,106.25,106.25,0,7,True,False,-6.533618927,-7.317375183,0,0,-7.5,0.2051258087158203,0,False,False,0,6.991999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.0229997634887695,0.7331295013427734,-4.261537075,-4.393870831,-7.253623962,-7.296749115,29,74,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119899,True
2026-03-17 18:11:21+00:00,6605,2134,6.25,-4.447500229,-4.327500343,-4.46625042,-4.426250458,-4.003749847,5.306249618530273,106.25,106.25,0,7,True,False,-6.527994156,-7.129873276,0,0,-7.5,0.3776264190673828,0,False,False,0,6.833999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.875,0.5475025177001953,-4.288059711,-4.399044991,-7.022996902,-7.022996902,29,75,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119899,True
2026-03-17 18:21:27+00:00,6606,2134,6.25,-4.482500076,-4.347499847,-4.517499924,-4.432499886,-3.982500076,5.450000762939453,106.25,106.25,0,7,True,False,-6.533618927,-7.137372971,0,0,-7.5,0.3720016479492187,0,False,False,0,6.861000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.861000061035156,0.6056289672851562,-4.304162979,-4.403568268,-7.139247894,-7.139247894,29,73,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119899,True
2026-03-17 18:31:33+00:00,6607,2134,6.25,-4.508749962,-4.354999542,-4.49750042,-4.392499924,-3.98374939,5.287500381469727,106.25,106.25,0,7,True,False,-6.497993469,-7.146747589,0,0,-7.5,0.3532524108886719,0,False,False,0,6.696999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.718999862670898,0.6187534332275391,-4.305903912,-4.417437077,-7.124248505,-7.124248505,29,80,0,0,0,70,268431295,False,25,28,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119899,True
2026-03-17 18:41:39+00:00,6608,2134,6.25,-4.501250267,-4.362500191,-4.473750114,-4.43999958,-3.995000839,5.318750381469727,106.25,106.25,0,7,True,False,-6.606744766,-7.266748428,0,0,-7.5,0.2370014190673828,0,False,False,0,6.774000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.758999824523926,0.6731281280517578,-4.310853958,-4.435222626,-7.300498962,-7.300498962,29,75,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119899,True
2026-03-17 18:51:45+00:00,6609,2134,6.25,-4.53125,-4.399999619,-4.378749847,-4.409999847,-4.013750076,5.131250381469727,106.25,106.25,0,7,True,False,-6.486743927,-7.118623734,0,0,-7.5,0.3813762664794922,0,False,False,0,7.062000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.076999664306641,0.676879883,-4.270174503,-4.453147888,-7.206748962,-7.206748962,29,82,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119899,True
2026-03-17 19:01:51+00:00,6610,2134,6.25,-4.512499809,-4.381250381,-4.364999771,-4.363750458,-3.975000381,4.962499618530273,106.25,106.25,0,7,True,False,-6.419244766,-7.101747513,0,0,-7.5,0.3813762664794922,0,False,False,0,6.821999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.814999580383301,0.6656284332275391,-4.253481388,-4.455091476,-7.124248505,-7.124248505,29,79,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119900,True
2026-03-17 19:11:56+00:00,6611,2134,6.25,-4.484999657,-4.37749958,-4.416250229,-4.375,-3.976249695,4.924999237060547,106.25,106.25,0,7,True,False,-6.4998703,-7.221748352,0,0,-7.5,0.270751953,0,False,False,0,6.880000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.880000114440918,0.7162532806396484,-4.266020775,-4.453302383,-7.216123581,-7.216123581,29,73,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119900,True
2026-03-17 19:22:02+00:00,6612,2134,6.25,-4.489999771,-4.416250229,-4.34624958,-4.354999542,-3.969999313,4.893749237060547,106.25,106.25,0,7,True,False,-6.691120148,-7.594875336,0,0,-7.5,-0.093000412,0,False,False,0,7.748000144958496,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.720000267028809,0.8756313323974609,-4.241292477,-4.443697929,-7.559251785,-7.559251785,29,76,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119900,True
2026-03-17 19:32:08+00:00,6613,2134,6.25,-4.50249958,-4.399999619,-4.31499958,-4.354999542,-3.958749771,4.975000381469727,106.25,106.25,0,7,True,False,-6.79237175,-7.711126328,0,0,-7.5,-0.209251404,0,False,False,0,7.692999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.694999694824219,0.916879653930664,-4.225788593,-4.453805923,-7.713001251,-7.713001251,29,76,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119900,True
2026-03-17 19:42:14+00:00,6614,2134,6.25,-4.49750042,-4.430000305,-4.31499958,-4.385000229,-3.977500916,4.881250381469727,106.25,106.25,0,7,True,False,-6.820495605,-7.733627319,0,0,-7.5,-0.188627243,0,False,False,0,7.718000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.753000259399414,0.8906307220458984,-4.221737385,-4.467892647,-7.705501556,-7.705501556,29,76,0,0,0,95,268431295,False,25,25,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119900,True
2026-03-17 19:52:20+00:00,6615,2134,6.25,-4.506250381,-4.438750267,-4.31499958,-4.397500038,-3.932500839,4.899999618530273,106.25,106.25,0,7,True,False,-6.771745682,-7.634250641,0,0,-7.5,-0.132375717,0,False,False,0,7.812999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.803000450134277,0.8718814849853516,-4.208244801,-4.477950096,-7.651126862,-7.651126862,29,76,0,0,0,95,268431295,False,25,24,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119900,True
2026-03-17 20:02:26+00:00,6616,2134,6.25,-4.489999771,-4.407500267,-4.302499771,-4.386249542,-3.972499847,4.868749618530273,106.25,106.25,0,7,True,False,-6.811120987,-7.758001328,0,0,-7.5,-0.222377777,0,False,False,0,7.706999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.706999778747559,0.9393806457519532,-4.22199297,-4.454156876,-7.750501633,-7.750501633,29,76,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119901,True
2026-03-17 20:12:32+00:00,6617,2134,6.25,-4.436249733,-4.441249847,-4.31499958,-4.350000381,-4.022500038,4.856250762939453,106.25,106.25,0,7,True,False,-6.83924675,-7.71862793,0,0,-7.5,-0.216751099,0,False,False,0,7.654000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.671999931335449,0.8531303405761719,-4.222127438,-4.434272766,-7.688627243,-7.688627243,29,76,0,0,0,95,268431295,False,25,29,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119901,True
2026-03-17 20:22:38+00:00,6618,2134,6.25,-4.483750343,-4.430000305,-4.301250458,-4.301250458,-3.971250534,4.881250381469727,106.25,106.25,0,7,True,False,-6.773620605,-7.709251404,0,0,-7.5,-0.205501556,0,False,False,0,7.677000045776367,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.673000335693359,0.922504425048828,-4.215504169,-4.432262421,-7.709251404,-7.709251404,29,76,0,0,0,95,268431295,False,25,30,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119901,True
2026-03-17 20:32:44+00:00,6619,2134,6.25,-4.398750305,-4.328749657,-4.321249962,-4.347499847,-3.959999084,4.743749618530273,106.25,106.25,0,7,True,False,-6.685495377,-7.621126175,0,0,-7.5,-0.124876022,0,False,False,0,7.843999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.842000007629394,0.9075069427490234,-4.217154026,-4.391674995,-7.608001709,-7.608001709,29,76,0,0,0,95,268431295,False,25,34,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119901,True
2026-03-17 20:42:49+00:00,6620,2134,6.25,-4.373749733,-4.34375,-4.357500076,-4.359999657,-3.95249939,4.71875,106.25,106.25,0,7,True,False,-6.715496063,-7.542375565,0,0,-7.5,-0.038625717,0,False,False,0,7.829000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.812999725341797,0.8625049591064453,-4.233515263,-4.372612953,-7.578001022,-7.578001022,29,76,0,0,0,95,268431295,False,25,37,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119901,True
2026-03-17 20:52:56+00:00,6621,2134,6.25,-4.388750076,-4.336250305,-4.364999771,-4.317500114,-3.933750153,4.818750381469727,106.25,106.25,0,7,True,False,-6.775495529,-7.716751099,0,0,-7.5,-0.213001251,0,False,False,0,7.892000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.887000084,0.9356307983398438,-4.233659267,-4.379692554,-7.709251404,-7.709251404,29,76,0,0,0,95,268431295,False,25,37,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119901,True
2026-03-17 21:03:03+00:00,6622,2134,6.25,-4.397500038,-4.317500114,-4.352499962,-4.385000229,-4.03374958,4.806249618530273,106.25,106.25,0,7,True,False,-6.767995834,-7.703626633,0,0,-7.5,-0.179252625,0,False,False,0,7.7860002517700195,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.748999596,0.9450054168701172,-4.234232426,-4.370456219,-7.690502167,-7.690502167,29,76,0,0,0,95,268431295,False,25,38,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119902,True
2026-03-17 21:13:09+00:00,6623,2134,6.25,-4.371250153,-4.356249809,-4.37749958,-4.373749733,-4.085000038,4.762500762939453,106.25,106.25,0,7,True,False,-6.805496216,-7.679252625,0,0,-7.5,-0.226127625,0,False,False,0,7.800000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.796999931335449,0.952505111694336,-4.25834322,-4.372623444,-7.758001328,-7.758001328,29,76,0,0,0,95,268431295,False,25,39,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119902,True
2026-03-17 21:23:15+00:00,6624,2134,6.25,-4.37250042,-4.362500191,-4.413749695,-4.436249733,-4.072500229,4.918750762939453,106.25,106.25,0,7,True,False,-6.925497055,-7.831127167,0,0,-7.5,-0.342378616,0,False,False,0,7.822999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.812000274658203,0.9168815612792968,-4.307914257,-4.372509003,-7.842378616,-7.842378616,29,76,0,0,0,95,268431295,False,25,39,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119902,True
2026-03-17 21:33:22+00:00,6625,2134,6.25,-4.397500038,-4.336250305,-4.460000038,-4.465000153,-4.121250153,4.893749237060547,106.25,106.25,0,7,True,False,-7.015497208,-7.887378693,0,0,-7.5,-0.372377396,0,False,False,0,7.855999946594238,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.869999885559082,0.8737564086914062,-4.340229511,-4.370795727,-7.889253616,-7.889253616,29,83,0,0,0,95,268431295,False,25,40,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119902,True
2026-03-17 21:43:28+00:00,6626,2134,6.25,-4.422499657,-4.386249542,-4.486249924,-4.460000038,-4.167499542,4.893749237060547,106.25,106.25,0,7,True,False,-6.895496368,-7.621126175,0,0,-7.5,-0.138002396,0,False,False,0,7.203000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.190999984741211,0.7181301116943359,-4.363346577,-4.405278206,-7.617376328,-7.617376328,29,81,0,0,0,95,268431295,False,25,37,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119902,True
2026-03-17 21:53:33+00:00,6627,2134,6.25,-4.517499924,-4.518750191,-4.505000114,-4.492500305,-4.171250343,4.837499618530273,106.25,106.25,0,7,True,False,-6.927371979,-7.621126175,0,0,-7.5,-0.134250641,0,False,False,0,6.854000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.875,0.6993789672851562,-4.387020111,-4.487228394,-7.62862587,-7.62862587,29,76,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119902,True
2026-03-17 22:03:43+00:00,6628,2134,6.25,-4.603750229,-4.527500153,-4.516249657,-4.542499542,-4.113750458,4.90625,106.25,106.25,0,7,True,False,-7.015497208,-7.684877396,0,0,-7.5,-0.190502167,0,False,False,0,6.795999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.845999717712402,0.6675033569335938,-4.400715351,-4.561818123,-7.696126938,-7.696126938,29,79,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119903,True
2026-03-17 22:13:49+00:00,6629,2134,6.25,-4.633749962,-4.576250076,-4.517499924,-4.513750076,-4.146249771,4.918750762939453,106.25,106.25,0,7,True,False,-7.141122818,-7.771127701,0,0,-7.5,-0.276752472,0,False,False,0,6.812000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.798999786376953,0.630004883,-4.398217678,-4.612874031,-7.771127701,-7.771127701,29,79,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119903,True
2026-03-17 22:23:55+00:00,6630,2134,6.25,-4.663749695,-4.626250267,-4.553750038,-4.521249771,-4.166250229,4.799999237060547,106.25,106.25,0,7,True,False,-7.343624115,-8.024253845,0,0,-7.5,-0.533628464,0,False,False,0,6.781000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.812999725341797,0.6937541961669922,-4.406501293,-4.652137756,-8.039253235,-8.039253235,29,57,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119903,True
2026-03-17 22:34:01+00:00,6631,2134,6.25,-4.722499847,-4.637499809,-4.542499542,-4.539999962,-4.117500305,4.8125,106.25,106.25,0,7,True,False,-7.178623199,-7.709251404,0,0,-7.5,-0.222377777,0,False,False,0,6.484000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.430999755859375,0.5231285095214844,-4.416601658,-4.6816926,-7.664251328,-7.664251328,29,63,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119903,True
2026-03-17 22:44:07+00:00,6632,2134,6.25,-4.736249924,-4.643750191,-4.548749924,-4.512499809,-4.15625,4.887500762939453,106.25,106.25,0,7,True,False,-7.112998962,-7.651126862,0,0,-7.5,-0.151126862,0,False,False,0,6.232999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.232999801635742,0.5418777465820312,-4.406695843,-4.690513611,-7.651126862,-7.651126862,29,61,0,0,0,70,268431295,False,25,6,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119903,True
2026-03-17 22:54:13+00:00,6633,2134,6.25,-4.776249886,-4.673749924,-4.542499542,-4.532500267,-4.113750458,4.96875,106.25,106.25,0,7,True,False,-7.081123352,-7.585500717,0,0,-7.5,-0.094875336,0,False,False,0,6.081999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.095999717712402,0.4181270599365234,-4.410192013,-4.687786102,-7.572376251,-7.572376251,29,58,0,0,0,45,268431295,False,25,5,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119903,True
2026-03-17 23:04:19+00:00,6634,2134,6.25,-4.779999733,-4.609999657,-4.553750038,-4.566249847,-4.073749542,5.049999237060547,106.25,106.25,0,7,True,False,-7.324874878,-7.900503159,0,0,-7.5,-0.417377472,0,False,False,0,6.416999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.434000015258789,0.5887546539306641,-4.40152216,-4.676850319,-7.932378769,-7.932378769,29,55,0,0,0,45,268431295,False,25,6,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119904,True
2026-03-17 23:14:25+00:00,6635,2134,6.25,-4.712499619,-4.579999924,-4.548749924,-4.577500343,-4.092499733,5.149999618530273,106.25,106.25,0,7,True,False,-7.05862236,-7.594875336,0,0,-7.5,-0.042375565,0,False,False,0,6.102999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.064000129699707,0.5137519836425781,-4.393355846,-4.655369759,-7.624876022,-7.624876022,29,61,0,0,0,70,268431295,False,25,7,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119904,True
2026-03-17 23:24:31+00:00,6636,2134,6.25,-4.729999542,-4.52875042,-4.561249733,-4.524999619,-4.086250305,5.131250381469727,106.25,106.25,0,7,True,False,-7.169248581,-7.806753159,0,0,-7.5,-0.295501709,0,False,False,0,6.4720001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.548999786376953,0.6506290435791016,-4.386428356,-4.624083042,-7.85925293,-7.85925293,29,54,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119904,True
2026-03-17 23:34:36+00:00,6637,2134,6.25,-4.663749695,-4.496250153,-4.553750038,-4.541250229,-4.052499771,5.356250762939453,106.25,106.25,0,7,True,False,-7.022996902,-7.621126175,0,0,-7.5,-0.115501404,0,False,False,0,6.390000343322754,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.390000343322754,0.5756282806396484,-4.379056454,-4.604261875,-7.615501404,-7.615501404,29,59,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119904,True
2026-03-17 23:44:42+00:00,6638,2134,6.25,-4.626250267,-4.46875,-4.542499542,-4.552499771,-4.041250229,5.34375,106.25,106.25,0,7,True,False,-7.112998962,-7.694252014,0,0,-7.5,-0.196126938,0,False,False,0,6.862000465393066,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.852000236511231,0.6375045776367188,-4.377052784,-4.568538189,-7.759878159,-7.759878159,29,65,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119904,True
