timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-17 23:54:48+00:00,6639,2134,6.25,-4.604999542,-4.431249619,-4.52875042,-4.5625,-4.036250114,5.418750762939453,106.25,106.25,0,7,True,False,-7.082998276,-7.686752319,0,0,-7.5,-0.177375793,0,False,False,0,6.944000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.954000473022461,0.6337528228759766,-4.369548321,-4.544186115,-7.716751099,-7.716751099,29,65,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119904,True
2026-03-18 00:04:54+00:00,6640,2134,6.25,-4.62749958,-4.411250114,-4.505000114,-4.515000343,-4.027500153,5.443750381469727,106.25,106.25,0,7,True,False,-6.977996826,-7.576126099,0,0,-7.5,-0.074251175,0,False,False,0,6.913999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.885000228881836,0.6243801116943359,-4.368515491,-4.526862144,-7.651126862,-7.651126862,29,65,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119905,True
2026-03-18 00:15:00+00:00,6641,2134,6.25,-4.641249657,-4.40874958,-4.517499924,-4.513750076,-3.996250153,5.46875,106.25,106.25,0,7,True,False,-6.983621597,-7.711126328,0,0,-7.5,-0.168001175,0,False,False,0,6.956999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.954999923706055,0.6956291198730469,-4.360221386,-4.510559082,-7.688627243,-7.688627243,29,65,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119905,True
2026-03-18 00:25:06+00:00,6642,2134,6.25,-4.609999657,-4.404999733,-4.548749924,-4.507499695,-4.008749962,5.537500381469727,106.25,106.25,0,7,True,False,-6.91799736,-7.564876556,0,0,-7.5,-0.115501404,0,False,False,0,6.890000343322754,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.883999824523926,0.6937541961669922,-4.356335163,-4.505253792,-7.608001709,-7.608001709,29,65,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119905,True
2026-03-18 00:35:12+00:00,6643,2134,6.25,-4.603750229,-4.407500267,-4.542499542,-4.511249542,-4.008749962,5.606250762939453,106.25,106.25,0,7,True,False,-6.914247513,-7.626750946,0,0,-7.5,-0.102376938,0,False,False,0,6.920000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.913999557495117,0.6900043487548828,-4.352969646,-4.499155998,-7.62862587,-7.62862587,29,65,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119905,True
2026-03-18 00:45:18+00:00,6644,2134,6.25,-4.604999542,-4.387499809,-4.491250038,-4.511249542,-4.03374958,5.568750381469727,106.25,106.25,0,7,True,False,-6.889871597,-7.551750183,0,0,-7.5,-0.051750183,0,False,False,0,6.991000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.98900032,0.660003662,-4.348016739,-4.4944067,-7.568626404,-7.568626404,29,65,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119905,True
2026-03-18 00:55:24+00:00,6645,2134,6.25,-4.598750114,-4.358750343,-4.510000229,-4.505000114,-4.034999847,5.556249618530273,106.25,106.25,0,7,True,False,-6.816745758,-7.396125793,0,0,-7.5,0.07012558,0,False,False,0,6.890999794006348,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.904999732971191,0.5606269836425781,-4.343372345,-4.48486805,-7.306123734,-7.306123734,29,65,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119906,True
2026-03-18 01:05:30+00:00,6646,2134,6.25,-4.585000038,-4.357500076,-4.517499924,-4.529999733,-3.958749771,5.543750762939453,106.25,106.25,0,7,True,False,-6.79237175,-7.450500488,0,0,-7.5,0.0213737487792968,0,False,False,0,6.8979997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9079999923706055,0.6468791961669922,-4.334135532,-4.477621078,-7.458000183,-7.458000183,29,65,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119906,True
2026-03-18 01:15:35+00:00,6647,2134,6.25,-4.566249847,-4.347499847,-4.473750114,-4.511249542,-4.008749962,5.731250762939453,106.25,106.25,0,7,True,False,-6.764245987,-7.444875717,0,0,-7.5,0.0307502746582031,0,False,False,0,7.031000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.029999732971191,0.630004883,-4.331893921,-4.477919579,-7.362375259,-7.458000183,29,65,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119906,True
2026-03-18 01:25:41+00:00,6648,2134,6.25,-4.630000114,-4.362500191,-4.49750042,-4.507499695,-3.997499466,5.768749237060547,106.25,106.25,0,7,True,False,-6.74549675,-7.354875565,0,0,-7.5,0.1413745880126953,0,False,False,0,7.0920000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.100000381469727,0.6637535095214844,-4.326900959,-4.475615501,-7.422374725,-7.422374725,29,65,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119906,True
2026-03-18 01:35:47+00:00,6649,2134,6.25,-4.59125042,-4.392499924,-4.453749657,-4.516249657,-4.00249958,5.649999618530273,106.25,106.25,0,7,True,False,-6.694869995,-7.347373962,0,0,-7.5,0.1957511901855468,0,False,False,0,7.078000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.0920000076293945,0.6075038909912109,-4.317551613,-4.47584343,-7.291124344,-7.291124344,29,65,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119906,True
2026-03-18 01:46:35+00:00,6650,2134,6.25,-4.553750038,-4.388750076,-4.428750038,-4.5,-4.001250267,5.649999618530273,106.25,106.25,0,7,True,False,-6.552370071,-7.212373734,0,0,-7.5,0.3607521057128906,0,False,False,0,7.065999984741211,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.0920000076293945,0.5587539672851562,-4.308875561,-4.464138031,-7.19549942,-7.19549942,29,65,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119906,True
2026-03-18 01:56:41+00:00,6651,2134,6.25,-4.551250458,-4.37250042,-4.460000038,-4.487500191,-3.95375061,5.643749237060547,106.25,106.25,0,7,True,False,-6.638620377,-7.324874878,0,0,-7.5,0.1638755798339843,0,False,False,0,7.081000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.088000297546387,0.6937541961669922,-4.305333138,-4.462748528,-7.324874878,-7.324874878,29,59,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119907,True
2026-03-18 02:06:47+00:00,6652,2134,6.25,-4.548749924,-4.362500191,-4.404999733,-4.473750114,-3.988750458,5.6875,106.25,106.25,0,7,True,False,-6.668621063,-7.276124954,0,0,-7.5,0.2332515716552734,0,False,False,0,7.083999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.083999633789063,0.6393795013427734,-4.293291569,-4.459978104,-7.276124954,-7.276124954,29,75,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119907,True
2026-03-18 02:16:53+00:00,6653,2134,6.25,-4.566249847,-4.359999657,-4.40874958,-4.457500458,-3.989999771,5.806249618530273,106.25,106.25,0,7,True,False,-6.569244385,-7.25737381,0,0,-7.5,0.2182502746582031,0,False,False,0,7.088000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.109000205993652,0.6581306457519531,-4.283853531,-4.4573493,-7.189874649,-7.189874649,29,75,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119907,True
2026-03-18 02:26:59+00:00,6654,2134,6.25,-4.547499657,-4.381250381,-4.385000229,-4.457500458,-3.988750458,5.768749237060547,106.25,106.25,0,7,True,False,-6.569244385,-7.281749725,0,0,-7.5,0.207000732,0,False,False,0,7.159000396728516,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.159000396728516,0.6862545013427734,-4.279980183,-4.458201408,-7.279874802,-7.279874802,29,75,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119907,True
2026-03-18 02:37:05+00:00,6655,2134,6.25,-4.572500229,-4.347499847,-4.428750038,-4.448749542,-3.981250763,5.71875,106.25,106.25,0,7,True,False,-6.569244385,-7.227373123,0,0,-7.5,0.2745018005371094,0,False,False,0,7.185000419616699,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.229999542236328,0.613128662,-4.285388947,-4.45668602,-7.141122818,-7.141122818,29,74,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119907,True
2026-03-18 02:47:10+00:00,6656,2134,6.25,-4.550000191,-4.348750114,-4.380000114,-4.454999924,-3.958749771,5.700000762939453,106.25,106.25,0,7,True,False,-6.696744919,-7.454250336,0,0,-7.5,0.025123596,0,False,False,0,7.685999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.678000450134277,0.7425041198730469,-4.280841827,-4.451362133,-7.427999496,-7.427999496,29,75,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119907,True
2026-03-18 02:57:16+00:00,6657,2134,6.25,-4.568750381,-4.357500076,-4.369999886,-4.477499962,-3.977500916,5.84375,106.25,106.25,0,7,True,False,-6.51486969,-7.178623199,0,0,-7.5,0.3157520294189453,0,False,False,0,7.239999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.229999542236328,0.6618785858154297,-4.278230667,-4.450372696,-7.172998428,-7.172998428,29,78,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119908,True
2026-03-18 03:07:22+00:00,6658,2134,6.25,-4.537500381,-4.366250038,-4.402500153,-4.473750114,-3.993749619,5.725000381469727,106.25,106.25,0,7,True,False,-6.475494385,-7.167373657,0,0,-7.5,0.3270015716552734,0,False,False,0,7.114999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.1479997634887695,0.6731281280517578,-4.282037258,-4.447984695,-7.144872665,-7.144872665,29,74,0,0,0,70,268431295,False,25,28,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119908,True
2026-03-18 03:17:28+00:00,6659,2134,6.25,-4.5625,-4.378749847,-4.40874958,-4.436249733,-3.934999466,5.825000762939453,106.25,106.25,0,7,True,False,-6.661121368,-7.431749344,0,0,-7.5,0.062623978,0,False,False,0,7.6479997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.670000076293945,0.787506104,-4.278925419,-4.445966721,-7.446750641,-7.446750641,29,75,0,0,0,70,268431295,False,25,28,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119908,True
2026-03-18 03:27:34+00:00,6660,2134,6.25,-4.543749809,-4.336250305,-4.37749958,-4.425000191,-3.992500305,5.881250381469727,106.25,106.25,0,7,True,False,-6.520494461,-7.191749573,0,0,-7.5,0.3270015716552734,0,False,False,0,7.340000152587891,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.340000152587891,0.7087554931640625,-4.282032013,-4.448403835,-7.24237442,-7.24237442,29,79,0,0,0,70,268431295,False,25,28,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119908,True
2026-03-18 03:37:40+00:00,6661,2134,6.25,-4.523750305,-4.356249809,-4.385000229,-4.454999924,-3.981250763,5.793750762939453,106.25,106.25,0,7,True,False,-6.471744537,-7.142997742,0,0,-7.5,0.3570022583007812,0,False,False,0,7.152999877929688,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.149999618530273,0.6712532043457031,-4.275818825,-4.445990562,-7.142997742,-7.142997742,29,75,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119908,True
2026-03-18 03:47:46+00:00,6662,2134,6.25,-4.532500267,-4.331250191,-4.402500153,-4.457500458,-3.992500305,5.875,106.25,106.25,0,7,True,False,-6.51486969,-7.294874191,0,0,-7.5,0.207000732,0,False,False,0,7.142999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.149000168,0.7781295776367188,-4.276416779,-4.447865009,-7.292999268,-7.292999268,29,72,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119908,True
2026-03-18 03:57:52+00:00,6663,2134,6.25,-4.542499542,-4.356249809,-4.378749847,-4.491250038,-3.962499619,5.850000381469727,106.25,106.25,0,8,True,False,-6.488618851,-7.172998428,0,0,-7.5,0.3363761901855469,0,False,False,0,7.203000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.175999641418457,0.7087554931640625,-4.274950504,-4.445762634,-7.202999115,-7.202999115,29,72,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119909,True
2026-03-18 04:07:58+00:00,6664,2134,6.25,-4.546250343,-4.409999847,-4.40874958,-4.498749733,-3.977500916,5.831249237060547,106.25,106.25,0,8,True,False,-6.503620148,-7.191749573,0,0,-7.5,0.3026256561279297,0,False,False,0,7.236000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.243000030517578,0.6862545013427734,-4.273350239,-4.450594425,-7.178623199,-7.178623199,29,74,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119909,True
2026-03-18 04:18:04+00:00,6665,2134,6.25,-4.517499924,-4.37749958,-4.358750343,-4.444999695,-4.032500267,5.90625,106.25,106.25,0,7,True,False,-6.565494537,-7.343624115,0,0,-7.5,0.1713752746582031,0,False,False,0,7.677000045776367,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.706999778747559,0.7931289672851562,-4.270048618,-4.448702812,-7.426124573,-7.426124573,29,74,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119909,True
2026-03-18 04:28:10+00:00,6666,2134,6.25,-4.53125,-4.371250153,-4.37749958,-4.444999695,-3.986249924,5.837499618530273,106.25,106.25,0,8,True,False,-6.659244537,-7.474876404,0,0,-7.5,0.049499512,0,False,False,0,7.670999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.692000389099121,0.8062553405761719,-4.266644955,-4.447124958,-7.491750717,-7.491750717,29,74,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119909,True
2026-03-18 04:38:16+00:00,6667,2134,6.25,-4.529999733,-4.371250153,-4.364999771,-4.463749886,-3.98500061,5.875,106.25,106.25,0,7,True,False,-6.653619766,-7.401750565,0,0,-7.5,0.098249435,0,False,False,0,7.727999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.798999786376953,0.8156299591064453,-4.270486355,-4.444520473,-7.499250412,-7.375499725,29,74,0,0,0,70,268431295,False,25,31,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119909,True
2026-03-18 04:48:21+00:00,6668,2134,6.25,-4.534999847,-4.382499695,-4.333749771,-4.489999771,-3.989999771,5.875,106.25,106.25,0,8,True,False,-6.535493851,-7.347373962,0,0,-7.5,0.1526260375976562,0,False,False,0,7.604000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.619999885559082,0.7800045013427734,-4.273654461,-4.453255177,-7.334249496,-7.334249496,29,74,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119909,True
2026-03-18 04:58:27+00:00,6669,2134,6.25,-4.572500229,-4.34375,-4.37250042,-4.447500229,-3.967500687,5.831249237060547,106.25,106.25,0,8,True,False,-6.672370911,-7.497375488,0,0,-7.5,-0.008625031,0,False,False,0,7.946999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.946999549865723,0.8306293487548828,-4.271901131,-4.45817709,-7.493625641,-7.493625641,29,77,0,0,0,95,268431295,False,25,30,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119910,True
2026-03-18 05:08:33+00:00,6670,2134,6.25,-4.53125,-4.376250267,-4.371250153,-4.426250458,-4.00249958,5.90625,106.25,106.25,0,7,True,False,-6.87112236,-7.746751785,0,0,-7.5,-0.243001938,0,False,False,0,8.085000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,8.098999977111816,0.8512554168701172,-4.268631458,-4.460105419,-7.709251404,-7.709251404,29,76,0,0,0,95,268431295,False,25,30,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119910,True
2026-03-18 05:18:39+00:00,6671,2134,6.25,-4.526249886,-4.368749619,-4.385000229,-4.444999695,-4.03125,5.887500762939453,106.25,106.25,0,8,True,False,-6.925497055,-7.649251938,0,0,-7.5,-0.17550087,0,False,False,0,7.869999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.869999885559082,0.7275047302246094,-4.28877306,-4.460739136,-7.626750946,-7.626750946,29,84,0,0,0,95,268431295,False,25,30,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119910,True
2026-03-18 05:28:45+00:00,6672,2134,6.25,-4.586250305,-4.388750076,-4.422499657,-4.506250381,-3.976249695,5.84375,106.25,106.25,0,8,True,False,-7.015497208,-7.799251556,0,0,-7.5,-0.295501709,0,False,False,0,7.736000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.918000221252441,0.8062553405761719,-4.295341969,-4.468915939,-7.821752548,-7.821752548,29,74,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119910,True
2026-03-18 05:38:51+00:00,6673,2134,6.25,-4.578749657,-4.430000305,-4.453749657,-4.475000381,-3.978750229,6.125,106.25,106.25,0,8,True,False,-6.897371292,-7.585500717,0,0,-7.5,-0.108001709,0,False,False,0,7.274000168,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.270000457763672,0.7162551879882812,-4.314857006,-4.487208366,-7.61362648,-7.61362648,29,79,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119910,True
2026-03-18 05:48:56+00:00,6674,2134,6.25,-4.625,-4.425000191,-4.448749542,-4.5,-4.03374958,5.975000381469727,106.25,106.25,0,8,True,False,-7.052997589,-7.771127701,0,0,-7.5,-0.271127701,0,False,False,0,7.472999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.470000267028809,0.7181301116943359,-4.323189259,-4.511381149,-7.771127701,-7.771127701,29,70,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119910,True
2026-03-18 05:59:02+00:00,6675,2134,6.25,-4.668749809,-4.427499771,-4.494999886,-4.477499962,-4.041250229,5.84375,106.25,106.25,0,8,True,False,-7.167373657,-7.96987915,0,0,-7.5,-0.451128006,0,False,False,0,7.831000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.796999931335449,0.7725048065185547,-4.329361916,-4.522603989,-7.95300293,-7.95300293,29,79,0,0,0,95,268431295,False,25,24,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119911,True
2026-03-18 06:09:08+00:00,6676,2134,6.25,-4.621250153,-4.423749924,-4.473750114,-4.5,-3.998750687,5.887500762939453,106.25,106.25,0,8,True,False,-7.25737381,-8.026128769,0,0,-7.5,-0.537378311,0,False,False,0,7.987000465393066,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.980999946594238,0.7668800354003906,-4.329982281,-4.53459692,-8.011129379,-8.011129379,29,76,0,0,0,95,268431295,False,25,22,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119911,True
2026-03-18 06:19:14+00:00,6677,2134,6.25,-4.680000305,-4.501250267,-4.486249924,-4.493749619,-4.015000343,5.831249237060547,106.25,106.25,0,8,True,False,-7.191749573,-7.981128693,0,0,-7.5,-0.473628998,0,False,False,0,7.871999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.840999603271484,0.723754883,-4.336406231,-4.546645164,-7.89112854,-7.89112854,29,76,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119911,True
2026-03-18 06:29:20+00:00,6678,2134,6.25,-4.637499809,-4.432499886,-4.505000114,-4.506250381,-4.007499695,5.850000381469727,106.25,106.25,0,8,True,False,-7.052997589,-7.677375793,0,0,-7.5,-0.173625946,0,False,False,0,7.487999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.494999885559082,0.6075038909912109,-4.329135418,-4.549659729,-7.686752319,-7.686752319,29,81,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119911,True
2026-03-18 06:39:26+00:00,6679,2134,6.25,-4.662500381,-4.46875,-4.46625042,-4.493749619,-3.971250534,5.831249237060547,106.25,106.25,0,8,True,False,-6.90112114,-7.523626328,0,0,-7.5,-0.023626328,0,False,False,0,7.168000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.173000335693359,0.6562557220458984,-4.326194286,-4.557843685,-7.521751404,-7.521751404,29,78,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119911,True
2026-03-18 06:49:32+00:00,6680,2134,6.25,-4.672499657,-4.443750381,-4.491250038,-4.506250381,-3.998750687,5.831249237060547,106.25,106.25,0,8,True,False,-6.882371902,-7.463624954,0,0,-7.5,0.0119991302490234,0,False,False,0,7.154000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.138999938964844,0.6168785095214844,-4.330174923,-4.557953835,-7.512374878,-7.512374878,29,78,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119911,True
2026-03-18 06:59:38+00:00,6681,2134,6.25,-4.633749962,-4.47124958,-4.49750042,-4.507499695,-3.965000153,5.899999618530273,106.25,106.25,0,7,True,False,-6.775495529,-7.504875183,0,0,-7.5,0.002624512,0,False,False,0,7.232999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.241000175476074,0.7125053405761719,-4.322615147,-4.552827835,-7.48800087,-7.48800087,29,78,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119912,True
2026-03-18 07:09:44+00:00,6682,2134,6.25,-4.657500267,-4.43999958,-4.460000038,-4.517499924,-3.938749313,5.950000762939453,106.25,106.25,0,8,True,False,-6.685495377,-7.347373962,0,0,-7.5,0.1076259613037109,0,False,False,0,7.276000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.262999534606934,0.6993789672851562,-4.301862717,-4.555443764,-7.414875031,-7.414875031,29,78,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119912,True
2026-03-18 07:19:49+00:00,6683,2134,6.25,-4.666250229,-4.443750381,-4.421250343,-4.436249733,-3.996250153,5.831249237060547,106.25,106.25,0,8,True,False,-6.597370148,-7.221748352,0,0,-7.5,0.2726268768310547,0,False,False,0,7.255000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.262000084,0.6093788146972656,-4.289115429,-4.547720909,-7.240499496,-7.240499496,29,78,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119912,True
2026-03-18 07:29:55+00:00,6684,2134,6.25,-4.626250267,-4.409999847,-4.397500038,-4.462499619,-3.9375,5.875,106.25,106.25,0,8,True,False,-6.597370148,-7.285499573,0,0,-7.5,0.2201251983642578,0,False,False,0,7.258000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.227999687194824,0.6731281280517578,-4.269978046,-4.531258583,-7.255498886,-7.255498886,29,78,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119912,True
2026-03-18 07:40:01+00:00,6685,2134,6.25,-4.626250267,-4.40375042,-4.34624958,-4.43999958,-3.924999237,5.881250381469727,106.25,106.25,0,8,True,False,-6.4998703,-7.231124878,0,0,-7.5,0.306375503540039,0,False,False,0,7.201000213623047,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.192000389099121,0.6900043487548828,-4.252623081,-4.501023293,-7.191749573,-7.191749573,29,71,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119912,True
2026-03-18 07:50:07+00:00,6686,2134,6.25,-4.548749924,-4.362500191,-4.331250191,-4.46875,-3.942499161,5.950000762939453,106.25,106.25,0,8,True,False,-6.451118469,-7.16362381,0,0,-7.5,0.3213768005371094,0,False,False,0,7.303999900817871,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.303999900817871,0.7162551879882812,-4.242596149,-4.477526188,-7.16362381,-7.16362381,29,74,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119912,True
2026-03-18 08:00:13+00:00,6687,2134,6.25,-4.538749695,-4.375,-4.316249847,-4.4375,-3.923749924,6.15625,106.25,106.25,0,8,True,False,-6.419244766,-7.112998962,0,0,-7.5,0.3945026397705078,0,False,False,0,7.3339996337890625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.333000183105469,0.6956291198730469,-4.220092773,-4.447859764,-7.112998962,-7.112998962,29,79,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119913,True
2026-03-18 08:10:19+00:00,6688,2134,6.25,-4.53125,-4.340000153,-4.340000153,-4.418749809,-3.927499771,6.118749618530273,106.25,106.25,0,8,True,False,-6.657369614,-7.427999496,0,0,-7.5,0.073875427,0,False,False,0,8.241000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.251000404,0.8062534332275391,-4.223479748,-4.446129799,-7.467374802,-7.467374802,29,76,0,0,0,95,268431295,False,25,30,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119913,True
2026-03-18 08:20:25+00:00,6689,2134,6.25,-4.512499809,-4.382499695,-4.333749771,-4.40874958,-3.946250916,6.131250381469727,106.25,106.25,0,8,True,False,-6.743621826,-7.636125565,0,0,-7.5,-0.184877396,0,False,False,0,8.218999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.206000328063965,0.911254883,-4.23255825,-4.445475578,-7.699876785,-7.699876785,29,76,0,0,0,95,268431295,False,25,30,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119913,True
2026-03-18 08:30:31+00:00,6690,2134,6.25,-4.518750191,-4.371250153,-4.353750229,-4.446249962,-3.98500061,6.106250762939453,106.25,106.25,0,8,True,False,-6.949872971,-7.795501709,0,0,-7.5,-0.319877625,0,False,False,0,8.161000252,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.175999641418457,0.8681297302246094,-4.249480724,-4.448103905,-7.799251556,-7.799251556,29,76,0,0,0,95,268431295,False,25,30,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119913,True
2026-03-18 08:40:37+00:00,6691,2134,6.25,-4.538749695,-4.380000114,-4.397500038,-4.473750114,-4.003749847,6.118749618530273,106.25,106.25,0,8,True,False,-6.850496292,-7.59862709,0,0,-7.5,-0.119251251,0,False,False,0,7.319999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.326999664306641,0.7425041198730469,-4.27966547,-4.459542274,-7.608001709,-7.608001709,29,80,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119913,True
2026-03-18 08:50:42+00:00,6692,2134,6.25,-4.534999847,-4.40625,-4.40874958,-4.454999924,-4.007499695,6.112499237060547,106.25,106.25,0,8,True,False,-7.071748734,-7.836751938,0,0,-7.5,-0.323627472,0,False,False,0,8.128000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.125,0.8550052642822266,-4.288198948,-4.470471859,-7.900503159,-7.900503159,29,84,0,0,0,95,268431295,False,25,28,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119913,True
2026-03-18 09:01:51+00:00,6693,2134,6.25,-4.546250343,-4.40625,-4.426250458,-4.477499962,-4.006250381,6.256250381469727,106.25,106.25,0,8,True,False,-7.146747589,-7.936128616,0,0,-7.5,-0.466129303,0,False,False,0,7.881999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.9639997482299805,0.8568801879882812,-4.297482014,-4.47999382,-7.994253159,-7.994253159,29,74,0,0,0,70,268431295,False,25,28,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119914,True
2026-03-18 09:11:57+00:00,6694,2134,6.25,-4.56000042,-4.432499886,-4.414999962,-4.458749771,-4.011249542,6.137500762939453,106.25,106.25,0,8,True,False,-6.895496368,-7.540500641,0,0,-7.5,-0.064876556,0,False,False,0,7.812000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.802000045776367,0.6075038909912109,-4.304511547,-4.494269848,-7.536750793,-7.536750793,29,85,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119914,True
2026-03-18 09:22:03+00:00,6695,2134,6.25,-4.59125042,-4.409999847,-4.421250343,-4.493749619,-4.016249657,6.174999237060547,106.25,106.25,0,8,True,False,-7.015497208,-7.666126251,0,0,-7.5,-0.177375793,0,False,False,0,7.425000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.453000068664551,0.7050037384033203,-4.308001995,-4.505862236,-7.743001938,-7.743001938,29,80,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119914,True
2026-03-18 09:32:09+00:00,6696,2134,6.25,-4.588749886,-4.425000191,-4.414999962,-4.479999542,-3.959999084,6.274999618530273,106.25,106.25,0,8,True,False,-6.929246902,-7.585500717,0,0,-7.5,-0.085500717,0,False,False,0,7.262999534606934,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.26099968,0.6412525177001953,-4.309436321,-4.512959957,-7.591125488,-7.591125488,29,80,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119914,True
2026-03-18 09:42:15+00:00,6697,2134,6.25,-4.588749886,-4.441249847,-4.472499847,-4.506250381,-3.995000839,6.262500762939453,106.25,106.25,0,8,True,False,-6.805496216,-7.484251022,0,0,-7.5,-0.01987648,0,False,False,0,7.064000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.085000038146973,0.6112537384033203,-4.311036587,-4.522628784,-7.366125107,-7.366125107,29,80,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119914,True
2026-03-18 09:52:21+00:00,6698,2134,6.25,-4.616250038,-4.436249733,-4.40874958,-4.491250038,-4.015000343,6.237499237060547,106.25,106.25,0,8,True,False,-6.715496063,-7.373624802,0,0,-7.5,0.1038742065429687,0,False,False,0,7.081000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.083000183105469,0.6712551116943359,-4.305652142,-4.524662971,-7.403625488,-7.403625488,29,80,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119914,True
2026-03-18 10:02:27+00:00,6699,2134,6.25,-4.592499733,-4.448749542,-4.441249847,-4.493749619,-3.959999084,6.3125,106.25,106.25,0,8,True,False,-6.647994995,-7.321125031,0,0,-7.5,0.1863746643066406,0,False,False,0,7.055999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.055999755859375,0.6806297302246094,-4.296201229,-4.519390106,-7.322999954,-7.322999954,29,80,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119915,True
2026-03-18 10:12:33+00:00,6700,2134,6.25,-4.626250267,-4.443750381,-4.322500229,-4.465000153,-3.965000153,6.056249618530273,106.25,106.25,0,8,True,False,-6.662996292,-7.413000107,0,0,-7.5,0.0607490539550781,0,False,False,0,7.423000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.439000129699707,0.7612533569335938,-4.263729572,-4.51125145,-7.422374725,-7.422374725,29,72,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119915,True
2026-03-18 10:22:39+00:00,6701,2134,6.25,-4.603750229,-4.432499886,-4.31499958,-4.427499771,-3.98500061,5.850000381469727,106.25,106.25,0,8,True,False,-6.469869614,-7.16362381,0,0,-7.5,0.3157520294189453,0,False,False,0,7.484999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.451999664306641,0.6731281280517578,-4.232188702,-4.519952774,-7.148622513,-7.148622513,29,81,0,0,0,95,268431295,False,25,23,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119915,True
2026-03-18 10:32:45+00:00,6702,2134,6.25,-4.59375,-4.390000343,-4.244999886,-4.390000343,-3.907499313,5.868749618530273,106.25,106.25,0,8,True,False,-6.531744003,-7.324874878,0,0,-7.5,0.1882495880126953,0,False,False,0,7.6479997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.545000076293945,0.7556304931640625,-4.199878216,-4.506311893,-7.240499496,-7.240499496,29,78,0,0,0,95,268431295,False,25,24,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119915,True
2026-03-18 10:42:51+00:00,6703,2134,6.25,-4.613750458,-4.436249733,-4.244999886,-4.407500267,-3.873750687,5.762500762939453,106.25,106.25,0,8,True,False,-6.677995682,-7.587375641,0,0,-7.5,-0.059251785,0,False,False,0,8.149999618530273,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.159000396728516,0.8493804931640625,-4.181477547,-4.508915901,-7.557376862,-7.557376862,29,76,0,0,0,95,268431295,False,25,24,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119915,True
2026-03-18 10:52:57+00:00,6704,2134,6.25,-4.550000191,-4.47124958,-4.263750076,-4.347499847,-3.901250839,5.587499618530273,106.25,106.25,0,8,True,False,-6.728620529,-7.62862587,0,0,-7.5,-0.149251938,0,False,False,0,8.078000069,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.078000069,0.9000053405761719,-4.18552351,-4.515603065,-7.62862587,-7.62862587,29,76,0,0,0,95,268431295,False,25,23,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119915,True
2026-03-18 11:03:03+00:00,6705,2134,6.25,-4.592499733,-4.420000076,-4.220000267,-4.392499924,-3.943750381,5.481250762939453,106.25,106.25,0,7,True,False,-6.797996521,-7.673625946,0,0,-7.5,-0.173625946,0,False,False,0,8.041000366210938,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.065999984741211,0.9075050354003906,-4.191329479,-4.51789093,-7.709251404,-7.709251404,29,76,0,0,0,95,268431295,False,25,23,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119916,True
2026-03-18 11:13:11+00:00,6706,2134,6.25,-4.606249809,-4.451250076,-4.257499695,-4.366250038,-3.957500458,5.46875,106.25,106.25,0,8,True,False,-6.910497665,-7.776752472,0,0,-7.5,-0.316127777,0,False,False,0,8.118000030517578,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.121000289916992,0.8718814849853516,-4.215686321,-4.533039093,-7.773002625,-7.773002625,29,76,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119916,True
2026-03-18 11:23:17+00:00,6707,2134,6.25,-4.590000153,-4.494999886,-4.332500458,-4.387499809,-3.951250076,5.293750762939453,106.25,106.25,0,8,True,False,-6.899246216,-7.793626785,0,0,-7.5,-0.301128387,0,False,False,0,7.972999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.9770002365112305,0.8868808746337891,-4.233465672,-4.538585663,-7.788002014,-7.788002014,29,82,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119916,True
2026-03-18 11:33:24+00:00,6708,2134,6.25,-4.600000381,-4.494999886,-4.390000343,-4.430000305,-3.982500076,5.40625,106.25,106.25,0,7,True,False,-6.805496216,-7.527376175,0,0,-7.5,-0.023626328,0,False,False,0,7.604999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.5,0.7481288909912109,-4.245779514,-4.557611465,-7.553625107,-7.553625107,29,81,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119916,True
2026-03-18 11:43:30+00:00,6709,2134,6.25,-4.651249886,-4.520000458,-4.352499962,-4.409999847,-4.00249958,5.399999618530273,106.25,106.25,0,7,True,False,-6.670495987,-7.403625488,0,0,-7.5,0.1170005798339843,0,False,False,0,7.111000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.105999946594238,0.7031288146972656,-4.255515099,-4.572431564,-7.390499115,-7.390499115,29,80,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119916,True
2026-03-18 11:53:36+00:00,6710,2134,6.25,-4.637499809,-4.527500153,-4.34624958,-4.417499542,-3.996250153,5.318750381469727,106.25,106.25,0,7,True,False,-6.634870529,-7.307998657,0,0,-7.5,0.1695003509521484,0,False,False,0,7.0889997482299805,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.131999969482422,0.7087535858154297,-4.259038925,-4.579795837,-7.339874268,-7.330499649,29,80,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119916,True
2026-03-18 12:03:42+00:00,6711,2134,6.25,-4.621250153,-4.513750076,-4.301250458,-4.426250458,-3.963750839,5.287500381469727,106.25,106.25,0,7,True,False,-6.569244385,-7.19549942,0,0,-7.5,0.276376724243164,0,False,False,0,7.128000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.114999771118164,0.6581287384033203,-4.247872829,-4.57881546,-7.227373123,-7.227373123,29,73,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119917,True
2026-03-18 12:13:48+00:00,6712,2134,6.25,-4.651249886,-4.521249771,-4.288749695,-4.393750191,-4.022500038,5.362499237060547,106.25,106.25,0,7,True,False,-6.674245834,-7.523626328,0,0,-7.5,0.004499435,0,False,False,0,8.109000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.105999946594238,0.8287544250488281,-4.232692719,-4.56801796,-7.508625031,-7.508625031,29,76,0,0,0,95,268431295,False,25,16,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119917,True
2026-03-18 12:23:53+00:00,6713,2134,6.25,-4.636249542,-4.49750042,-4.244999886,-4.395000458,-3.996250153,5.268749237060547,106.25,106.25,0,7,True,False,-6.784872055,-7.583625793,0,0,-7.5,-0.093000412,0,False,False,0,8.449000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.461000442504883,0.8943805694580078,-4.218803883,-4.556157589,-7.699876785,-7.699876785,29,76,0,0,0,95,268431295,False,25,17,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119917,True
2026-03-18 12:33:59+00:00,6714,2134,6.25,-4.630000114,-4.507499695,-4.276249886,-4.43500042,-4.022500038,5.293750762939453,106.25,106.25,0,7,True,False,-6.961122513,-7.846128464,0,0,-7.5,-0.351753235,0,False,False,0,8.418999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.432000160217285,0.8568801879882812,-4.244726658,-4.55039835,-7.814252853,-7.814252853,29,76,0,0,0,95,268431295,False,25,17,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119917,True
2026-03-18 12:44:10+00:00,6715,2134,6.25,-4.592499733,-4.507499695,-4.282500267,-4.447500229,-4.100000381,5.393749237060547,106.25,106.25,0,7,True,False,-6.683620453,-7.398000717,0,0,-7.5,0.1226253509521484,0,False,False,0,7.614999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.611000061035156,0.7293796539306641,-4.267124176,-4.545897484,-7.426124573,-7.426124573,29,80,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119917,True
2026-03-18 12:54:16+00:00,6716,2134,6.25,-4.587499619,-4.427499771,-4.37749958,-4.443750381,-4.078749657,5.40625,106.25,106.25,0,7,True,False,-6.503620148,-7.075498581,0,0,-7.5,0.4601268768310547,0,False,False,0,7.621000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.630999565124512,0.5400028228759766,-4.297296047,-4.534348965,-7.043622971,-7.043622971,29,72,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119917,True
2026-03-18 13:04:23+00:00,6717,2134,6.25,-4.586250305,-4.43999958,-4.37250042,-4.488750458,-4.108750343,5.493749618530273,106.25,106.25,0,7,True,False,-6.685495377,-7.341749191,0,0,-7.5,0.1638755798339843,0,False,False,0,7.703000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.75,0.5943794250488281,-4.323822975,-4.534190178,-7.33612442,-7.33612442,29,73,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119918,True
2026-03-18 13:14:28+00:00,6718,2134,6.25,-4.548749924,-4.475000381,-4.397500038,-4.489999771,-4.09624958,5.456249237060547,106.25,106.25,0,7,True,False,-6.612369537,-7.21049881,0,0,-7.5,0.2145004272460937,0,False,False,0,7.510000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.506999969482422,0.630004883,-4.310061932,-4.520035744,-7.247999191,-7.247999191,29,73,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119918,True
2026-03-18 13:24:34+00:00,6719,2134,6.25,-4.538749695,-4.458749771,-4.28374958,-4.441249847,-4.06499958,5.712499618530273,106.25,106.25,0,7,True,False,-6.565494537,-7.349248886,0,0,-7.5,0.165750503540039,0,False,False,0,8.213000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.248000144958496,0.770629883,-4.264836788,-4.504221916,-7.337999344,-7.337999344,29,80,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119918,True
2026-03-18 13:34:40+00:00,6720,2134,6.25,-4.571249962,-4.433750153,-4.244999886,-4.401249886,-4.057499886,5.587499618530273,106.25,106.25,0,7,True,False,-6.732370377,-7.634250641,0,0,-7.5,-0.132375717,0,False,False,0,8.505000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.520000457763672,0.8381290435791016,-4.242839813,-4.49352026,-7.583625793,-7.583625793,29,76,0,0,0,95,268431295,False,25,22,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119918,True
2026-03-18 13:44:46+00:00,6721,2134,6.25,-4.547499657,-4.462499619,-4.244999886,-4.425000191,-4.046250343,5.543750762939453,106.25,106.25,0,7,True,False,-6.797996521,-7.71862793,0,0,-7.5,-0.241127014,0,False,False,0,8.347000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.343999862670898,0.8962554931640625,-4.239204884,-4.48985672,-7.686752319,-7.686752319,29,76,0,0,0,95,268431295,False,25,23,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119918,True
2026-03-18 13:54:53+00:00,6722,2134,6.25,-4.53374958,-4.388750076,-4.271249771,-4.412500381,-3.991249084,5.53125,106.25,106.25,0,7,True,False,-6.777370453,-7.713001251,0,0,-7.5,-0.231752396,0,False,False,0,8.380000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.387000084,0.9168815612792968,-4.227210522,-4.484845638,-7.69237709,-7.69237709,29,76,0,0,0,95,268431295,False,25,23,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119918,True
2026-03-18 14:04:59+00:00,6723,2134,6.25,-4.550000191,-4.456250191,-4.257499695,-4.417499542,-4.055000305,5.443750381469727,106.25,106.25,0,7,True,False,-6.758621216,-7.61362648,0,0,-7.5,-0.12862587,0,False,False,0,8.411999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.416000366210938,0.8793792724609375,-4.233468533,-4.490200996,-7.626750946,-7.626750946,29,76,0,0,0,95,268431295,False,25,23,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119919,True
