timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-18 14:15:05+00:00,6724,2134,6.25,-4.542499542,-4.457500458,-4.238750458,-4.411250114,-4.081250191,5.450000762939453,106.25,106.25,0,7,True,False,-6.88612175,-7.763628006,0,0,-7.5,-0.252376556,0,False,False,0,8.31499958,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.357000350952148,0.8718795776367188,-4.25001955,-4.498696327,-7.737377167,-7.737377167,29,76,0,0,0,95,268431295,False,25,22,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119919,True
2026-03-18 14:25:10+00:00,6725,2134,6.25,-4.534999847,-4.462499619,-4.328749657,-4.433750153,-4.048749924,5.5,106.25,106.25,0,8,True,False,-6.955497742,-7.76550293,0,0,-7.5,-0.297376633,0,False,False,0,8.343999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.338000297546387,0.8606300354003906,-4.279538631,-4.500676632,-7.816127777,-7.816127777,29,76,0,0,0,95,268431295,False,25,22,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119919,True
2026-03-18 14:35:20+00:00,6726,2134,6.25,-4.545000076,-4.492500305,-4.447500229,-4.494999886,-4.117500305,5.706249237060547,106.25,106.25,0,7,True,False,-7.079248428,-7.827377319,0,0,-7.5,-0.387378693,0,False,False,0,8.098999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.088999748,0.7743797302246094,-4.341729641,-4.509275436,-7.823627472,-7.823627472,29,82,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119919,True
2026-03-18 14:45:26+00:00,6727,2134,6.25,-4.578749657,-4.451250076,-4.547499657,-4.512499809,-4.143750191,5.875,106.25,106.25,0,8,True,False,-7.221748352,-7.99987793,0,0,-7.5,-0.503629684,0,False,False,0,8.258000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.18999958,0.8137550354003906,-4.383462906,-4.521263123,-7.992378235,-7.992378235,29,75,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119919,True
2026-03-18 14:55:32+00:00,6728,2134,6.25,-4.576250076,-4.458749771,-4.534999847,-4.492500305,-4.133749962,5.899999618530273,106.25,106.25,0,8,True,False,-6.93299675,-7.553625107,0,0,-7.5,-0.053625107,0,False,False,0,7.319000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.331000328063965,0.6393795013427734,-4.403062344,-4.517813206,-7.61362648,-7.61362648,29,80,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119920,True
2026-03-18 15:05:38+00:00,6729,2134,6.25,-4.582500458,-4.431249619,-4.566249847,-4.537500381,-4.111249924,6.006250381469727,106.25,106.25,0,8,True,False,-6.865497589,-7.444875717,0,0,-7.5,0.083250046,0,False,False,0,7.36400032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.36400032,0.5756282806396484,-4.417031765,-4.513352394,-7.444875717,-7.444875717,29,80,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119920,True
2026-03-18 15:15:43+00:00,6730,2134,6.25,-4.600000381,-4.433750153,-4.598750114,-4.536250114,-4.121250153,5.950000762939453,106.25,106.25,0,8,True,False,-6.846746445,-7.44112587,0,0,-7.5,0.032625198,0,False,False,0,7.262000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.272000312805176,0.6337528228759766,-4.42179966,-4.519536018,-7.510499954,-7.510499954,29,80,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119920,True
2026-03-18 15:25:49+00:00,6731,2134,6.25,-4.588749886,-4.425000191,-4.642499924,-4.515000343,-4.057499886,6.174999237060547,106.25,106.25,0,8,True,False,-6.914247513,-7.555501938,0,0,-7.5,-0.074251175,0,False,False,0,7.319000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.315999984741211,0.6187534332275391,-4.410898209,-4.508833408,-7.544250488,-7.544250488,29,80,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119920,True
2026-03-18 15:35:58+00:00,6732,2134,6.25,-4.583749771,-4.407500267,-4.586250305,-4.508749962,-4.029999733,6.125,106.25,106.25,0,8,True,False,-6.951747894,-7.594875336,0,0,-7.5,-0.093000412,0,False,False,0,7.251999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.251999855041504,0.6581287384033203,-4.405462265,-4.497933865,-7.61362648,-7.61362648,29,80,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119920,True
2026-03-18 15:46:04+00:00,6733,2134,6.25,-4.595000267,-4.396249771,-4.603750229,-4.510000229,-4.083749771,6.087499618530273,106.25,106.25,0,8,True,False,-6.749246597,-7.405500412,0,0,-7.5,0.07012558,0,False,False,0,7.350000381469727,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.329999923706055,0.6750049591064453,-4.394531727,-4.487061977,-7.452375412,-7.452375412,29,80,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119920,True
2026-03-18 15:56:10+00:00,6734,2134,6.25,-4.568750381,-4.37250042,-4.579999924,-4.489999771,-4.06499958,6.181249618530273,106.25,106.25,0,8,True,False,-6.676120758,-7.343624115,0,0,-7.5,0.1413745880126953,0,False,False,0,7.399000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.409000396728516,0.6787548065185547,-4.381824017,-4.477442265,-7.360500336,-7.360500336,29,80,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119921,True
2026-03-18 16:06:16+00:00,6735,2134,6.25,-4.526249886,-4.393750191,-4.592499733,-4.442500114,-4.041250229,6.231250762939453,106.25,106.25,0,8,True,False,-6.5936203,-7.277999878,0,0,-7.5,0.2501258850097656,0,False,False,0,7.371000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.336999893188477,0.6525039672851562,-4.3680439,-4.460621834,-7.281749725,-7.281749725,29,80,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119921,True
2026-03-18 16:16:21+00:00,6736,2134,6.25,-4.518750191,-4.369999886,-4.623749733,-4.470000267,-4.027500153,6.362499237060547,106.25,106.25,0,8,True,False,-6.567369461,-7.232999802,0,0,-7.5,0.2313766479492187,0,False,False,0,7.4639997482299805,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.48900032,0.7012557983398438,-4.346973419,-4.438009262,-7.232999802,-7.232999802,29,70,0,0,0,70,268431295,False,25,28,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119921,True
2026-03-18 16:26:33+00:00,6737,2134,6.25,-4.5,-4.34125042,-4.590000153,-4.453749657,-3.991249084,6.231250762939453,106.25,106.25,0,8,True,False,-6.503620148,-7.251749039,0,0,-7.5,0.2670001983642578,0,False,False,0,7.357000350952148,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.340999603271484,0.6900043487548828,-4.343988895,-4.428853512,-7.16362381,-7.16362381,29,79,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119921,True
2026-03-18 16:36:38+00:00,6738,2134,6.25,-4.462499619,-4.326250076,-4.522500038,-4.416250229,-3.942499161,6.268749237060547,106.25,106.25,0,8,True,False,-6.484869003,-7.246124268,0,0,-7.5,0.2107505798339843,0,False,False,0,7.347999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.343999862670898,0.7912540435791016,-4.30598259,-4.41795063,-7.264873505,-7.264873505,29,78,0,0,0,70,268431295,False,25,31,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119921,True
2026-03-18 16:46:44+00:00,6739,2134,6.25,-4.493749619,-4.3125,-4.542499542,-4.388750076,-3.917499542,6.28125,106.25,106.25,0,8,True,False,-6.451118469,-7.131748199,0,0,-7.5,0.3457508087158203,0,False,False,0,7.781000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.670999526977539,0.6787548065185547,-4.284260273,-4.415429115,-7.127998352,-7.127998352,29,84,0,0,0,95,268431295,False,25,31,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119921,True
2026-03-18 16:56:50+00:00,6740,2134,6.25,-4.475000381,-4.342499733,-4.547499657,-4.350000381,-3.903749466,6.262500762939453,106.25,106.25,0,8,True,False,-6.490493774,-7.324874878,0,0,-7.5,0.1582508087158203,0,False,False,0,7.963000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.017999649047852,0.8343791961669922,-4.25652647,-4.397493362,-7.334249496,-7.334249496,29,76,0,0,0,70,268431295,False,25,34,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119922,True
2026-03-18 17:06:56+00:00,6741,2134,6.25,-4.462499619,-4.3125,-4.553750038,-4.382499695,-3.902500153,6.418750762939453,106.25,106.25,0,8,True,False,-6.503620148,-7.373624802,0,0,-7.5,0.1301250457763672,0,False,False,0,7.826999664306641,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.819000244140625,0.8662548065185547,-4.264493942,-4.394942284,-7.369874954,-7.369874954,29,74,0,0,0,70,268431295,False,25,34,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119922,True
2026-03-18 17:17:02+00:00,6742,2134,6.25,-4.491250038,-4.328749657,-4.517499924,-4.37749958,-3.933750153,6.337499618530273,106.25,106.25,0,8,True,False,-6.747371674,-7.596752167,0,0,-7.5,-0.078001022,0,False,False,0,8.428000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.428000450134277,0.8268814086914062,-4.277009964,-4.395685196,-7.564876556,-7.564876556,29,76,0,0,0,95,268431295,False,25,35,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119922,True
2026-03-18 17:27:08+00:00,6743,2134,6.25,-4.458749771,-4.313750267,-4.573749542,-4.373749733,-3.948749542,6.337499618530273,106.25,106.25,0,8,True,False,-6.842996597,-7.758001328,0,0,-7.5,-0.235502243,0,False,False,0,8.121999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.125,0.916879653930664,-4.287659168,-4.396947384,-7.746751785,-7.746751785,29,76,0,0,0,95,268431295,False,25,35,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119922,True
2026-03-18 17:37:14+00:00,6744,2134,6.25,-4.472499847,-4.306249619,-4.586250305,-4.398750305,-3.95249939,6.362499237060547,106.25,106.25,0,8,True,False,-6.822370529,-7.516126633,0,0,-7.5,-0.040500641,0,False,False,0,7.942999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.918999671936035,0.7256278991699219,-4.300724983,-4.40832901,-7.510499954,-7.510499954,29,87,0,0,0,95,268431295,False,25,35,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119922,True
2026-03-18 17:47:20+00:00,6745,2134,6.25,-4.491250038,-4.348750114,-4.604999542,-4.404999733,-3.931249619,6.337499618530273,106.25,106.25,0,8,True,False,-6.923622131,-7.737377167,0,0,-7.5,-0.235502243,0,False,False,0,8.013999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.020000457763672,0.8062553405761719,-4.316025257,-4.409495354,-7.703626633,-7.703626633,29,79,0,0,0,95,268431295,False,25,35,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119922,True
2026-03-18 17:57:26+00:00,6746,2134,6.25,-4.526249886,-4.332500458,-4.555000305,-4.397500038,-3.930000305,6.568750381469727,106.25,106.25,0,8,True,False,-7.034248352,-7.864877701,0,0,-7.5,-0.372377396,0,False,False,0,7.788999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.953000068664551,0.8156299591064453,-4.316748142,-4.430953026,-7.83300209,-7.83300209,29,75,0,0,0,70,268431295,False,25,33,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119923,True
2026-03-18 18:07:32+00:00,6747,2134,6.25,-4.498749733,-4.397500038,-4.601249695,-4.363750458,-3.927499771,6.450000762939453,106.25,106.25,0,8,True,False,-6.674245834,-7.362375259,0,0,-7.5,0.143249512,0,False,False,0,7.086999893188477,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.107000350952148,0.6750049591064453,-4.307587624,-4.439674377,-7.371749878,-7.371749878,29,80,0,0,0,70,268431295,False,25,33,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119923,True
2026-03-18 18:17:37+00:00,6748,2134,6.25,-4.498749733,-4.413749695,-4.536250114,-4.328749657,-3.931249619,6.350000381469727,106.25,106.25,0,8,True,False,-6.527994156,-7.332374573,0,0,-7.5,0.1582508087158203,0,False,False,0,7.685000419616699,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.685000419616699,0.8006305694580078,-4.267043591,-4.444990158,-7.332374573,-7.332374573,29,80,0,0,0,95,268431295,False,25,33,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119923,True
2026-03-18 18:27:43+00:00,6749,2134,6.25,-4.542499542,-4.385000229,-4.478750229,-4.333749771,-3.896249771,6.456249237060547,106.25,106.25,0,8,True,False,-6.685495377,-7.602376938,0,0,-7.5,-0.070501328,0,False,False,0,8.161000252,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.166999816894531,0.8943805694580078,-4.233766079,-4.451943398,-7.58175087,-7.58175087,29,76,0,0,0,95,268431295,False,25,32,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119923,True
2026-03-18 18:37:49+00:00,6750,2134,6.25,-4.537500381,-4.399999619,-4.460000038,-4.302499771,-3.901250839,6.293750762939453,106.25,106.25,0,8,True,False,-6.659244537,-7.570501328,0,0,-7.5,-0.055501938,0,False,False,0,8.097000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.102000237,0.8868808746337891,-4.200184822,-4.451395035,-7.576126099,-7.576126099,29,76,0,0,0,95,268431295,False,25,32,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119923,True
2026-03-18 18:47:55+00:00,6751,2134,6.25,-4.548749924,-4.387499809,-4.37250042,-4.295000076,-3.887500763,6.331249237060547,106.25,106.25,0,8,True,False,-6.674245834,-7.593000412,0,0,-7.5,-0.083625793,0,False,False,0,8.119999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.118000030517578,0.9881305694580078,-4.193365097,-4.450108528,-7.619251251,-7.619251251,29,76,0,0,0,95,268431295,False,25,33,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119923,True
2026-03-18 18:58:01+00:00,6752,2134,6.25,-4.512499809,-4.411250114,-4.364999771,-4.318750381,-3.850000381,6.337499618530273,106.25,106.25,0,8,True,False,-6.616119385,-7.523626328,0,0,-7.5,-0.01987648,0,False,False,0,8.13599968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.123000144958496,0.9262542724609376,-4.184871674,-4.457687378,-7.512374878,-7.512374878,29,76,0,0,0,95,268431295,False,25,32,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119924,True
2026-03-18 19:08:07+00:00,6753,2134,6.25,-4.52875042,-4.407500267,-4.418749809,-4.307499886,-3.876249313,6.293750762939453,106.25,106.25,0,8,True,False,-6.599245071,-7.456125259,0,0,-7.5,0.027000427,0,False,False,0,8.107999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.105999946594238,0.8737545013427734,-4.18763113,-4.45950985,-7.472999573,-7.472999573,29,76,0,0,0,95,268431295,False,25,32,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119924,True
2026-03-18 19:18:13+00:00,6754,2134,6.25,-4.53125,-4.375,-4.364999771,-4.31499958,-3.876249313,6.362499237060547,106.25,106.25,0,8,True,False,-6.632995605,-7.58175087,0,0,-7.5,-0.055501938,0,False,False,0,8.119999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.104000091552734,0.9393806457519532,-4.191547394,-4.464324951,-7.568626404,-7.568626404,29,76,0,0,0,95,268431295,False,25,32,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119924,True
2026-03-18 19:28:19+00:00,6755,2134,6.25,-4.523750305,-4.40375042,-4.391249657,-4.297499657,-3.888750076,6.287500381469727,106.25,106.25,0,8,True,False,-6.6873703,-7.540500641,0,0,-7.5,-0.042375565,0,False,False,0,7.998999596,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.998999596,0.8156299591064453,-4.194182873,-4.47078371,-7.529251099,-7.529251099,29,76,0,0,0,95,268431295,False,25,31,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119924,True
2026-03-18 19:38:24+00:00,6756,2134,6.25,-4.537500381,-4.428750038,-4.396249771,-4.265000343,-3.913749695,6.274999618530273,106.25,106.25,0,8,True,False,-6.629245758,-7.611751556,0,0,-7.5,-0.089250565,0,False,False,0,8.017999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.9770002365112305,0.9356307983398438,-4.18756628,-4.473870277,-7.593000412,-7.593000412,29,76,0,0,0,95,268431295,False,25,31,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,119924,True
2026-03-18 19:48:30+00:00,6757,2134,6.25,-4.556249619,-4.396249771,-4.421250343,-4.347499847,-3.932500839,6.34375,106.25,106.25,0,8,True,False,-6.788621902,-7.632375717,0,0,-7.5,-0.143627167,0,False,False,0,8.029999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.022000312805176,0.864379883,-4.230750561,-4.487054348,-7.69237709,-7.69237709,29,76,0,0,0,95,268431295,False,25,30,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119924,True
2026-03-18 19:58:36+00:00,6758,2134,6.25,-4.545000076,-4.411250114,-4.447500229,-4.348750114,-4.00249958,6.399999618530273,106.25,106.25,0,8,True,False,-6.895496368,-7.797376633,0,0,-7.5,-0.31237793,0,False,False,0,8.020999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.024000168,0.8775043487548828,-4.258995056,-4.494064331,-7.818002701,-7.818002701,29,76,0,0,0,95,268431295,False,25,29,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119925,True
2026-03-18 20:08:42+00:00,6759,2134,6.25,-4.558750153,-4.438750267,-4.441249847,-4.362500191,-3.975000381,6.443750381469727,106.25,106.25,0,8,True,False,-6.942371368,-7.795501709,0,0,-7.5,-0.303003311,0,False,False,0,7.845999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.862000465393066,0.9093799591064452,-4.263111115,-4.497527122,-7.816127777,-7.816127777,29,76,0,0,0,95,268431295,False,25,29,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119925,True
2026-03-18 20:18:48+00:00,6760,2134,6.25,-4.539999962,-4.443750381,-4.390000343,-4.362500191,-4.0,6.318750381469727,106.25,106.25,0,8,True,False,-6.747371674,-7.638002396,0,0,-7.5,-0.119251251,0,False,False,0,7.98900032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.98900032,0.8981304168701172,-4.244763851,-4.504660606,-7.649251938,-7.649251938,29,82,0,0,0,95,268431295,False,25,28,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119925,True
2026-03-18 20:28:54+00:00,6761,2134,6.25,-4.579999924,-4.4375,-4.358750343,-4.329999924,-3.967500687,6.274999618530273,106.25,106.25,0,8,True,False,-6.707996368,-7.583625793,0,0,-7.5,-0.11362648,0,False,False,0,8.154000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.13599968,0.8737545013427734,-4.236011505,-4.502638817,-7.632375717,-7.632375717,29,82,0,0,0,95,268431295,False,25,28,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119925,True
2026-03-18 20:39:00+00:00,6762,2134,6.25,-4.555000305,-4.438750267,-4.428750038,-4.342499733,-3.943750381,6.356250762939453,106.25,106.25,0,8,True,False,-6.698619843,-7.56675148,0,0,-7.5,-0.072376251,0,False,False,0,8.218000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.213999748,0.834381104,-4.230876446,-4.507647991,-7.523626328,-7.523626328,29,82,0,0,0,95,268431295,False,25,28,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,119925,True
2026-03-18 20:49:06+00:00,6763,2134,6.25,-4.581250191,-4.457500458,-4.447500229,-4.327500343,-3.951250076,6.287500381469727,106.25,106.25,0,8,True,False,-6.752996445,-7.669876099,0,0,-7.5,-0.149251938,0,False,False,0,8.043000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.022999763,0.9075050354003906,-4.23615694,-4.518027782,-7.656751633,-7.656751633,29,82,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,119925,True
2026-03-18 20:59:11+00:00,6764,2134,6.25,-4.581250191,-4.43999958,-4.378749847,-4.322500229,-3.991249084,6.325000762939453,106.25,106.25,0,8,True,False,-6.74549675,-7.722377777,0,0,-7.5,-0.233627319,0,False,False,0,8.034999847,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.057000160217285,0.9637565612792968,-4.226643085,-4.518995762,-7.698001862,-7.698001862,29,82,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119926,True
2026-03-18 21:09:17+00:00,6765,2134,6.25,-4.595000267,-4.475000381,-4.352499962,-4.336250305,-3.957500458,6.393749237060547,106.25,106.25,0,8,True,False,-6.743621826,-7.643627167,0,0,-7.5,-0.162376404,0,False,False,0,7.982999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.984000205993652,0.9150047302246094,-4.2238307,-4.515894413,-7.66050148,-7.66050148,29,82,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,119926,True
2026-03-18 21:19:23+00:00,6766,2134,6.25,-4.59375,-4.470000267,-4.340000153,-4.353750229,-3.977500916,6.34375,106.25,106.25,0,8,True,False,-6.741744995,-7.694252014,0,0,-7.5,-0.199876785,0,False,False,0,7.875,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.881999969482422,0.9843807220458984,-4.222257137,-4.516906738,-7.709251404,-7.709251404,29,82,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,119926,True
2026-03-18 21:29:29+00:00,6767,2134,6.25,-4.561249733,-4.467499733,-4.321249962,-4.392499924,-3.98374939,6.318750381469727,106.25,106.25,0,8,True,False,-6.722995758,-7.638002396,0,0,-7.5,-0.121126175,0,False,False,0,7.836999893188477,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.842000007629394,0.8850059509277344,-4.213811874,-4.516442299,-7.621126175,-7.621126175,29,82,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119926,True
2026-03-18 21:39:35+00:00,6768,2134,6.25,-4.578749657,-4.486249924,-4.276249886,-4.369999886,-3.995000839,6.306249618530273,106.25,106.25,0,8,True,False,-6.71362114,-7.651126862,0,0,-7.5,-0.162376404,0,False,False,0,7.968000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.979000091552734,0.9300060272216796,-4.204470158,-4.520612717,-7.617376328,-7.617376328,29,82,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,0,119926,True
2026-03-18 21:49:41+00:00,6769,2134,6.25,-4.5625,-4.46875,-4.31499958,-4.368749619,-3.981250763,6.356250762939453,106.25,106.25,0,8,True,False,-6.683620453,-7.654876709,0,0,-7.5,-0.16050148,0,False,False,0,7.824999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.824000358581543,0.975006104,-4.219956875,-4.517188072,-7.662376404,-7.662376404,29,82,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119926,True
2026-03-18 21:59:47+00:00,6770,2134,6.25,-4.571249962,-4.40375042,-4.366250038,-4.398750305,-4.020000458,6.34375,106.25,106.25,0,8,True,False,-6.794246674,-7.673625946,0,0,-7.5,-0.143627167,0,False,False,0,7.826999664306641,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.826999664306641,0.881256104,-4.241284847,-4.516188622,-7.656751633,-7.656751633,29,82,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,119927,True
2026-03-18 22:09:53+00:00,6771,2134,6.25,-4.545000076,-4.484999657,-4.428750038,-4.463749886,-4.027500153,6.34375,106.25,106.25,0,8,True,False,-6.919872284,-7.851753235,0,0,-7.5,-0.366752625,0,False,False,0,7.807000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.819000244140625,0.975006104,-4.287877083,-4.521596432,-7.904253006,-7.904253006,29,82,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119927,True
2026-03-18 22:19:58+00:00,6772,2134,6.25,-4.607500076,-4.465000153,-4.479999542,-4.463749886,-4.083749771,6.518749237060547,106.25,106.25,0,8,True,False,-6.968622208,-7.763628006,0,0,-7.5,-0.271127701,0,False,False,0,7.381999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.401000022888184,0.8043804168701172,-4.342922211,-4.534463882,-7.761753082,-7.761753082,29,80,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119927,True
2026-03-18 22:30:04+00:00,6773,2134,6.25,-4.630000114,-4.467499733,-4.553750038,-4.510000229,-4.141249657,6.543750762939453,106.25,106.25,0,8,True,False,-6.841121674,-7.548000336,0,0,-7.5,-0.055501938,0,False,False,0,6.942000389099121,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.958999633789063,0.6712551116943359,-4.37553215,-4.548217773,-7.486125946,-7.486125946,29,79,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119927,True
2026-03-18 22:40:10+00:00,6774,2134,6.25,-4.625,-4.510000229,-4.547499657,-4.520000458,-4.117500305,6.512500762939453,106.25,106.25,0,8,True,False,-6.805496216,-7.501125336,0,0,-7.5,0.032625198,0,False,False,0,6.958999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9670000076293945,0.6112537384033203,-4.396955967,-4.565226555,-7.439250946,-7.439250946,29,79,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119927,True
2026-03-18 22:50:16+00:00,6775,2134,6.25,-4.638750076,-4.476249695,-4.586250305,-4.534999847,-4.103750229,6.518749237060547,106.25,106.25,0,8,True,False,-6.835496902,-7.559251785,0,0,-7.5,-0.078001022,0,False,False,0,6.939000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.935000419616699,0.6281280517578125,-4.39921999,-4.56418705,-7.459875107,-7.578001022,29,79,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119927,True
2026-03-18 23:00:22+00:00,6776,2134,6.25,-4.630000114,-4.46625042,-4.542499542,-4.49750042,-4.102499962,6.5,106.25,106.25,0,8,True,False,-6.835496902,-7.538625717,0,0,-7.5,-0.064876556,0,False,False,0,6.866999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.890999794006348,0.6581287384033203,-4.390375614,-4.560426712,-7.463624954,-7.463624954,29,79,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119928,True
2026-03-18 23:10:28+00:00,6777,2134,6.25,-4.630000114,-4.470000267,-4.553750038,-4.529999733,-4.118749619,6.337499618530273,106.25,106.25,0,8,True,False,-6.82424736,-7.553625107,0,0,-7.5,-0.03487587,0,False,False,0,6.758000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.758000373840332,0.7012538909912109,-4.39262867,-4.544466972,-7.548000336,-7.548000336,29,79,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119928,True
2026-03-18 23:20:34+00:00,6778,2134,6.25,-4.636249542,-4.507499695,-4.542499542,-4.511249542,-4.118749619,6.4375,106.25,106.25,0,8,True,False,-6.852371216,-7.542375565,0,0,-7.5,-0.068626404,0,False,False,0,6.819000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.833999633789063,0.6956291198730469,-4.391165733,-4.541461945,-7.53487587,-7.53487587,29,79,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119928,True
2026-03-18 23:30:40+00:00,6779,2134,6.25,-4.581250191,-4.441249847,-4.492500305,-4.542499542,-4.063750267,6.518749237060547,106.25,106.25,0,8,True,False,-6.784872055,-7.414875031,0,0,-7.5,0.068250656,0,False,False,0,6.76099968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.767999649047852,0.6543788909912109,-4.38797617,-4.526637077,-7.426124573,-7.426124573,29,79,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119928,True
2026-03-18 23:40:46+00:00,6780,2134,6.25,-4.59375,-4.4375,-4.53374958,-4.50249958,-4.073749542,6.475000381469727,106.25,106.25,0,8,True,False,-6.841121674,-7.564876556,0,0,-7.5,-0.070501328,0,False,False,0,6.652999877929688,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.687999725341797,0.6787548065185547,-4.380964279,-4.523025036,-7.523626328,-7.523626328,29,79,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119928,True
2026-03-18 23:50:51+00:00,6781,2134,6.25,-4.581250191,-4.467499733,-4.548749924,-4.53374958,-4.079999924,6.350000381469727,106.25,106.25,0,8,True,False,-6.756746292,-7.377374649,0,0,-7.5,0.1263751983642578,0,False,False,0,6.744999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.73900032,0.6637535095214844,-4.379682064,-4.518190384,-7.414875031,-7.414875031,29,79,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119928,True
2026-03-19 00:00:57+00:00,6782,2134,6.25,-4.567500114,-4.454999924,-4.561249733,-4.43999958,-4.06499958,6.381250381469727,106.25,106.25,0,8,True,False,-6.79237175,-7.452375412,0,0,-7.5,0.025123596,0,False,False,0,6.760000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.767999649047852,0.6675033569335938,-4.370508671,-4.509026527,-7.456125259,-7.456125259,29,79,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119929,True
2026-03-19 00:11:07+00:00,6783,2134,6.25,-4.571249962,-4.430000305,-4.52875042,-4.484999657,-4.051250458,6.487499237060547,106.25,106.25,0,8,True,False,-6.796121597,-7.420499802,0,0,-7.5,0.096374512,0,False,False,0,6.784000396728516,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.784000396728516,0.6075038909912109,-4.368047237,-4.500413895,-7.405500412,-7.405500412,29,79,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119929,True
2026-03-19 00:21:13+00:00,6784,2134,6.25,-4.5625,-4.393750191,-4.524999619,-4.505000114,-4.046250343,6.412500381469727,106.25,106.25,0,8,True,False,-6.784872055,-7.413000107,0,0,-7.5,0.0607490539550781,0,False,False,0,6.756999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737000465393066,0.7125034332275391,-4.363096714,-4.489891052,-7.499250412,-7.499250412,29,79,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119929,True
2026-03-19 00:31:19+00:00,6785,2134,6.25,-4.598750114,-4.426250458,-4.483750343,-4.517499924,-4.052499771,6.337499618530273,106.25,106.25,0,8,True,False,-6.629245758,-7.368000031,0,0,-7.5,0.1770000457763672,0,False,False,0,6.704999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.718999862670898,0.7106285095214844,-4.356008053,-4.494413376,-7.347373962,-7.347373962,29,79,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119929,True
2026-03-19 00:41:27+00:00,6786,2134,6.25,-4.56000042,-4.393750191,-4.522500038,-4.470000267,-4.055000305,6.53125,106.25,106.25,0,8,True,False,-6.599245071,-7.368000031,0,0,-7.5,0.1451244354248047,0,False,False,0,6.772000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.776000022888184,0.7481307983398438,-4.355443478,-4.490359306,-7.354875565,-7.354875565,29,79,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119929,True
2026-03-19 00:51:33+00:00,6787,2134,6.25,-4.553750038,-4.425000191,-4.522500038,-4.498749733,-4.023750305,6.4375,106.25,106.25,0,8,True,False,-6.642370224,-7.317375183,0,0,-7.5,0.1807498931884765,0,False,False,0,6.684000015258789,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.706999778747559,0.7481288909912109,-4.353946209,-4.48348999,-7.33612442,-7.33612442,29,76,0,0,0,70,268431295,False,25,28,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119929,True
2026-03-19 01:01:39+00:00,6788,2134,6.25,-4.534999847,-4.397500038,-4.52875042,-4.486249924,-4.047499657,6.375,106.25,106.25,0,8,True,False,-6.606744766,-7.300498962,0,0,-7.5,0.2182502746582031,0,False,False,0,6.654999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.652999877929688,0.7481307983398438,-4.344397068,-4.476330757,-7.322999954,-7.322999954,29,73,0,0,0,70,268431295,False,25,28,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119930,True
2026-03-19 01:11:45+00:00,6789,2134,6.25,-4.524999619,-4.416250229,-4.542499542,-4.479999542,-4.00249958,6.40625,106.25,106.25,0,8,True,False,-6.572994232,-7.216123581,0,0,-7.5,0.306375503540039,0,False,False,0,6.682000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.640999794006348,0.6787528991699219,-4.339514256,-4.469006538,-7.227373123,-7.227373123,29,71,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119930,True
2026-03-19 01:21:50+00:00,6790,2134,6.25,-4.563750267,-4.418749809,-4.503749847,-4.5,-4.03374958,6.4375,106.25,106.25,0,8,True,False,-6.587995529,-7.30424881,0,0,-7.5,0.2370014190673828,0,False,False,0,6.668000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.670999526977539,0.6712551116943359,-4.336284161,-4.471867085,-7.240499496,-7.240499496,29,71,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119930,True
2026-03-19 01:31:56+00:00,6791,2134,6.25,-4.532500267,-4.369999886,-4.478750229,-4.456250191,-4.017499924,6.337499618530273,106.25,106.25,0,8,True,False,-6.567369461,-7.261123657,0,0,-7.5,0.2388763427734375,0,False,False,0,6.704000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.710000038146973,0.7125034332275391,-4.331508636,-4.465885639,-7.259248734,-7.259248734,29,71,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119930,True
2026-03-19 01:42:02+00:00,6792,2134,6.25,-4.543749809,-4.385000229,-4.522500038,-4.461250305,-4.052499771,6.40625,106.25,106.25,0,8,True,False,-6.533618927,-7.167373657,0,0,-7.5,0.364501953,0,False,False,0,6.807000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.781000137329102,0.6225032806396484,-4.32818079,-4.461475372,-7.204874039,-7.204874039,29,72,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119930,True
2026-03-19 01:52:08+00:00,6793,2134,6.25,-4.52875042,-4.426250458,-4.460000038,-4.481249809,-4.001250267,6.462499618530273,106.25,106.25,0,8,True,False,-6.631120682,-7.324874878,0,0,-7.5,0.1788749694824218,0,False,False,0,6.852000236511231,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.852000236511231,0.6675033569335938,-4.319070816,-4.46308136,-7.334249496,-7.334249496,29,76,0,0,0,70,268431295,False,25,31,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119930,True
2026-03-19 02:02:14+00:00,6794,2134,6.25,-4.53374958,-4.404999733,-4.512499809,-4.46875,-4.017499924,6.524999618530273,106.25,106.25,0,8,True,False,-6.631120682,-7.377374649,0,0,-7.5,0.1338748931884765,0,False,False,0,6.680999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.668999671936035,0.7106304168701172,-4.325527668,-4.455407143,-7.360500336,-7.360500336,29,75,0,0,0,70,268431295,False,25,31,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119931,True
2026-03-19 02:12:20+00:00,6795,2134,6.25,-4.506250381,-4.37749958,-4.511249542,-4.46875,-3.995000839,6.350000381469727,106.25,106.25,0,8,True,False,-6.751121521,-7.533000946,0,0,-7.5,-0.025501251,0,False,False,0,7.123999596,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.149999618530273,0.817504883,-4.320724487,-4.456207275,-7.564876556,-7.564876556,29,75,0,0,0,70,268431295,False,25,32,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119931,True
2026-03-19 02:22:26+00:00,6796,2134,6.25,-4.545000076,-4.361249924,-4.49750042,-4.432499886,-4.003749847,6.387500762939453,106.25,106.25,0,8,True,False,-6.490493774,-7.216123581,0,0,-7.5,0.2670001983642578,0,False,False,0,6.623999596,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.612000465393066,0.6768779754638672,-4.316666603,-4.453703403,-7.137372971,-7.137372971,29,74,0,0,0,70,268431295,False,25,32,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119931,True
2026-03-19 02:32:32+00:00,6797,2134,6.25,-4.537500381,-4.399999619,-4.506250381,-4.436249733,-3.988750458,6.462499618530273,106.25,106.25,0,8,True,False,-6.51486969,-7.240499496,0,0,-7.5,0.2370014190673828,0,False,False,0,6.621999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.637000084,0.7575035095214844,-4.313647747,-4.461192131,-7.268623352,-7.268623352,29,71,0,0,0,70,268431295,False,25,32,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119931,True
2026-03-19 02:42:38+00:00,6798,2134,6.25,-4.542499542,-4.332500458,-4.43500042,-4.425000191,-4.017499924,6.412500381469727,106.25,106.25,0,8,True,False,-6.520494461,-7.159873962,0,0,-7.5,0.3382511138916015,0,False,False,0,6.600000381469727,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.600000381469727,0.6412544250488281,-4.316998959,-4.461950779,-7.161748886,-7.161748886,29,74,0,0,0,70,268431295,False,25,32,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119931,True
2026-03-19 02:52:43+00:00,6799,2134,6.25,-4.522500038,-4.396249771,-4.491250038,-4.456250191,-4.001250267,6.337499618530273,106.25,106.25,0,8,True,False,-6.522369385,-7.201124191,0,0,-7.5,0.2970008850097656,0,False,False,0,6.949000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.86400032,0.5943794250488281,-4.313739777,-4.462507248,-7.081123352,-7.081123352,29,84,0,0,0,95,268431295,False,25,32,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119931,True
2026-03-19 03:02:49+00:00,6800,2134,6.25,-4.518750191,-4.366250038,-4.492500305,-4.457500458,-4.023750305,6.456249237060547,106.25,106.25,0,8,True,False,-6.449243546,-7.169248581,0,0,-7.5,0.347625732,0,False,False,0,6.637000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.645000457763672,0.6881294250488281,-4.312427521,-4.451917171,-7.135498047,-7.135498047,29,75,0,0,0,70,268431295,False,25,33,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119932,True
2026-03-19 03:12:56+00:00,6801,2134,6.25,-4.529999733,-4.393750191,-4.472499847,-4.442500114,-4.013750076,6.287500381469727,106.25,106.25,0,8,True,False,-6.527994156,-7.236749649,0,0,-7.5,0.2426261901855468,0,False,False,0,6.550000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.5889997482299805,0.7368793487548828,-4.311220646,-4.459175587,-7.266748428,-7.266748428,29,69,0,0,0,70,268431295,False,25,33,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119932,True
2026-03-19 03:23:01+00:00,6802,2134,6.25,-4.546250343,-4.37749958,-4.49750042,-4.446249962,-4.013750076,6.337499618530273,106.25,106.25,0,8,True,False,-6.490493774,-7.186122894,0,0,-7.5,0.3420009613037109,0,False,False,0,6.642000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.647000312805176,0.6937541961669922,-4.308002949,-4.46078968,-7.208623886,-7.208623886,29,71,0,0,0,70,268431295,False,25,33,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119932,True
2026-03-19 03:33:07+00:00,6803,2134,6.25,-4.548749924,-4.345000267,-4.503749847,-4.476249695,-4.029999733,6.362499237060547,106.25,106.25,0,8,True,False,-6.541120529,-7.238624573,0,0,-7.5,0.2613754272460937,0,False,False,0,6.630999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.630999565124512,0.7106304168701172,-4.316819668,-4.46736002,-7.238624573,-7.238624573,29,71,0,0,0,70,268431295,False,25,32,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119932,True
2026-03-19 03:43:13+00:00,6804,2134,6.25,-4.539999962,-4.357500076,-4.49750042,-4.501250267,-3.978750229,6.381250381469727,106.25,106.25,0,8,True,False,-6.475494385,-7.197374344,0,0,-7.5,0.3195018768310547,0,False,False,0,6.822999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.807999610900879,0.676879883,-4.314078331,-4.467747688,-7.122373581,-7.122373581,29,74,0,0,0,70,268431295,False,25,32,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119932,True
2026-03-19 03:53:19+00:00,6805,2134,6.25,-4.511249542,-4.367500305,-4.484999657,-4.454999924,-4.024999619,6.3125,106.25,106.25,0,8,True,False,-6.627370834,-7.298624039,0,0,-7.5,0.1995010375976562,0,False,False,0,6.732000350952148,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737000465393066,0.6806297302246094,-4.322056293,-4.467299461,-7.287374496,-7.287374496,29,80,0,0,0,70,268431295,False,25,32,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119932,True
2026-03-19 04:03:25+00:00,6806,2134,6.25,-4.53374958,-4.381250381,-4.484999657,-4.448749542,-4.029999733,6.418750762939453,106.25,106.25,0,8,True,False,-6.569244385,-7.292999268,0,0,-7.5,0.207000732,0,False,False,0,6.630999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.625,0.7218780517578125,-4.313401699,-4.46826458,-7.306123734,-7.306123734,29,74,0,0,0,70,268431295,False,25,33,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119933,True
2026-03-19 04:13:31+00:00,6807,2134,6.25,-4.577500343,-4.40375042,-4.447500229,-4.442500114,-3.98374939,6.149999618530273,106.25,106.25,0,8,True,False,-6.492368698,-7.178623199,0,0,-7.5,0.3438758850097656,0,False,False,0,6.574000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.553999900817871,0.7575054168701172,-4.308798313,-4.476284981,-7.231124878,-7.231124878,29,74,0,0,0,70,268431295,False,25,32,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119933,True
2026-03-19 04:23:37+00:00,6808,2134,6.25,-4.557499886,-4.382499695,-4.49750042,-4.446249962,-4.039999962,5.981250762939453,106.25,106.25,0,8,True,False,-6.574869156,-7.328624725,0,0,-7.5,0.1526260375976562,0,False,False,0,6.817999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.828000068664551,0.7725048065185547,-4.308187008,-4.487764359,-7.347373962,-7.347373962,29,79,0,0,0,95,268431295,False,25,31,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119933,True
