timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-19 04:33:43+00:00,6809,2134,6.25,-4.574999809,-4.4375,-4.503749847,-4.426250458,-4.013750076,5.837499618530273,106.25,106.25,0,8,True,False,-6.466119766,-7.142997742,0,0,-7.5,0.3532524108886719,0,False,False,0,6.621000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.63599968,0.6637554168701172,-4.311079025,-4.496767044,-7.112998962,-7.112998962,29,74,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119933,True
2026-03-19 04:43:48+00:00,6810,2134,6.25,-4.556249619,-4.476249695,-4.473750114,-4.431249619,-4.038749695,5.856250762939453,106.25,106.25,0,8,True,False,-6.794246674,-7.506750107,0,0,-7.5,-0.03487587,0,False,False,0,6.9079999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9079999923706055,0.7443790435791016,-4.316468716,-4.514572144,-7.527376175,-7.527376175,29,73,0,0,0,70,268431295,False,25,28,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119933,True
2026-03-19 04:53:54+00:00,6811,2134,6.25,-4.582500458,-4.433750153,-4.498749733,-4.481249809,-4.032500267,5.700000762939453,106.25,106.25,0,8,True,False,-6.670495987,-7.330499649,0,0,-7.5,0.165750503540039,0,False,False,0,6.571999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.579999923706055,0.6337528228759766,-4.316802979,-4.530402184,-7.300498962,-7.300498962,29,73,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119933,True
2026-03-19 05:04:00+00:00,6812,2134,6.25,-4.586250305,-4.513750076,-4.465000153,-4.418749809,-4.036250114,5.725000381469727,106.25,106.25,0,8,True,False,-6.629245758,-7.291124344,0,0,-7.5,0.2201251983642578,0,False,False,0,6.63599968,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.626999855041504,0.6956291198730469,-4.324895382,-4.54553175,-7.324874878,-7.324874878,29,73,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119934,True
2026-03-19 05:14:06+00:00,6813,2134,6.25,-4.609999657,-4.488750458,-4.503749847,-4.427499771,-4.047499657,5.612499237060547,106.25,106.25,0,8,True,False,-6.754871368,-7.401750565,0,0,-7.5,0.092624664,0,False,False,0,6.593999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.598999977111816,0.7143802642822266,-4.320914745,-4.556607246,-7.446750641,-7.446750641,29,73,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119934,True
2026-03-19 05:24:12+00:00,6814,2134,6.25,-4.612500191,-4.539999962,-4.507499695,-4.473750114,-4.02875042,5.450000762939453,106.25,106.25,0,8,True,False,-6.702371597,-7.384874344,0,0,-7.5,0.1038742065429687,0,False,False,0,6.541999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.543999671936035,0.7031288146972656,-4.324246883,-4.570811272,-7.407375336,-7.407375336,29,73,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119934,True
2026-03-19 05:34:17+00:00,6815,2134,6.25,-4.646249771,-4.543749809,-4.503749847,-4.46875,-4.001250267,5.456249237060547,106.25,106.25,0,8,True,False,-6.79237175,-7.42987442,0,0,-7.5,0.068250656,0,False,False,0,6.543999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.543999671936035,0.6468791961669922,-4.328892231,-4.574843407,-7.426124573,-7.426124573,29,73,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119934,True
2026-03-19 05:44:23+00:00,6816,2134,6.25,-4.637499809,-4.546250343,-4.510000229,-4.458749771,-3.989999771,5.443750381469727,106.25,106.25,0,8,True,False,-6.786746979,-7.465499878,0,0,-7.5,0.036375046,0,False,False,0,6.512000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.505000114440918,0.6450042724609375,-4.327455521,-4.579138756,-7.444875717,-7.444875717,29,73,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119934,True
2026-03-19 05:54:29+00:00,6817,2134,6.25,-4.647500038,-4.501250267,-4.526249886,-4.486249924,-4.017499924,5.418750762939453,106.25,106.25,0,8,True,False,-6.841121674,-7.493625641,0,0,-7.5,0.049499512,0,False,False,0,6.501999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.503000259399414,0.6487541198730469,-4.339596748,-4.590322018,-7.506750107,-7.506750107,29,73,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119934,True
2026-03-19 06:04:34+00:00,6818,2134,6.25,-4.676250458,-4.532500267,-4.53374958,-4.452500343,-4.012499809,5.456249237060547,106.25,106.25,0,8,True,False,-6.899246216,-7.649251938,0,0,-7.5,-0.149251938,0,False,False,0,6.564999580383301,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.567000389099121,0.7162551879882812,-4.340132236,-4.59466362,-7.619251251,-7.619251251,29,73,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119935,True
2026-03-19 06:14:40+00:00,6819,2134,6.25,-4.617500305,-4.558750153,-4.542499542,-4.461250305,-4.037500381,5.399999618530273,106.25,106.25,0,7,True,False,-6.974246979,-7.578001022,0,0,-7.5,-0.124876022,0,False,False,0,6.4720001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.482000350952148,0.6543788909912109,-4.350415707,-4.603765965,-7.591125488,-7.591125488,29,73,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119935,True
2026-03-19 06:24:46+00:00,6820,2134,6.25,-4.646249771,-4.563750267,-4.553750038,-4.46625042,-4.026249886,5.318750381469727,106.25,106.25,0,7,True,False,-7.06987381,-7.724252701,0,0,-7.5,-0.222377777,0,False,False,0,6.510000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.491999626159668,0.6637554168701172,-4.356735229,-4.609383583,-7.763628006,-7.763628006,29,73,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119935,True
2026-03-19 06:34:52+00:00,6821,2134,6.25,-4.648750305,-4.583749771,-4.598750114,-4.482500076,-4.0,5.3125,106.25,106.25,0,7,True,False,-7.094247818,-7.681127548,0,0,-7.5,-0.209251404,0,False,False,0,6.482999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.477999687194824,0.6187553405761719,-4.366087437,-4.617089272,-7.684877396,-7.684877396,29,73,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119935,True
2026-03-19 06:44:58+00:00,6822,2134,6.25,-4.722499847,-4.538749695,-4.617500305,-4.50249958,-4.03125,5.318750381469727,106.25,106.25,0,7,True,False,-7.21049881,-7.934253693,0,0,-7.5,-0.445503235,0,False,False,0,6.479000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.479000091552734,0.7218799591064453,-4.366788387,-4.623561859,-7.934253693,-7.934253693,29,70,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119935,True
2026-03-19 06:55:04+00:00,6823,2134,6.25,-4.677499771,-4.56499958,-4.573749542,-4.510000229,-4.037500381,5.1875,106.25,106.25,0,7,True,False,-6.968622208,-7.450500488,0,0,-7.5,0.051374435,0,False,False,0,6.034000396728516,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998000144958496,0.5268783569335938,-4.371413231,-4.622541428,-7.503000259,-7.503000259,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119935,True
2026-03-19 07:05:10+00:00,6824,2134,6.25,-4.666250229,-4.577500343,-4.604999542,-4.491250038,-4.011249542,5.087499618530273,106.25,106.25,0,7,True,False,-7.270498276,-7.902378082,0,0,-7.5,-0.396753311,0,False,False,0,6.277000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.270999908447266,0.6337528228759766,-4.383955479,-4.622548103,-7.919252396,-7.919252396,29,64,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119936,True
2026-03-19 07:15:16+00:00,6825,2134,6.25,-4.713749886,-4.583749771,-4.625,-4.557499886,-4.037500381,5.049999237060547,106.25,106.25,0,7,True,False,-7.247999191,-7.878002167,0,0,-7.5,-0.396753311,0,False,False,0,6.392000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.447999954223633,0.6281299591064453,-4.381106853,-4.622590065,-7.840503693,-7.840503693,29,64,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119936,True
2026-03-19 07:25:22+00:00,6826,2134,6.25,-4.681249619,-4.552499771,-4.649999619,-4.475000381,-4.036250114,5.075000762939453,106.25,106.25,0,7,True,False,-7.114873886,-7.647377014,0,0,-7.5,-0.143627167,0,False,False,0,6.223999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.194999694824219,0.5606288909912109,-4.383205891,-4.629453182,-7.684877396,-7.684877396,29,65,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119936,True
2026-03-19 07:35:28+00:00,6827,2134,6.25,-4.706250191,-4.539999962,-4.636249542,-4.511249542,-3.975000381,5.049999237060547,106.25,106.25,0,7,True,False,-7.067998886,-7.608001709,0,0,-7.5,-0.078001022,0,False,False,0,6.192999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.192999839782715,0.5400028228759766,-4.378543854,-4.627225399,-7.608001709,-7.608001709,29,64,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119936,True
2026-03-19 07:45:34+00:00,6828,2134,6.25,-4.710000038,-4.506250381,-4.65625,-4.501250267,-3.997499466,5.100000381469727,106.25,106.25,0,7,True,False,-7.202999115,-7.829252243,0,0,-7.5,-0.288002014,0,False,False,0,6.170999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.171999931335449,0.5756282806396484,-4.373694897,-4.61612606,-7.731752396,-7.731752396,29,55,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119936,True
2026-03-19 07:55:40+00:00,6829,2134,6.25,-4.697500229,-4.53374958,-4.642499924,-4.518750191,-3.98374939,5.018749237060547,106.25,106.25,0,7,True,False,-7.246124268,-7.825502396,0,0,-7.5,-0.334877014,0,False,False,0,6.376999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.354000091552734,0.5718784332275391,-4.37210989,-4.610930443,-7.81237793,-7.81237793,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119937,True
2026-03-19 08:05:46+00:00,6830,2134,6.25,-4.662500381,-4.52875042,-4.630000114,-4.50249958,-3.957500458,5.049999237060547,106.25,106.25,0,7,True,False,-7.247999191,-7.834877014,0,0,-7.5,-0.301128387,0,False,False,0,6.449000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.454000473022461,0.5643787384033203,-4.367097855,-4.607005119,-7.810503006,-7.810503006,29,62,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119937,True
2026-03-19 08:15:52+00:00,6831,2134,6.25,-4.701250076,-4.578749657,-4.630000114,-4.515000343,-3.940000534,5.056249618530273,106.25,106.25,0,7,True,False,-7.216123581,-7.743001938,0,0,-7.5,-0.258001328,0,False,False,0,6.348999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.335000038146973,0.478128433227539,-4.369959354,-4.595134735,-7.656751633,-7.656751633,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119937,True
2026-03-19 08:25:58+00:00,6832,2134,6.25,-4.676250458,-4.516249657,-4.662500381,-4.487500191,-3.938749313,5.006250381469727,106.25,106.25,0,7,True,False,-6.71362114,-7.217998505,0,0,-7.5,0.276376724243164,0,False,False,0,5.680000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.680000305175781,0.4968776702880859,-4.35784483,-4.58637619,-7.217998505,-7.217998505,29,55,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119937,True
2026-03-19 08:36:04+00:00,6833,2134,6.25,-4.671250343,-4.453749657,-4.649999619,-4.494999886,-3.913749695,4.975000381469727,106.25,106.25,0,7,True,False,-6.762371063,-7.332374573,0,0,-7.5,0.1488761901855468,0,False,False,0,6.152999877929688,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.088000297546387,0.5550041198730469,-4.348286152,-4.575063705,-7.28924942,-7.28924942,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119937,True
2026-03-19 08:46:09+00:00,6834,2134,6.25,-4.648750305,-4.507499695,-4.598750114,-4.43500042,-3.951250076,5.0,106.25,106.25,0,7,True,False,-7.124248505,-7.799251556,0,0,-7.5,-0.33300209,0,False,False,0,6.505999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.505000114440918,0.6225032806396484,-4.342744827,-4.563996315,-7.782377243,-7.782377243,29,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119937,True
2026-03-19 08:56:15+00:00,6835,2134,6.25,-4.635000229,-4.418749809,-4.586250305,-4.465000153,-3.92250061,5.299999237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.776752472,0,0,-7.5,-0.276752472,0,False,False,0,6.520999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.534000396728516,0.6862545013427734,-4.334375858,-4.542776108,-7.818002701,-7.818002701,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119938,True
2026-03-19 09:06:21+00:00,6836,2134,6.25,-4.640000343,-4.43500042,-4.654999733,-4.5,-3.977500916,5.325000762939453,106.25,106.25,0,7,True,False,-7.086748123,-7.804878235,0,0,-7.5,-0.293626785,0,False,False,0,6.456999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.461000442504883,0.7368812561035156,-4.341887474,-4.52882576,-7.803003311,-7.803003311,29,55,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119938,True
2026-03-19 09:16:27+00:00,6837,2134,6.25,-4.606249809,-4.413749695,-4.623749733,-4.475000381,-3.901250839,5.53125,106.25,106.25,0,7,True,False,-7.161748886,-7.771127701,0,0,-7.5,-0.273002625,0,False,False,0,6.369000434875488,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.366000175476074,0.6750030517578125,-4.345297813,-4.511440754,-7.76550293,-7.76550293,29,55,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119938,True
2026-03-19 09:26:33+00:00,6838,2134,6.25,-4.601249695,-4.425000191,-4.623749733,-4.493749619,-3.888750076,5.53125,106.25,106.25,0,7,True,False,-6.983621597,-7.656751633,0,0,-7.5,-0.132375717,0,False,False,0,6.362999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.385000228881836,0.7106285095214844,-4.331607342,-4.495151997,-7.713001251,-7.713001251,29,62,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119938,True
2026-03-19 09:36:39+00:00,6839,2134,6.25,-4.612500191,-4.380000114,-4.587499619,-4.478750229,-3.882499695,5.700000762939453,106.25,106.25,0,7,True,False,-6.887996674,-7.583625793,0,0,-7.5,-0.102376938,0,False,False,0,6.505999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.505999565124512,0.6843795776367188,-4.317754269,-4.477101326,-7.568626404,-7.568626404,29,62,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119938,True
2026-03-19 09:46:45+00:00,6840,2134,6.25,-4.598750114,-4.371250153,-4.604999542,-4.470000267,-3.871250153,5.8125,106.25,106.25,0,7,True,False,-6.786746979,-7.369874954,0,0,-7.5,0.113250732,0,False,False,0,6.395999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.387999534606934,0.5700035095214844,-4.318176746,-4.46657753,-7.366125107,-7.366125107,29,62,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119938,True
2026-03-19 09:56:50+00:00,6841,2134,6.25,-4.556249619,-4.34125042,-4.573749542,-4.40874958,-3.908750534,5.84375,106.25,106.25,0,8,True,False,-6.846746445,-7.512374878,0,0,-7.5,-0.010499954,0,False,False,0,6.402999877929688,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.404999732971191,0.7218799591064453,-4.305567741,-4.460082054,-7.544250488,-7.544250488,29,62,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119939,True
2026-03-19 10:06:56+00:00,6842,2134,6.25,-4.568750381,-4.328749657,-4.592499733,-4.413749695,-3.927499771,5.850000381469727,106.25,106.25,0,8,True,False,-6.775495529,-7.501125336,0,0,-7.5,-0.001125336,0,False,False,0,6.53600025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.519000053405762,0.706878662,-4.299960136,-4.44820118,-7.469249725,-7.469249725,29,62,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119939,True
2026-03-19 10:17:02+00:00,6843,2134,6.25,-4.539999962,-4.323749542,-4.513750076,-4.432499886,-3.893749237,5.9375,106.25,106.25,0,8,True,False,-6.752996445,-7.377374649,0,0,-7.5,0.1301250457763672,0,False,False,0,6.593000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.604000091552734,0.706878662,-4.283010483,-4.437560558,-7.414875031,-7.414875031,29,62,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119939,True
2026-03-19 10:27:08+00:00,6844,2134,6.25,-4.534999847,-4.319999695,-4.503749847,-4.422499657,-3.876249313,6.068750381469727,106.25,106.25,0,8,True,False,-6.563619614,-7.247999191,0,0,-7.5,0.2463760375976562,0,False,False,0,6.520000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.520000457763672,0.7012538909912109,-4.261210442,-4.437522411,-7.247999191,-7.247999191,29,66,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119939,True
2026-03-19 10:37:14+00:00,6845,2134,6.25,-4.529999733,-4.308750153,-4.409999847,-4.387499809,-3.837499619,6.168750762939453,106.25,106.25,0,8,True,False,-6.484869003,-7.159873962,0,0,-7.5,0.3251266479492187,0,False,False,0,6.727000236511231,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.673000335693359,0.7125034332275391,-4.229989529,-4.429784775,-7.229248047,-7.229248047,29,82,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119939,True
2026-03-19 10:47:20+00:00,6846,2134,6.25,-4.515000343,-4.307499886,-4.37749958,-4.385000229,-3.822500229,6.068750381469727,106.25,106.25,0,8,True,False,-6.6404953,-7.439250946,0,0,-7.5,0.066373825,0,False,False,0,6.741999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.73900032,0.8381290435791016,-4.219362736,-4.425046921,-7.467374802,-7.467374802,29,74,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119939,True
2026-03-19 10:57:25+00:00,6847,2134,6.25,-4.501250267,-4.317500114,-4.385000229,-4.373749733,-3.854999542,6.0625,106.25,106.25,0,8,True,False,-6.589870453,-7.437376022,0,0,-7.5,0.062623978,0,False,False,0,6.78600025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.711999893188477,0.8212547302246094,-4.214167595,-4.414486408,-7.368000031,-7.368000031,29,74,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119940,True
2026-03-19 11:07:32+00:00,6848,2134,6.25,-4.516249657,-4.332500458,-4.383749962,-4.345000267,-3.852500916,6.049999237060547,106.25,106.25,0,8,True,False,-6.466119766,-7.161748886,0,0,-7.5,0.3345012664794922,0,False,False,0,6.878999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.913999557495117,0.7462539672851562,-4.206810474,-4.405436516,-7.223623276,-7.223623276,29,81,0,0,0,70,268431295,False,25,30,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119940,True
2026-03-19 11:17:37+00:00,6849,2134,6.25,-4.46625042,-4.331250191,-4.37749958,-4.369999886,-3.857500076,6.043750762939453,106.25,106.25,0,8,True,False,-6.370492935,-7.024871826,0,0,-7.5,0.4770030975341797,0,False,False,0,6.6479997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.666999816894531,0.6525039672851562,-4.197462082,-4.40212822,-7.022996902,-7.022996902,29,82,0,0,0,95,268431295,False,25,31,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119940,True
2026-03-19 11:27:43+00:00,6850,2134,6.25,-4.529999733,-4.271249771,-4.385000229,-4.401249886,-3.896249771,6.149999618530273,106.25,106.25,0,8,True,False,-6.520494461,-7.379249573,0,0,-7.5,0.1038742065429687,0,False,False,0,7.034999847412109,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.987000465393066,0.8531303405761719,-4.197259426,-4.401394844,-7.337999344,-7.337999344,29,75,0,0,0,95,268431295,False,25,31,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119940,True
2026-03-19 11:37:49+00:00,6851,2134,6.25,-4.496250153,-4.303750038,-4.40375042,-4.363750458,-3.844999313,6.137500762939453,106.25,106.25,0,8,True,False,-6.646120071,-7.518001556,0,0,-7.5,-0.004875183,0,False,False,0,7.597000122070312,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.595000267028809,0.8362560272216797,-4.198065281,-4.398306847,-7.484251022,-7.484251022,29,77,0,0,0,95,268431295,False,25,32,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119940,True
2026-03-19 11:47:55+00:00,6852,2134,6.25,-4.484999657,-4.34375,-4.34624958,-4.391249657,-3.90625,6.087499618530273,106.25,106.25,0,8,True,False,-6.696744919,-7.559251785,0,0,-7.5,-0.057376862,0,False,False,0,7.626999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.652000427246094,0.817504883,-4.201592445,-4.400319099,-7.499250412,-7.499250412,29,77,0,0,0,95,268431295,False,25,32,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119940,True
2026-03-19 11:58:01+00:00,6853,2134,6.25,-4.505000114,-4.331250191,-4.390000343,-4.371250153,-3.899999619,6.212499618530273,106.25,106.25,0,8,True,False,-6.769870758,-7.711126328,0,0,-7.5,-0.190502167,0,False,False,0,7.508999824523926,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.508000373840332,0.9075050354003906,-4.213675976,-4.41075325,-7.699876785,-7.699876785,29,77,0,0,0,95,268431295,False,25,32,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119941,True
2026-03-19 12:08:06+00:00,6854,2134,6.25,-4.510000229,-4.297499657,-4.37250042,-4.359999657,-3.944999695,6.368749618530273,106.25,106.25,0,8,True,False,-6.934871674,-7.855503082,0,0,-7.5,-0.351753235,0,False,False,0,7.644000053405762,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.680000305175781,0.9243812561035156,-4.232508183,-4.420895576,-7.863002777,-7.863002777,29,77,0,0,0,95,268431295,False,25,31,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119941,True
2026-03-19 12:18:12+00:00,6855,2134,6.25,-4.503749847,-4.316249847,-4.428750038,-4.425000191,-3.915000916,6.462499618530273,106.25,106.25,0,8,True,False,-6.983621597,-7.924879074,0,0,-7.5,-0.37987709,0,False,False,0,7.642999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.63599968,0.9300041198730468,-4.25176096,-4.430569649,-7.921127319,-7.921127319,29,82,0,0,0,95,268431295,False,25,31,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119941,True
2026-03-19 12:28:18+00:00,6856,2134,6.25,-4.539999962,-4.323749542,-4.484999657,-4.418749809,-3.923749924,6.662500381469727,106.25,106.25,0,8,True,False,-7.088623047,-7.896753311,0,0,-7.5,-0.43800354,0,False,False,0,7.517000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.517000198364258,0.7968807220458984,-4.270341873,-4.448040485,-7.896753311,-7.896753311,29,76,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119941,True
2026-03-19 12:38:24+00:00,6857,2134,6.25,-4.557499886,-4.371250153,-4.491250038,-4.409999847,-3.916250229,6.575000762939453,106.25,106.25,0,8,True,False,-6.991123199,-7.861127853,0,0,-7.5,-0.33300209,0,False,False,0,7.225000381469727,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.293999671936035,0.8906307220458984,-4.286407471,-4.455734253,-7.911752701,-7.911752701,29,73,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119941,True
2026-03-19 12:48:30+00:00,6858,2134,6.25,-4.532500267,-4.381250381,-4.510000229,-4.418749809,-3.95249939,6.768749237060547,106.25,106.25,0,8,True,False,-6.865497589,-7.701751709,0,0,-7.5,-0.194252014,0,False,False,0,7.206000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.206000328063965,0.7875041961669922,-4.28713274,-4.457480431,-7.658626556,-7.658626556,29,77,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119941,True
2026-03-19 12:58:36+00:00,6859,2134,6.25,-4.53125,-4.348750114,-4.510000229,-4.413749695,-3.956249237,6.818750381469727,106.25,106.25,0,8,True,False,-6.841121674,-7.593000412,0,0,-7.5,-0.117376328,0,False,False,0,7.211999893188477,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.175999641418457,0.7762546539306641,-4.291922569,-4.459312439,-7.649251938,-7.649251938,29,80,0,0,0,70,268431295,False,25,29,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119942,True
2026-03-19 13:08:42+00:00,6860,2134,6.25,-4.592499733,-4.401249886,-4.52875042,-4.421250343,-3.943750381,6.649999618530273,106.25,106.25,0,8,True,False,-6.801746368,-7.420499802,0,0,-7.5,0.0307502746582031,0,False,False,0,7.388999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.312000274658203,0.6468791961669922,-4.290917873,-4.474923134,-7.474876404,-7.474876404,29,81,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119942,True
2026-03-19 13:18:47+00:00,6861,2134,6.25,-4.569999695,-4.438750267,-4.522500038,-4.417499542,-3.913749695,6.443750381469727,106.25,106.25,0,8,True,False,-6.985496521,-7.803003311,0,0,-7.5,-0.318002701,0,False,False,0,7.703000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.704999923706055,0.8325061798095703,-4.29054451,-4.486522675,-7.818002701,-7.818002701,29,81,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119942,True
2026-03-19 13:28:53+00:00,6862,2134,6.25,-4.569999695,-4.422499657,-4.547499657,-4.407500267,-3.92124939,6.462499618530273,106.25,106.25,0,8,True,False,-6.74549675,-7.373624802,0,0,-7.5,0.1226253509521484,0,False,False,0,7.104000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.13599968,0.6487541198730469,-4.29272747,-4.504267693,-7.422374725,-7.422374725,29,80,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119942,True
2026-03-19 13:38:59+00:00,6863,2134,6.25,-4.614999771,-4.460000038,-4.484999657,-4.431249619,-3.913749695,6.450000762939453,106.25,106.25,0,8,True,False,-6.689245224,-7.375499725,0,0,-7.5,0.1526260375976562,0,False,False,0,6.982999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.979000091552734,0.6543788909912109,-4.291100025,-4.510686874,-7.384874344,-7.384874344,29,80,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119942,True
2026-03-19 13:49:05+00:00,6864,2134,6.25,-4.587499619,-4.451250076,-4.46625042,-4.412500381,-3.948749542,6.443750381469727,106.25,106.25,0,8,True,False,-6.503620148,-7.126123428,0,0,-7.5,0.3588771820068359,0,False,False,0,7.029000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.031999588012695,0.6693801879882812,-4.281333447,-4.511026382,-7.201124191,-7.201124191,29,80,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119942,True
2026-03-19 13:59:11+00:00,6865,2134,6.25,-4.586250305,-4.487500191,-4.46625042,-4.37250042,-3.916250229,6.337499618530273,106.25,106.25,0,8,True,False,-6.662996292,-7.474876404,0,0,-7.5,-0.016126633,0,False,False,0,7.626000404,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.63599968,0.8100032806396484,-4.261381149,-4.505722523,-7.471124649,-7.471124649,29,73,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119943,True
2026-03-19 14:09:18+00:00,6866,2134,6.25,-4.577500343,-4.40625,-4.441249847,-4.393750191,-3.908750534,6.368749618530273,106.25,106.25,0,8,True,False,-6.527994156,-7.214248657,0,0,-7.5,0.2801265716552734,0,False,False,0,7.4160003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.4160003662109375,0.7087535858154297,-4.24788475,-4.503539562,-7.214248657,-7.214248657,29,81,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119943,True
2026-03-19 14:19:24+00:00,6867,2134,6.25,-4.538749695,-4.423749924,-4.428750038,-4.352499962,-3.888750076,6.356250762939453,106.25,106.25,0,8,True,False,-6.503620148,-7.219873428,0,0,-7.5,0.2970008850097656,0,False,False,0,7.7910003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.703000068664551,0.6356296539306641,-4.239663124,-4.49834013,-7.109249115,-7.109249115,29,85,0,0,0,95,268431295,False,25,25,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119943,True
2026-03-19 14:29:30+00:00,6868,2134,6.25,-4.568750381,-4.43999958,-4.423749924,-4.380000114,-3.903749466,6.21875,106.25,106.25,0,8,True,False,-6.629245758,-7.422374725,0,0,-7.5,0.081375122,0,False,False,0,8.223999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.220000267028809,0.8418788909912109,-4.226461887,-4.491043091,-7.471124649,-7.471124649,29,76,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119943,True
2026-03-19 14:39:37+00:00,6869,2134,6.25,-4.523750305,-4.446249962,-4.397500038,-4.393750191,-3.917499542,6.28125,106.25,106.25,0,8,True,False,-6.707996368,-7.621126175,0,0,-7.5,-0.111751556,0,False,False,0,8.505000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.503000259399414,0.8981304168701172,-4.226840973,-4.476446629,-7.579875946,-7.608001709,29,77,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119943,True
2026-03-19 14:49:43+00:00,6870,2134,6.25,-4.503749847,-4.463749886,-4.432499886,-4.399999619,-3.934999466,6.287500381469727,106.25,106.25,0,8,True,False,-6.7811203,-7.596752167,0,0,-7.5,-0.074251175,0,False,False,0,8.746999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.753000259399414,0.770629883,-4.242754936,-4.479088783,-7.568626404,-7.568626404,29,77,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119943,True
2026-03-19 14:59:48+00:00,6871,2134,6.25,-4.505000114,-4.438750267,-4.414999962,-4.381250381,-3.917499542,6.287500381469727,106.25,106.25,0,8,True,False,-6.850496292,-7.677375793,0,0,-7.5,-0.21862793,0,False,False,0,8.788999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.788999557495117,0.7931289672851562,-4.247083187,-4.474094391,-7.677375793,-7.677375793,29,77,0,0,0,95,268431295,False,25,28,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119944,True
2026-03-19 15:09:54+00:00,6872,2134,6.25,-4.521249771,-4.431249619,-4.364999771,-4.391249657,-3.943750381,6.375,106.25,106.25,0,8,True,False,-6.715496063,-7.587375641,0,0,-7.5,-0.059251785,0,False,False,0,8.649000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.673000336,0.8531303405761719,-4.233289242,-4.477074623,-7.583625793,-7.583625793,29,77,0,0,0,95,268431295,False,25,28,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119944,True
2026-03-19 15:20:00+00:00,6873,2134,6.25,-4.516249657,-4.417499542,-4.308750153,-4.371250153,-3.988750458,6.331249237060547,106.25,106.25,0,8,True,False,-6.683620453,-7.51987648,0,0,-7.5,-0.040500641,0,False,False,0,8.647000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.656999588012695,0.7987556457519531,-4.21629715,-4.473493576,-7.493625641,-7.493625641,29,77,0,0,0,95,268431295,False,25,28,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119944,True
2026-03-19 15:30:06+00:00,6874,2134,6.25,-4.524999619,-4.431249619,-4.298749924,-4.333749771,-3.96875,6.612499237060547,106.25,106.25,0,8,True,False,-6.661121368,-7.501125336,0,0,-7.5,-0.048000336,0,False,False,0,8.663000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.635000228881836,0.8831310272216797,-4.202474117,-4.471313477,-7.518001556,-7.518001556,29,77,0,0,0,95,268431295,False,25,29,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119944,True
2026-03-19 15:40:12+00:00,6875,2134,6.25,-4.494999886,-4.443750381,-4.31499958,-4.336250305,-3.895000458,6.575000762939453,106.25,106.25,0,8,True,False,-6.527994156,-7.341749191,0,0,-7.5,0.1469993591308593,0,False,False,0,8.640000343322754,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.625,0.7987537384033203,-4.183094025,-4.4684515,-7.298624039,-7.298624039,29,77,0,0,0,95,268431295,False,25,29,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119944,True
2026-03-19 15:50:18+00:00,6876,2134,6.25,-4.50249958,-4.482500076,-4.293749809,-4.311249733,-3.92124939,6.575000762939453,106.25,106.25,0,8,True,False,-6.48299408,-7.366125107,0,0,-7.5,0.1338748931884765,0,False,False,0,8.777999877929688,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.777999877929688,0.8925056457519531,-4.162678242,-4.474405766,-7.384874344,-7.384874344,29,77,0,0,0,95,268431295,False,25,28,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119944,True
2026-03-19 16:00:24+00:00,6877,2134,6.25,-4.50249958,-4.465000153,-4.203749657,-4.231249809,-3.888750076,6.649999618530273,106.25,106.25,0,8,True,False,-6.376117706,-7.277999878,0,0,-7.5,0.2501258850097656,0,False,False,0,8.98900032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,9.015999794006348,0.8906307220458984,-4.111803532,-4.466780663,-7.247999191,-7.247999191,36,77,0,0,0,95,268431295,False,25,29,True,-4.5,0,50,-4.5,70,True,-4.300000191,0,90,-4.5,True,20,0,119945,True
2026-03-19 16:10:30+00:00,6878,2134,6.25,-4.49750042,-4.433750153,-4.112500191,-4.213749886,-3.850000381,6.40625,106.25,106.25,0,8,True,False,-6.257993698,-7.197374344,0,0,-7.5,0.2632503509521484,0,False,False,0,7.607999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.614999771118164,0.9656314849853516,-4.066811085,-4.472816467,-7.202999115,-7.202999115,41,95,0,0,0,95,268431295,False,50,29,True,-4.5,0,50,-4.5,76,True,-4.300000191,0,90,-4.5,True,20,0,119945,True
2026-03-19 16:20:36+00:00,6879,2134,6.25,-4.478750229,-4.470000267,-4.149999619,-4.210000038,-3.851249695,6.331249237060547,106.25,106.25,0,8,True,False,-6.589870453,-7.75425148,0,0,-7.5,-0.224252701,0,False,False,0,7.913999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.923999786376953,1.162506103515625,-4.05918169,-4.466818333,-7.70737648,-7.70737648,41,88,0,0,0,95,268431295,False,50,30,True,-4.5,0,50,-4.5,78,True,-4.300000191,0,90,-4.5,True,52,0,119945,True
2026-03-19 16:30:41+00:00,6880,2134,6.25,-4.491250038,-4.462499619,-4.163749695,-4.22124958,-3.851249695,6.362499237060547,106.25,106.25,0,8,True,False,-6.550495148,-7.729877472,0,0,-7.5,-0.20737648,0,False,False,0,7.913999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.916999816894531,1.156881332397461,-4.076663017,-4.464165688,-7.709251404,-7.709251404,41,88,0,0,0,95,268431295,False,50,30,True,-4.5,0,50,-4.5,77,True,-4.300000191,0,90,-4.5,True,90,0,119945,True
2026-03-19 16:40:51+00:00,6881,2134,6.25,-4.46875,-4.462499619,-4.163749695,-4.159999847,-3.85874939,6.53125,106.25,106.25,0,8,True,False,-6.646120071,-7.804878235,0,0,-7.5,-0.297376633,0,False,False,0,7.869000434875488,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.864999771118164,1.1700057983398438,-4.078435898,-4.473064423,-7.795501709,-7.795501709,41,88,0,0,0,95,268431295,False,50,29,True,-4.5,0,50,-4.5,78,True,-4.300000191,0,90,-4.5,True,90,0,119945,True
2026-03-19 16:50:57+00:00,6882,2134,6.25,-4.47124958,-4.463749886,-4.194999695,-4.197500229,-3.897499084,6.524999618530273,106.25,106.25,0,8,True,False,-6.647994995,-7.795501709,0,0,-7.5,-0.295501709,0,False,False,0,7.815999984741211,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.812000274658203,1.1475067138671875,-4.091184616,-4.480960846,-7.795501709,-7.795501709,41,88,0,0,0,95,268431295,False,50,29,True,-4.5,0,50,-4.5,78,True,-4.300000191,0,90,-4.5,True,90,0,119945,True
2026-03-19 17:01:03+00:00,6883,2134,6.25,-4.510000229,-4.532500267,-4.220000267,-4.196249962,-3.90625,6.450000762939453,106.25,106.25,0,8,True,False,-6.707996368,-7.874252319,0,0,-7.5,-0.361127853,0,False,False,0,7.666999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6660003662109375,1.134382247924805,-4.110207081,-4.496519566,-7.848003387,-7.876127243,41,88,0,0,0,95,268431295,False,50,27,True,-4.5,0,50,-4.5,77,True,-4.300000191,0,90,-4.5,True,90,0,119946,True
2026-03-19 17:11:13+00:00,6884,2134,6.25,-4.493749619,-4.56499958,-4.340000153,-4.236249924,-3.931249619,6.524999618530273,106.25,106.25,0,8,True,False,-6.696744919,-7.688627243,0,0,-7.5,-0.19237709,0,False,False,0,7.03600025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.0329999923706055,0.9825057983398438,-4.146435261,-4.516805649,-7.686752319,-7.686752319,41,76,4,0,0,70,268431295,False,50,25,True,-4.5,0,50,-4.5,74,True,-4.300000191,0,90,-4.5,True,88,0,119946,True
2026-03-19 17:21:19+00:00,6885,2134,6.25,-4.483750343,-4.539999962,-4.321249962,-4.253749847,-3.965000153,6.3125,106.25,106.25,0,8,True,False,-6.677995682,-7.658626556,0,0,-7.5,-0.106126785,0,False,False,0,6.840999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.833000183105469,0.9881305694580078,-4.177112579,-4.524260998,-7.662376404,-7.662376404,41,76,8,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,72,True,-4.300000191,0,90,-4.5,True,81,0,119946,True
2026-03-19 17:31:25+00:00,6886,2134,6.25,-4.49750042,-4.568750381,-4.327500343,-4.301250458,-4.041250229,6.243749618530273,106.25,106.25,0,8,True,False,-6.737995148,-7.66050148,0,0,-7.5,-0.16050148,0,False,False,0,6.86400032,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.847999572753906,0.8962554931640625,-4.22868681,-4.528831959,-7.653001785,-7.653001785,41,76,8,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,63,0,119946,True
2026-03-19 17:41:30+00:00,6887,2134,6.25,-4.513750076,-4.56000042,-4.358750343,-4.376250267,-4.053750038,6.106250762939453,106.25,106.25,0,8,True,False,-6.822370529,-7.769252777,0,0,-7.5,-0.250501633,0,False,False,0,6.739999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.755999565124512,0.9375057220458984,-4.259031773,-4.536953449,-7.769252777,-7.769252777,41,76,8,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,50,0,119946,True
2026-03-19 17:51:36+00:00,6888,2134,6.25,-4.512499809,-4.539999962,-4.34624958,-4.413749695,-4.102499962,6.100000381469727,106.25,106.25,0,8,True,False,-6.955497742,-7.945503235,0,0,-7.5,-0.451128006,0,False,False,0,6.651000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.637000084,0.9243812561035156,-4.290821552,-4.540588379,-7.898628235,-7.898628235,41,70,1,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,34,0,119946,True
2026-03-19 18:01:42+00:00,6889,2134,6.25,-4.534999847,-4.542499542,-4.40874958,-4.425000191,-4.152500153,6.056249618530273,106.25,106.25,0,8,True,False,-6.827997208,-7.594875336,0,0,-7.5,-0.089250565,0,False,False,0,6.326999664306641,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.324000358581543,0.7556304931640625,-4.309383392,-4.544850826,-7.531126022,-7.531126022,41,62,13,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119947,True
2026-03-19 18:11:48+00:00,6890,2134,6.25,-4.523750305,-4.501250267,-4.396249771,-4.476249695,-4.140000343,6.181249618530273,106.25,106.25,0,8,True,False,-6.880496979,-7.726127625,0,0,-7.5,-0.224252701,0,False,False,0,6.442999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.442999839782715,0.8418807983398438,-4.321462631,-4.548433304,-7.722377777,-7.722377777,41,61,19,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119947,True
2026-03-19 18:21:54+00:00,6891,2134,6.25,-4.541250229,-4.536250114,-4.328749657,-4.489999771,-4.196249962,6.049999237060547,106.25,106.25,0,8,True,False,-6.801746368,-7.602376938,0,0,-7.5,-0.070501328,0,False,False,0,5.963000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.994000434875488,0.7893791198730469,-4.337773323,-4.550928116,-7.589250565,-7.589250565,41,59,21,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119947,True
2026-03-19 18:32:00+00:00,6892,2134,6.25,-4.547499657,-4.56499958,-4.397500038,-4.508749962,-4.220000267,5.993749618530273,106.25,106.25,0,8,True,False,-6.721120834,-7.431749344,0,0,-7.5,0.062623978,0,False,False,0,5.911999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9160003662109375,0.7050056457519531,-4.359936714,-4.552931309,-7.399875641,-7.399875641,41,60,24,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119947,True
2026-03-19 18:42:06+00:00,6893,2134,6.25,-4.551250458,-4.573749542,-4.31499958,-4.511249542,-4.177499771,5.899999618530273,106.25,106.25,0,8,True,False,-6.691120148,-7.398000717,0,0,-7.5,0.086999893,0,False,False,0,5.78600025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.76099968,0.5812549591064453,-4.365196228,-4.57322979,-7.281749725,-7.281749725,41,60,24,0,0,45,268431295,False,50,18,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119947,True
